Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.403699900638316,0.4000000252477876,0.4,0.0,1.4314197089012368,0.9999999913060578,0.9919935378249138,0.999999995492736,0.9959841726474757
0.002,34.40369990053214,0.4000000252451745,0.4,-5.898536494392552e-12,1.4314197089013143,0.9999999913061284,0.9919935378249731,0.9999999954927711,0.9959841726475223
0.004,34.403699900213645,0.4000000252373746,0.4,-1.1795304091797062e-11,1.4314197089015568,0.9999999913063404,0.9919935378251503,0.9999999954928763,0.9959841726476615
0.006,34.40369989968291,0.4000000252244464,0.4,-1.7689098141867283e-11,1.431419708901976,0.9999999913066928,0.9919935378254447,0.9999999954930511,0.9959841726478927
0.008,34.403699898940076,0.40000002520644784,0.4,-2.3578727485109573e-11,1.431419708902574,0.9999999913071853,0.9919935378258558,0.999999995493295,0.9959841726482157
0.01,34.403699897985305,0.40000002518343625,0.4,-2.946301460203668e-11,1.4314197089033394,0.9999999913078175,0.9919935378263824,0.9999999954936079,0.9959841726486295
0.012,34.403699896818814,0.40000002515546734,0.4,-3.534079532783007e-11,1.4314197089042477,0.9999999913085879,0.9919935378270243,0.9999999954939891,0.995984172649134
0.014,34.40369989544086,0.40000002512259664,0.4,-4.121091861023519e-11,1.4314197089052603,0.9999999913094962,0.9919935378277803,0.9999999954944383,0.9959841726497282
0.016,34.40369989385173,0.4000000250848795,0.4,-4.7072246392832425e-11,1.4314197089063265,0.9999999913105421,0.9919935378286497,0.999999995494955,0.9959841726504117
0.018,34.403699892051776,0.40000002504236937,0.4,-5.2923653426973616e-11,1.431419708907383,0.9999999913117246,0.9919935378296318,0.9999999954955389,0.9959841726511838
0.02,34.40369989004136,0.40000002499512033,0.4,-5.876402717450787e-11,1.4314197089083578,0.9999999913130427,0.9919935378307259,0.9999999954961895,0.9959841726520441
0.022,34.403699887820906,0.4000000249431851,0.4,-6.459226769969904e-11,1.4314197089091687,0.999999991314496,0.9919935378319308,0.9999999954969062,0.9959841726529918
0.024,34.40369988539087,0.4000000248866164,0.4,-7.040728736659493e-11,1.4314197089097278,0.9999999913160834,0.9919935378332462,0.9999999954976888,0.9959841726540262
0.026,34.40369988275175,0.40000002482546554,0.4,-7.62080109579179e-11,1.4314197089099403,0.9999999913178043,0.9919935378346707,0.9999999954985366,0.9959841726551467
0.028,34.403699879904075,0.40000002475978447,0.4,-8.199337533352436e-11,1.4314197089097085,0.999999991319657,0.9919935378362038,0.9999999954994491,0.9959841726563529
0.03,34.40369987684842,0.40000002468962403,0.4,-8.776232947579939e-11,1.4314197089089307,0.9999999913216416,0.9919935378378445,0.999999995500426,0.9959841726576438
0.032,34.403699873585396,0.4000000246150345,0.4,-9.351383424971366e-11,1.4314197089075045,0.9999999913237568,0.9919935378395919,0.9999999955014665,0.9959841726590188
0.034,34.403699870115645,0.4000000245360665,0.4,-9.924686245254139e-11,1.4314197089053262,0.9999999913260015,0.991993537841445,0.9999999955025702,0.9959841726604771
0.036,34.40369986643986,0.4000000244527695,0.4,-1.0496039859985704e-10,1.4314197089022933,0.9999999913283748,0.9919935378434032,0.9999999955037367,0.9959841726620183
0.038,34.403699862558746,0.4000000243651932,0.4,-1.106534389255354e-10,1.431419708898305,0.9999999913308756,0.9919935378454651,0.9999999955049654,0.9959841726636413
0.04,34.40369985847307,0.4000000242733866,0.4,-1.1632499127583064e-10,1.4314197088932614,0.9999999913335028,0.9919935378476302,0.9999999955062557,0.9959841726653456
0.042,34.403699854183614,0.40000002417739816,0.4,-1.219740750121022e-10,1.431419708887067,0.9999999913362555,0.9919935378498971,0.9999999955076069,0.9959841726671301
0.044,34.403699849691215,0.40000002407727675,0.4,-1.275997208508527e-10,1.4314197088796292,0.9999999913391321,0.9919935378522651,0.9999999955090186,0.9959841726689945
0.046,34.40369984499673,0.40000002397307044,0.4,-1.3320097106043815e-10,1.43141970887086,0.9999999913421321,0.991993537854733,0.9999999955104902,0.9959841726709378
0.048,34.40369984010105,0.4000000238648273,0.4,-1.3877687919734648e-10,1.4314197088606748,0.9999999913452535,0.9919935378572999,0.999999995512021,0.9959841726729591
0.05,34.403699835005106,0.40000002375259525,0.4,-1.4432651006080312e-10,1.4314197088489948,0.9999999913484957,0.9919935378599648,0.9999999955136104,0.9959841726750576
0.052,34.403699829709865,0.4000000236364216,0.4,-1.4984893971438747e-10,1.4314197088357465,0.9999999913518572,0.9919935378627264,0.9999999955152578,0.9959841726772324
0.054,34.40369982421632,0.4000000235163541,0.4,-1.5534325534984896e-10,1.4314197088208613,0.9999999913553369,0.9919935378655839,0.9999999955169625,0.995984172679483
0.056,34.403699818525496,0.40000002339243984,0.4,-1.6080855538005794e-10,1.4314197088042764,0.9999999913589334,0.9919935378685362,0.999999995518724,0.9959841726818083
0.058,34.403699812638465,0.4000000232647258,0.4,-1.6624394928120536e-10,1.4314197087859346,0.9999999913626452,0.9919935378715818,0.9999999955205415,0.9959841726842074
0.06,34.403699806556304,0.4000000231332588,0.4,-1.716485575690245e-10,1.4314197087657845,0.9999999913664709,0.99199353787472,0.9999999955224144,0.9959841726866795
0.062,34.40369980028015,0.4000000229980859,0.4,-1.7702151182689265e-10,1.43141970874378,0.9999999913704095,0.9919935378779496,0.999999995524342,0.9959841726892236
0.064,34.40369979381115,0.40000002285925385,0.4,-1.8236195461287991e-10,1.4314197087198812,0.9999999913744593,0.9919935378812691,0.9999999955263236,0.9959841726918388
0.066,34.403699787150494,0.40000002271680907,0.4,-1.876690395202756e-10,1.4314197086940532,0.9999999913786187,0.991993537884678,0.9999999955283586,0.9959841726945243
0.068,34.40369978029939,0.40000002257079825,0.4,-1.9294193098087798e-10,1.4314197086662677,0.9999999913828865,0.9919935378881746,0.9999999955304462,0.9959841726972792
0.07,34.40369977325909,0.40000002242126736,0.4,-1.9817980448548266e-10,1.4314197086365004,0.9999999913872613,0.9919935378917577,0.9999999955325856,0.9959841727001025
0.072,34.403699766030876,0.40000002226826353,0.4,-2.0338184643256699e-10,1.431419708604733,0.9999999913917412,0.9919935378954264,0.9999999955347761,0.9959841727029932
0.074,34.40369975861604,0.4000000221118325,0.4,-2.085472540331777e-10,1.4314197085709521,0.999999991396325,0.9919935378991793,0.9999999955370172,0.9959841727059504
0.076,34.40369975101592,0.4000000219520204,0.4,-2.136752354535995e-10,1.4314197085351494,0.9999999914010111,0.9919935379030151,0.999999995539308,0.995984172708973
0.078,34.40369974323188,0.400000021788874,0.4,-2.1876500972240435e-10,1.4314197084973206,0.9999999914057979,0.991993537906933,0.9999999955416476,0.9959841727120601
0.08,34.40369973526531,0.40000002162243925,0.4,-2.2381580676503774e-10,1.4314197084574667,0.999999991410684,0.9919935379109311,0.9999999955440356,0.9959841727152109
0.082,34.40369972711762,0.40000002145276264,0.4,-2.2882686736490908e-10,1.431419708415592,0.9999999914156674,0.9919935379150088,0.999999995546471,0.995984172718424
0.084,34.403699718790264,0.4000000212798898,0.4,-2.337974431569067e-10,1.4314197083717053,0.9999999914207467,0.9919935379191643,0.9999999955489531,0.9959841727216988
0.086,34.403699710284705,0.40000002110386734,0.4,-2.387267966360445e-10,1.431419708325819,0.9999999914259204,0.9919935379233965,0.999999995551481,0.9959841727250341
0.088,34.403699701602434,0.40000002092474124,0.4,-2.4361420114665363e-10,1.4314197082779498,0.9999999914311866,0.9919935379277043,0.999999995554054,0.9959841727284289
0.09,34.40369969274499,0.40000002074255786,0.4,-2.484589409061607e-10,1.4314197082281157,0.9999999914365437,0.9919935379320862,0.9999999955566716,0.9959841727318822
0.092,34.40369968371392,0.400000020557363,0.4,-2.532603110202193e-10,1.43141970817634,0.9999999914419901,0.9919935379365409,0.9999999955593325,0.9959841727353927
0.094,34.403699674510776,0.4000000203692032,0.4,-2.5801761735084935e-10,1.4314197081226474,0.999999991447524,0.9919935379410673,0.9999999955620362,0.99598417273896
0.096,34.40369966513718,0.4000000201781246,0.4,-2.627301766958541e-10,1.4314197080670656,0.9999999914531441,0.9919935379456637,0.999999995564782,0.9959841727425823
0.098,34.40369965559475,0.40000001998417345,0.4,-2.67397316739102e-10,1.4314197080096247,0.9999999914588481,0.9919935379503292,0.9999999955675688,0.995984172746259
0.1,34.403699645885126,0.400000019787396,0.4,-2.720183759791926e-10,1.4314197079503572,0.9999999914646347,0.9919935379550623,0.999999995570396,0.9959841727499891
0.102,34.40369963600998,0.4000000195878385,0.4,-2.765927038180838e-10,1.4314197078892972,0.9999999914705019,0.9919935379598614,0.9999999955732627,0.9959841727537713
0.104,34.40369962597102,0.40000001938554747,0.4,-2.8111966055028386e-10,1.4314197078264803,0.9999999914764479,0.9919935379647257,0.9999999955761681,0.9959841727576045
0.106,34.403699615769945,0.40000001918056916,0.4,-2.85598617358528e-10,1.4314197077619442,0.9999999914824712,0.9919935379696534,0.9999999955791113,0.9959841727614878
0.108,34.4036996054085,0.4000000189729502,0.4,-2.9002895632458663e-10,1.4314197076957276,0.9999999914885701,0.9919935379746433,0.9999999955820917,0.9959841727654201
0.11,34.403699594888444,0.4000000187627368,0.4,-2.944100703968407e-10,1.4314197076278712,0.9999999914947428,0.9919935379796941,0.9999999955851084,0.9959841727694002
0.112,34.40369958421157,0.40000001854997547,0.4,-2.987413635221422e-10,1.4314197075584154,0.9999999915009871,0.9919935379848044,0.9999999955881604,0.9959841727734271
0.114,34.403699573379676,0.4000000183347132,0.4,-3.0302225053124677e-10,1.4314197074874024,0.9999999915073018,0.9919935379899729,0.9999999955912471,0.9959841727774998
0.116,34.403699562394586,0.40000001811699604,0.4,-3.072521572187949e-10,1.4314197074148753,0.9999999915136847,0.9919935379951982,0.9999999955943675,0.9959841727816172
0.118,34.403699551258136,0.4000000178968709,0.4,-3.114305202806237e-10,1.4314197073408772,0.9999999915201345,0.9919935380004786,0.9999999955975207,0.9959841727857782
0.12,34.40369953997221,0.4000000176743844,0.4,-3.1555678740887996e-10,1.4314197072654515,0.999999991526649,0.9919935380058134,0.9999999956007062,0.9959841727899815
0.122,34.40369952853868,0.4000000174495831,0.4,-3.1963041720339217e-10,1.431419707188643,0.9999999915332263,0.9919935380112006,0.9999999956039228,0.9959841727942262
0.124,34.403699516959456,0.40000001722251416,0.4,-3.236508792430051e-10,1.4314197071104957,0.9999999915398651,0.9919935380166391,0.9999999956071699,0.9959841727985111
0.126,34.40369950523646,0.4000000169932241,0.4,-3.276176541979855e-10,1.4314197070310544,0.999999991546563,0.9919935380221278,0.9999999956104464,0.9959841728028352
0.128,34.40369949337163,0.40000001676175995,0.4,-3.3153023358575566e-10,1.4314197069503638,0.9999999915533188,0.9919935380276648,0.9999999956137517,0.9959841728071975
0.13,34.403699481366935,0.40000001652816836,0.4,-3.353881200454232e-10,1.4314197068684682,0.9999999915601302,0.991993538033249,0.9999999956170851,0.9959841728115967
0.132,34.40369946922435,0.4000000162924969,0.4,-3.39190827119454e-10,1.431419706785412,0.9999999915669959,0.991993538038879,0.9999999956204455,0.995984172816032
0.134,34.403699456945866,0.4000000160547914,0.4,-3.4293787943092794e-10,1.43141970670124,0.9999999915739135,0.9919935380445531,0.9999999956238318,0.9959841728205017
0.136,34.403699444533494,0.4000000158151,0.4,-3.4662881261868895e-10,1.4314197066159955,0.9999999915808818,0.9919935380502706,0.9999999956272437,0.9959841728250053
0.138,34.40369943198927,0.4000000155734692,0.4,-3.5026317336760845e-10,1.4314197065297227,0.9999999915878987,0.9919935380560296,0.9999999956306802,0.9959841728295415
0.14,34.403699419315224,0.40000001532994617,0.4,-3.538405193480591e-10,1.431419706442465,0.9999999915949623,0.9919935380618288,0.9999999956341402,0.9959841728341091
0.142,34.40369940651344,0.40000001508457833,0.4,-3.573604193283203e-10,1.431419706354265,0.9999999916020711,0.991993538067667,0.9999999956376232,0.9959841728387072
0.144,34.40369939358597,0.40000001483741215,0.4,-3.608224531097292e-10,1.4314197062651663,0.9999999916092229,0.9919935380735427,0.9999999956411282,0.9959841728433345
0.146,34.40369938053492,0.4000000145884956,0.4,-3.642262115677516e-10,1.4314197061752096,0.9999999916164164,0.9919935380794545,0.9999999956446542,0.9959841728479901
0.148,34.403699367362385,0.40000001433787524,0.4,-3.675712966130724e-10,1.4314197060844376,0.9999999916236494,0.9919935380854009,0.9999999956482006,0.9959841728526727
0.15,34.40369935407049,0.4000000140855986,0.4,-3.708573211807874e-10,1.4314197059928908,0.9999999916309203,0.9919935380913809,0.9999999956517667,0.9959841728573815
0.152,34.40369934066137,0.4000000138317124,0.4,-3.7408390936658723e-10,1.4314197059006104,0.9999999916382274,0.9919935380973928,0.9999999956553512,0.9959841728621149
0.154,34.40369932713717,0.4000000135762646,0.4,-3.772506962581486e-10,1.431419705807636,0.9999999916455687,0.9919935381034356,0.9999999956589538,0.9959841728668725
0.156,34.40369931350004,0.40000001331930196,0.4,-3.803573280280853e-10,1.4314197057140068,0.9999999916529426,0.9919935381095073,0.9999999956625731,0.9959841728716526
0.158,34.40369929975216,0.40000001306087213,0.4,-3.8340346196637287e-10,1.4314197056197622,0.9999999916603474,0.991993538115607,0.9999999956662087,0.9959841728764545
0.16,34.40369928589572,0.4000000128010221,0.4,-3.863887663830745e-10,1.43141970552494,0.999999991667781,0.9919935381217333,0.9999999956698596,0.9959841728812768
0.162,34.40369927193291,0.4000000125397985,0.4,-3.893129206580588e-10,1.4314197054295787,0.9999999916752419,0.9919935381278849,0.9999999956735252,0.995984172886119
0.164,34.40369925786593,0.4000000122772496,0.4,-3.921756152518082e-10,1.431419705333715,0.9999999916827284,0.9919935381340602,0.9999999956772042,0.9959841728909793
0.166,34.403699243697005,0.400000012013422,0.4,-3.94976551685964e-10,1.4314197052373854,0.9999999916902385,0.9919935381402579,0.9999999956808961,0.995984172895857
0.168,34.40369922942836,0.400000011748363,0.4,-3.9771544253684155e-10,1.431419705140626,0.9999999916977707,0.9919935381464771,0.9999999956846004,0.995984172900751
0.17,34.40369921506225,0.40000001148212005,0.4,-4.003920113727422e-10,1.4314197050434727,0.9999999917053232,0.9919935381527158,0.9999999956883155,0.9959841729056603
0.172,34.40369920060089,0.40000001121473994,0.4,-4.030059929268855e-10,1.43141970494596,0.999999991712894,0.9919935381589731,0.9999999956920412,0.9959841729105836
0.174,34.403699186046566,0.40000001094626975,0.4,-4.0555713288124407e-10,1.4314197048481225,0.9999999917204818,0.9919935381652476,0.9999999956957767,0.9959841729155202
0.176,34.403699171401534,0.4000000106767573,0.4,-4.080451880027276e-10,1.4314197047499937,0.9999999917280848,0.9919935381715377,0.9999999956995208,0.9959841729204688
0.178,34.403699156668075,0.40000001040624855,0.4,-4.104699260372621e-10,1.4314197046516073,0.999999991735701,0.9919935381778422,0.9999999957032729,0.9959841729254281
0.18,34.40369914184846,0.40000001013479125,0.4,-4.128311257357295e-10,1.4314197045529957,0.9999999917433289,0.9919935381841601,0.9999999957070322,0.9959841729303975
0.182,34.40369912694499,0.4000000098624322,0.4,-4.1512857689071584e-10,1.4314197044541914,0.999999991750967,0.9919935381904897,0.999999995710798,0.9959841729353759
0.184,34.40369911195997,0.4000000095892184,0.4,-4.173620802500453e-10,1.431419704355226,0.9999999917586132,0.99199353819683,0.9999999957145692,0.9959841729403621
0.186,34.40369909689569,0.40000000931519625,0.4,-4.195314475254267e-10,1.4314197042561312,0.9999999917662662,0.9919935382031794,0.9999999957183453,0.995984172945355
0.188,34.403699081754475,0.400000009040413,0.4,-4.216365013535439e-10,1.4314197041569372,0.9999999917739241,0.9919935382095367,0.9999999957221255,0.9959841729503538
0.19,34.40369906653864,0.40000000876491565,0.4,-4.2367707541710813e-10,1.4314197040576744,0.9999999917815855,0.9919935382159007,0.9999999957259089,0.9959841729553573
0.192,34.403699051250506,0.40000000848874945,0.4,-4.2565301423733964e-10,1.4314197039583731,0.9999999917892483,0.99199353822227,0.9999999957296947,0.9959841729603647
0.194,34.4036990358924,0.4000000082119627,0.4,-4.2756417318045273e-10,1.4314197038590626,0.9999999917969112,0.9919935382286434,0.9999999957334823,0.9959841729653747
0.196,34.40369902046667,0.40000000793460083,0.4,-4.2941041863058753e-10,1.4314197037597713,0.9999999918045728,0.9919935382350197,0.9999999957372708,0.9959841729703864
0.198,34.403699004975635,0.40000000765671057,0.4,-4.31191627769322e-10,1.4314197036605287,0.9999999918122309,0.9919935382413974,0.9999999957410592,0.9959841729753987
0.2,34.403698989421656,0.40000000737833763,0.4,-4.329076886167431e-10,1.4314197035613625,0.999999991819884,0.9919935382477754,0.9999999957448473,0.9959841729804108
0.202,34.40369897380706,0.40000000709952926,0.4,-4.3455849997308223e-10,1.4314197034623004,0.9999999918275311,0.9919935382541524,0.9999999957486339,0.9959841729854216
0.204,34.40369895813422,0.40000000682033093,0.4,-4.3614397143600856e-10,1.43141970336337,0.9999999918351701,0.9919935382605273,0.9999999957524184,0.9959841729904303
0.206,34.403698942405484,0.4000000065407884,0.4,-4.3766402344602366e-10,1.4314197032645979,0.9999999918427994,0.9919935382668984,0.9999999957561999,0.9959841729954354
0.208,34.4036989266232,0.40000000626094784,0.4,-4.391185870594882e-10,1.4314197031660107,0.9999999918504174,0.991993538273265,0.9999999957599778,0.9959841730004364
0.21,34.403698910789736,0.400000005980855,0.4,-4.405076041302006e-10,1.431419703067635,0.999999991858023,0.9919935382796258,0.9999999957637514,0.9959841730054323
0.212,34.40369889490744,0.4000000057005549,0.4,-4.418310271083636e-10,1.4314197029694966,0.9999999918656142,0.9919935382859792,0.99999999576752,0.995984173010422
0.214,34.403698878978695,0.40000000542009373,0.4,-4.430888191335352e-10,1.431419702871621,0.9999999918731896,0.9919935382923244,0.9999999957712825,0.9959841730154044
0.216,34.403698863005836,0.4000000051395168,0.4,-4.4428095395248593e-10,1.4314197027740332,0.9999999918807478,0.99199353829866,0.9999999957750387,0.9959841730203789
0.218,34.40369884699125,0.40000000485886883,0.4,-4.454074158565111e-10,1.4314197026767583,0.9999999918882871,0.9919935383049848,0.9999999957787875,0.9959841730253443
0.22,34.40369883093729,0.40000000457819546,0.4,-4.4646819973331046e-10,1.4314197025798205,0.9999999918958062,0.9919935383112979,0.9999999957825284,0.9959841730302997
0.222,34.40369881484632,0.40000000429754085,0.4,-4.4746331099133025e-10,1.4314197024832445,0.9999999919033035,0.9919935383175976,0.9999999957862605,0.9959841730352442
0.224,34.40369879872071,0.40000000401695,0.4,-4.48392765388993e-10,1.4314197023870536,0.9999999919107773,0.991993538323883,0.9999999957899831,0.995984173040177
0.226,34.40369878256283,0.40000000373646766,0.4,-4.4925658923789277e-10,1.4314197022912716,0.9999999919182266,0.9919935383301532,0.9999999957936958,0.9959841730450969
0.228,34.40369876637503,0.4000000034561385,0.4,-4.500548191606901e-10,1.4314197021959214,0.9999999919256498,0.9919935383364067,0.9999999957973976,0.9959841730500031
0.23,34.40369875015967,0.400000003176006,0.4,-4.507875021905481e-10,1.4314197021010264,0.9999999919330453,0.9919935383426424,0.9999999958010879,0.9959841730548947
0.232,34.403698733919114,0.4000000028961147,0.4,-4.5145469557442235e-10,1.4314197020066086,0.9999999919404119,0.9919935383488592,0.999999995804766,0.995984173059771
0.234,34.403698717655715,0.40000000261650775,0.4,-4.5205646689411307e-10,1.431419701912691,0.9999999919477479,0.9919935383550559,0.9999999958084312,0.9959841730646309
0.236,34.40369870137183,0.40000000233722965,0.4,-4.5259289389117184e-10,1.4314197018192951,0.9999999919550522,0.9919935383612316,0.999999995812083,0.9959841730694735
0.238,34.403698685069806,0.4000000020583235,0.4,-4.530640645079727e-10,1.4314197017264425,0.9999999919623233,0.9919935383673852,0.9999999958157207,0.9959841730742982
0.24,34.403698668752,0.4000000017798323,0.4,-4.5347007681205453e-10,1.4314197016341548,0.9999999919695596,0.9919935383735153,0.9999999958193434,0.9959841730791037
0.242,34.403698652420736,0.40000000150179954,0.4,-4.538110388880385e-10,1.431419701542453,0.9999999919767603,0.9919935383796211,0.9999999958229506,0.9959841730838894
0.244,34.40369863607838,0.40000000122426793,0.4,-4.5408706887005294e-10,1.4314197014513579,0.9999999919839238,0.9919935383857015,0.9999999958265418,0.9959841730886546
0.246,34.40369861972725,0.40000000094727944,0.4,-4.542982948660755e-10,1.4314197013608898,0.9999999919910485,0.9919935383917554,0.9999999958301161,0.995984173093398
0.248,34.403698603369676,0.4000000006708772,0.4,-4.54444854903892e-10,1.4314197012710692,0.9999999919981335,0.9919935383977815,0.999999995833673,0.9959841730981194
0.25,34.403698587007995,0.40000000039510325,0.4,-4.5452689683814546e-10,1.4314197011819156,0.9999999920051771,0.9919935384037789,0.9999999958372119,0.9959841731028173
0.252,34.40369857064452,0.400000000119999,0.4,-4.5454457834168955e-10,1.4314197010934488,0.9999999920121783,0.9919935384097468,0.9999999958407321,0.9959841731074913
0.254,34.403698554281554,0.39999999984560647,0.4,-4.544980668861337e-10,1.4314197010056882,0.9999999920191358,0.9919935384156839,0.999999995844233,0.9959841731121405
0.256,34.40369853792143,0.39999999957196686,0.4,-4.5438753952135496e-10,1.4314197009186524,0.9999999920260483,0.9919935384215894,0.9999999958477142,0.9959841731167641
0.258,34.403698521566426,0.3999999992991215,0.4,-4.542131829814187e-10,1.4314197008323601,0.9999999920329147,0.9919935384274619,0.9999999958511746,0.9959841731213612
0.26,34.40369850521884,0.3999999990271113,0.4,-4.539751935721729e-10,1.4314197007468301,0.9999999920397337,0.991993538433301,0.9999999958546141,0.9959841731259312
0.262,34.40369848888097,0.39999999875597736,0.4,-4.536737771280152e-10,1.4314197006620801,0.9999999920465041,0.9919935384391052,0.999999995858032,0.9959841731304734
0.264,34.403698472555085,0.3999999984857587,0.4,-4.5330914889516386e-10,1.4314197005781277,0.9999999920532244,0.9919935384448737,0.9999999958614274,0.9959841731349866
0.266,34.40369845624347,0.3999999982164964,0.4,-4.5288153347545475e-10,1.431419700494991,0.999999992059894,0.9919935384506058,0.9999999958648003,0.9959841731394705
0.268,34.40369843994837,0.39999999794823066,0.4,-4.5239116482417986e-10,1.4314197004126867,0.9999999920665115,0.9919935384563001,0.9999999958681497,0.9959841731439242
0.27,34.403698423672054,0.3999999976809999,0.4,-4.518382861614596e-10,1.4314197003312317,0.9999999920730754,0.9919935384619559,0.999999995871475,0.9959841731483468
0.272,34.40369840741676,0.39999999741484443,0.4,-4.5122314985335203e-10,1.4314197002506426,0.9999999920795852,0.9919935384675722,0.999999995874776,0.9959841731527376
0.274,34.40369839118473,0.39999999714980217,0.4,-4.505460173599735e-10,1.4314197001709354,0.9999999920860394,0.9919935384731482,0.9999999958780518,0.9959841731570962
0.276,34.40369837497819,0.3999999968859128,0.4,-4.498071592052354e-10,1.4314197000921265,0.9999999920924368,0.9919935384786829,0.9999999958813021,0.9959841731614215
0.278,34.403698358799346,0.3999999966232141,0.4,-4.4900685495738917e-10,1.431419700014231,0.9999999920987768,0.9919935384841755,0.9999999958845263,0.995984173165713
0.28,34.40369834265042,0.39999999636174394,0.4,-4.481453929674671e-10,1.4314196999372648,0.9999999921050579,0.9919935384896251,0.9999999958877238,0.99598417316997
0.282,34.403698326533615,0.3999999961015408,0.4,-4.472230704146767e-10,1.431419699861242,0.9999999921112794,0.9919935384950308,0.9999999958908943,0.995984173174192
0.284,34.40369831045109,0.39999999584264156,0.4,-4.462401933647653e-10,1.4314196997861783,0.9999999921174397,0.9919935385003915,0.9999999958940371,0.9959841731783777
0.286,34.40369829440505,0.39999999558508315,0.4,-4.451970764306411e-10,1.4314196997120876,0.9999999921235384,0.9919935385057068,0.9999999958971515,0.9959841731825272
0.288,34.40369827839762,0.39999999532890274,0.4,-4.440940428610009e-10,1.4314196996389836,0.9999999921295742,0.9919935385109756,0.9999999959002375,0.9959841731866393
0.29,34.403698262430986,0.3999999950741364,0.4,-4.429314244625106e-10,1.4314196995668806,0.999999992135546,0.991993538516197,0.9999999959032941,0.9959841731907136
0.292,34.40369824650727,0.3999999948208209,0.4,-4.41709561379317e-10,1.4314196994957915,0.9999999921414535,0.9919935385213706,0.9999999959063215,0.9959841731947496
0.294,34.403698230628606,0.39999999456899127,0.4,-4.40428802259495e-10,1.4314196994257298,0.999999992147295,0.9919935385264951,0.9999999959093184,0.9959841731987463
0.296,34.4036982147971,0.3999999943186833,0.4,-4.3908950399132593e-10,1.4314196993567083,0.9999999921530698,0.99199353853157,0.999999995912285,0.9959841732027033
0.298,34.40369819901486,0.3999999940699318,0.4,-4.376920316103471e-10,1.4314196992887394,0.999999992158777,0.9919935385365943,0.9999999959152203,0.9959841732066199
0.3,34.40369818328397,0.39999999382277224,0.4,-4.36236758290705e-10,1.4314196992218349,0.999999992164416,0.9919935385415676,0.9999999959181243,0.9959841732104957
0.302,34.4036981676065,0.39999999357723764,0.4,-4.3472406532353886e-10,1.4314196991560073,0.9999999921699854,0.991993538546489,0.9999999959209964,0.99598417321433
0.304,34.40369815198452,0.39999999333336367,0.4,-4.3315434182083463e-10,1.4314196990912675,0.9999999921754847,0.9919935385513576,0.9999999959238361,0.9959841732181222
0.306,34.40369813642007,0.3999999930911826,0.4,-4.31527984881872e-10,1.4314196990276267,0.9999999921809132,0.991993538556173,0.9999999959266431,0.9959841732218717
0.308,34.40369812091518,0.3999999928507289,0.4,-4.298453993100485e-10,1.4314196989650962,0.9999999921862696,0.9919935385609341,0.999999995929417,0.9959841732255781
0.31,34.40369810547187,0.3999999926120343,0.4,-4.281069977296083e-10,1.4314196989036865,0.9999999921915533,0.9919935385656405,0.9999999959321572,0.9959841732292406
0.312,34.40369809009214,0.39999999237513195,0.4,-4.26313200174929e-10,1.4314196988434071,0.9999999921967638,0.9919935385702913,0.9999999959348633,0.9959841732328588
0.314,34.40369807477798,0.3999999921400539,0.4,-4.2446443430668664e-10,1.4314196987842684,0.9999999922019,0.9919935385748861,0.9999999959375353,0.9959841732364324
0.316,34.40369805953135,0.3999999919068317,0.4,-4.2256113519569064e-10,1.4314196987262802,0.9999999922069609,0.991993538579424,0.9999999959401724,0.9959841732399607
0.318,34.40369804435422,0.3999999916754971,0.4,-4.2060374527316596e-10,1.4314196986694514,0.9999999922119464,0.9919935385839046,0.9999999959427743,0.9959841732434431
0.32,34.40369802924853,0.3999999914460811,0.4,-4.1859271415349774e-10,1.4314196986137908,0.9999999922168554,0.9919935385883268,0.9999999959453407,0.9959841732468792
0.322,34.40369801421619,0.39999999121861396,0.4,-4.1652849869043433e-10,1.4314196985593075,0.9999999922216871,0.9919935385926905,0.9999999959478713,0.9959841732502684
0.324,34.40369799925911,0.39999999099312633,0.4,-4.1441156273498247e-10,1.4314196985060095,0.9999999922264414,0.991993538596995,0.9999999959503656,0.9959841732536105
0.326,34.403697984379185,0.39999999076964776,0.4,-4.122423771635088e-10,1.4314196984539045,0.999999992231117,0.9919935386012395,0.9999999959528234,0.9959841732569048
0.328,34.40369796957828,0.3999999905482073,0.4,-4.1002141965292826e-10,1.4314196984030005,0.9999999922357131,0.9919935386054235,0.9999999959552441,0.9959841732601509
0.33,34.40369795485825,0.39999999032883404,0.4,-4.077491746526028e-10,1.4314196983533047,0.9999999922402298,0.9919935386095464,0.9999999959576278,0.9959841732633484
0.332,34.40369794022095,0.3999999901115571,0.4,-4.0542613330219857e-10,1.4314196983048242,0.9999999922446658,0.9919935386136077,0.9999999959599737,0.9959841732664968
0.334,34.40369792566818,0.3999999898964044,0.4,-4.030527933668365e-10,1.4314196982575653,0.9999999922490211,0.9919935386176069,0.9999999959622818,0.9959841732695958
0.336,34.403697911201746,0.39999998968340345,0.4,-4.006296590836151e-10,1.431419698211535,0.9999999922532948,0.9919935386215435,0.9999999959645519,0.9959841732726451
0.338,34.40369789682344,0.39999998947258164,0.4,-3.9815724101678024e-10,1.4314196981667389,0.9999999922574863,0.9919935386254167,0.9999999959667834,0.9959841732756438
0.34,34.40369788253501,0.39999998926396596,0.4,-3.956360560858263e-10,1.4314196981231828,0.9999999922615952,0.9919935386292265,0.999999995968976,0.995984173278592
0.342,34.40369786833822,0.3999999890575828,0.4,-3.93066627388241e-10,1.431419698080872,0.9999999922656209,0.991993538632972,0.9999999959711298,0.9959841732814891
0.344,34.403697854234785,0.39999998885345833,0.4,-3.90449484037382e-10,1.4314196980398115,0.9999999922695627,0.9919935386366528,0.9999999959732441,0.9959841732843349
0.346,34.40369784022642,0.3999999886516181,0.4,-3.877851612143559e-10,1.4314196980000067,0.9999999922734205,0.9919935386402686,0.9999999959753189,0.9959841732871288
0.348,34.40369782631481,0.39999998845208723,0.4,-3.850741998999743e-10,1.4314196979614615,0.9999999922771935,0.9919935386438189,0.9999999959773538,0.9959841732898708
0.35,34.40369781250163,0.39999998825489025,0.4,-3.823171469612195e-10,1.4314196979241802,0.9999999922808813,0.9919935386473031,0.9999999959793486,0.9959841732925602
0.352,34.40369779878853,0.39999998806005205,0.4,-3.7951455485942194e-10,1.4314196978881664,0.9999999922844839,0.9919935386507212,0.9999999959813033,0.995984173295197
0.354,34.40369778517713,0.39999998786759605,0.4,-3.7666698166971493e-10,1.431419697853424,0.9999999922880003,0.9919935386540722,0.9999999959832172,0.9959841732977804
0.356,34.40369777166904,0.3999999876775458,0.4,-3.7377499090594117e-10,1.431419697819956,0.9999999922914303,0.9919935386573561,0.9999999959850904,0.9959841733003107
0.358,34.40369775826585,0.39999998748992377,0.4,-3.7083915144283343e-10,1.4314196977877653,0.9999999922947735,0.9919935386605724,0.9999999959869226,0.9959841733027874
0.36,34.403697744969136,0.3999999873047532,0.4,-3.6786003743387174e-10,1.4314196977568547,0.9999999922980296,0.9919935386637206,0.9999999959887136,0.99598417330521
0.362,34.40369773178043,0.39999998712205614,0.4,-3.6483822822049413e-10,1.4314196977272264,0.9999999923011984,0.9919935386668008,0.9999999959904632,0.9959841733075784
0.364,34.40369771870128,0.39999998694185346,0.4,-3.6177430812457853e-10,1.431419697698882,0.9999999923042792,0.9919935386698122,0.9999999959921713,0.9959841733098924
0.366,34.40369770573318,0.39999998676416715,0.4,-3.586688664722206e-10,1.431419697671824,0.9999999923072718,0.991993538672755,0.9999999959938376,0.9959841733121519
0.368,34.403697692877614,0.39999998658901703,0.4,-3.5552249735379085e-10,1.4314196976460534,0.999999992310176,0.991993538675628,0.9999999959954619,0.995984173314356
0.37,34.40369768013605,0.3999999864164245,0.4,-3.523357996563594e-10,1.4314196976215712,0.9999999923129914,0.9919935386784317,0.9999999959970441,0.9959841733165051
0.372,34.40369766750991,0.3999999862464084,0.4,-3.4910937689941054e-10,1.4314196975983782,0.9999999923157181,0.9919935386811656,0.9999999959985841,0.9959841733185989
0.374,34.403697655000634,0.3999999860789882,0.4,-3.4584383699273806e-10,1.431419697576475,0.9999999923183553,0.9919935386838292,0.9999999960000816,0.995984173320637
0.376,34.403697642609615,0.3999999859141834,0.4,-3.4253979237046754e-10,1.4314196975558615,0.9999999923209034,0.9919935386864226,0.9999999960015366,0.9959841733226193
0.378,34.40369763033823,0.39999998575201146,0.4,-3.391978597251735e-10,1.4314196975365379,0.9999999923233617,0.9919935386889454,0.9999999960029489,0.9959841733245456
0.38,34.40369761818782,0.39999998559249084,0.4,-3.3581865990412006e-10,1.4314196975185038,0.99999999232573,0.9919935386913971,0.9999999960043183,0.9959841733264158
0.382,34.403697606159724,0.3999999854356386,0.4,-3.324028178703516e-10,1.431419697501759,0.9999999923280083,0.9919935386937779,0.999999996005645,0.9959841733282296
0.384,34.403697594255256,0.39999998528147235,0.4,-3.2895096253624543e-10,1.4314196974863016,0.9999999923301967,0.9919935386960875,0.9999999960069286,0.9959841733299871
0.386,34.40369758247568,0.39999998513000823,0.4,-3.2546372664029794e-10,1.4314196974721312,0.9999999923322945,0.9919935386983256,0.999999996008169,0.995984173331688
0.388,34.40369757082228,0.3999999849812621,0.4,-3.219417466736286e-10,1.4314196974592455,0.9999999923343018,0.9919935387004919,0.9999999960093662,0.9959841733333319
0.39,34.40369755929629,0.3999999848352498,0.4,-3.1838566276973567e-10,1.4314196974476434,0.9999999923362191,0.9919935387025867,0.9999999960105201,0.9959841733349193
0.392,34.403697547898915,0.3999999846919866,0.4,-3.1479611858560565e-10,1.4314196974373223,0.9999999923380455,0.9919935387046093,0.9999999960116306,0.9959841733364495
0.394,34.40369753663136,0.3999999845514863,0.4,-3.111737611784992e-10,1.4314196974282805,0.9999999923397811,0.9919935387065597,0.9999999960126976,0.9959841733379226
0.396,34.40369752549479,0.3999999844137638,0.4,-3.075192409367784e-10,1.4314196974205147,0.9999999923414259,0.9919935387084381,0.9999999960137211,0.9959841733393385
0.398,34.403697514490354,0.3999999842788326,0.4,-3.0383321137455e-10,1.4314196974140223,0.99999999234298,0.9919935387102441,0.9999999960147011,0.9959841733406973
0.4,34.40369750361917,0.39999998414670584,0.4,-3.0011632909059426e-10,1.4314196974088003,0.999999992344443,0.9919935387119776,0.9999999960156374,0.9959841733419987
0.402,34.403697492882344,0.39999998401739606,0.4,-2.963692537402633e-10,1.4314196974048448,0.9999999923458156,0.9919935387136387,0.9999999960165302,0.9959841733432429
0.404,34.40369748228095,0.3999999838909159,0.4,-2.925926477069105e-10,1.4314196974021525,0.999999992347097,0.9919935387152272,0.9999999960173793,0.9959841733444296
0.406,34.403697471816024,0.39999998376727625,0.4,-2.887871761948416e-10,1.431419697400719,0.9999999923482878,0.9919935387167429,0.9999999960181846,0.9959841733455588
0.408,34.40369746148861,0.3999999836464894,0.4,-2.8495350696343156e-10,1.4314196974005402,0.9999999923493881,0.9919935387181861,0.9999999960189463,0.9959841733466305
0.41,34.4036974512997,0.3999999835285654,0.4,-2.8109231033360945e-10,1.4314196974016118,0.9999999923503974,0.9919935387195564,0.9999999960196642,0.9959841733476448
0.412,34.40369744125028,0.3999999834135154,0.4,-2.7720425897817897e-10,1.4314196974039293,0.9999999923513163,0.991993538720854,0.9999999960203385,0.9959841733486016
0.414,34.40369743134131,0.3999999833013482,0.4,-2.7329002794343453e-10,1.4314196974074866,0.9999999923521444,0.9919935387220788,0.999999996020969,0.9959841733495008
0.416,34.4036974215737,0.39999998319207347,0.4,-2.693502944265114e-10,1.4314196974122797,0.9999999923528825,0.9919935387232309,0.9999999960215558,0.9959841733503425
0.418,34.403697411948386,0.39999998308570067,0.4,-2.6538573756354436e-10,1.4314196974183022,0.9999999923535301,0.9919935387243104,0.999999996022099,0.9959841733511269
0.42,34.40369740246622,0.39999998298223716,0.4,-2.6139703864583223e-10,1.4314196974255489,0.9999999923540877,0.991993538725317,0.9999999960225986,0.9959841733518539
0.422,34.40369739312808,0.39999998288169164,0.4,-2.573848806550836e-10,1.4314196974340136,0.9999999923545552,0.991993538726251,0.9999999960230547,0.9959841733525234
0.424,34.403697383934784,0.39999998278407156,0.4,-2.533499483498826e-10,1.43141969744369,0.9999999923549329,0.9919935387271124,0.9999999960234671,0.9959841733531356
0.426,34.40369737488715,0.39999998268938325,0.4,-2.4929292809708056e-10,1.4314196974545712,0.9999999923552209,0.9919935387279011,0.999999996023836,0.9959841733536905
0.428,34.403697365985956,0.3999999825976335,0.4,-2.4521450778749127e-10,1.431419697466651,0.9999999923554196,0.9919935387286175,0.9999999960241617,0.9959841733541882
0.43,34.403697357231955,0.39999998250882834,0.4,-2.41115376634858e-10,1.4314196974799223,0.9999999923555293,0.9919935387292614,0.999999996024444,0.9959841733546289
0.432,34.40369734862589,0.39999998242297335,0.4,-2.369962251693682e-10,1.4314196974943778,0.9999999923555497,0.9919935387298331,0.9999999960246829,0.9959841733550125
0.434,34.40369734016846,0.3999999823400734,0.4,-2.3285774509498504e-10,1.43141969751001,0.9999999923554819,0.9919935387303327,0.9999999960248788,0.9959841733553392
0.436,34.40369733186036,0.3999999822601328,0.4,-2.2870062914461652e-10,1.4314196975268112,0.9999999923553252,0.9919935387307602,0.9999999960250315,0.9959841733556091
0.438,34.40369732370223,0.3999999821831556,0.4,-2.2452557100878133e-10,1.4314196975447735,0.9999999923550804,0.9919935387311158,0.9999999960251412,0.9959841733558223
0.44,34.40369731569472,0.3999999821091459,0.4,-2.203332651540302e-10,1.4314196975638889,0.9999999923547478,0.9919935387313997,0.9999999960252082,0.9959841733559791
0.442,34.403697307838435,0.3999999820381065,0.4,-2.1612440682943085e-10,1.4314196975841489,0.9999999923543276,0.9919935387316121,0.9999999960252323,0.9959841733560794
0.444,34.403697300133956,0.3999999819700399,0.4,-2.1189969189579772e-10,1.431419697605545,0.9999999923538202,0.991993538731753,0.9999999960252137,0.9959841733561234
0.446,34.403697292581846,0.3999999819049488,0.4,-2.0765981662465863e-10,1.4314196976280686,0.999999992353226,0.9919935387318227,0.9999999960251528,0.9959841733561113
0.448,34.40369728518262,0.399999981842834,0.4,-2.0340547777391245e-10,1.4314196976517104,0.9999999923525451,0.9919935387318216,0.9999999960250495,0.9959841733560434
0.45,34.403697277936814,0.3999999817836974,0.4,-1.9913737232194625e-10,1.4314196976764615,0.9999999923517779,0.9919935387317496,0.9999999960249037,0.9959841733559195
0.452,34.40369727084489,0.3999999817275396,0.4,-1.9485619737468442e-10,1.4314196977023124,0.9999999923509253,0.9919935387316069,0.9999999960247161,0.9959841733557402
0.454,34.40369726390732,0.39999998167436096,0.4,-1.905626501245173e-10,1.431419697729253,0.9999999923499872,0.991993538731394,0.9999999960244865,0.9959841733555056
0.456,34.40369725712453,0.39999998162416106,0.4,-1.8625742773141055e-10,1.431419697757274,0.9999999923489641,0.991993538731111,0.9999999960242152,0.9959841733552158
0.458,34.40369725049692,0.39999998157693906,0.4,-1.8194122720833762e-10,1.4314196977863654,0.9999999923478564,0.9919935387307579,0.9999999960239021,0.9959841733548709
0.46,34.40369724402488,0.3999999815326944,0.4,-1.7761474524186295e-10,1.431419697816517,0.9999999923466646,0.9919935387303356,0.9999999960235477,0.9959841733544713
0.462,34.40369723770877,0.3999999814914252,0.4,-1.7327867816187885e-10,1.4314196978477178,0.999999992345389,0.9919935387298439,0.9999999960231521,0.9959841733540175
0.464,34.40369723154892,0.39999998145312926,0.4,-1.6893372175570373e-10,1.431419697879958,0.9999999923440304,0.9919935387292831,0.9999999960227155,0.9959841733535091
0.466,34.40369722554564,0.3999999814178041,0.4,-1.6458057128105192e-10,1.431419697913226,0.9999999923425889,0.9919935387286537,0.999999996022238,0.9959841733529466
0.468,34.40369721969921,0.3999999813854468,0.4,-1.602199212866168e-10,1.4314196979475116,0.9999999923410652,0.9919935387279558,0.9999999960217199,0.9959841733523307
0.47,34.40369721400989,0.3999999813560542,0.4,-1.5585246543049243e-10,1.431419697982803,0.9999999923394598,0.9919935387271901,0.9999999960211613,0.9959841733516611
0.472,34.4036972084779,0.39999998132962206,0.4,-1.5147889651259774e-10,1.4314196980190894,0.9999999923377733,0.9919935387263564,0.9999999960205626,0.9959841733509384
0.474,34.40369720310347,0.3999999813061462,0.4,-1.470999063320085e-10,1.4314196980563587,0.999999992336006,0.9919935387254554,0.9999999960199237,0.9959841733501625
0.476,34.40369719788677,0.39999998128562186,0.4,-1.4271618551186318e-10,1.4314196980945995,0.9999999923341585,0.9919935387244874,0.9999999960192452,0.9959841733493342
0.478,34.403697192827956,0.3999999812680439,0.4,-1.3832842348206985e-10,1.4314196981338,0.9999999923322315,0.9919935387234528,0.9999999960185271,0.9959841733484535
0.48,34.403697187927165,0.3999999812534062,0.4,-1.3393730826962632e-10,1.4314196981739482,0.9999999923302254,0.9919935387223519,0.9999999960177698,0.9959841733475209
0.482,34.403697183184505,0.3999999812417026,0.4,-1.2954352647268027e-10,1.4314196982150318,0.9999999923281409,0.991993538721185,0.9999999960169734,0.9959841733465364
0.484,34.403697178600055,0.39999998123292735,0.4,-1.2514776312866863e-10,1.4314196982570384,0.9999999923259786,0.9919935387199526,0.9999999960161381,0.9959841733455005
0.486,34.403697174173885,0.3999999812270729,0.4,-1.2075070172944918e-10,1.4314196982999556,0.9999999923237389,0.9919935387186551,0.9999999960152645,0.9959841733444136
0.488,34.40369716990602,0.3999999812241315,0.4,-1.1635302388840657e-10,1.4314196983437706,0.9999999923214228,0.991993538717293,0.9999999960143524,0.9959841733432759
0.49,34.403697165796466,0.3999999812240956,0.4,-1.1195540940530176e-10,1.4314196983884706,0.9999999923190303,0.9919935387158666,0.9999999960134024,0.9959841733420879
0.492,34.40369716184522,0.3999999812269567,0.4,-1.075585361149566e-10,1.431419698434043,0.9999999923165627,0.9919935387143763,0.9999999960124147,0.9959841733408498
0.494,34.40369715805224,0.3999999812327065,0.4,-1.0316307981808103e-10,1.4314196984804741,0.9999999923140205,0.9919935387128228,0.9999999960113896,0.995984173339562
0.496,34.40369715441746,0.3999999812413354,0.4,-9.876971413428099e-11,1.4314196985277508,0.9999999923114038,0.9919935387112062,0.9999999960103272,0.9959841733382248
0.498,34.403697150940786,0.39999998125283376,0.4,-9.437911042856229e-11,1.43141969857586,0.9999999923087142,0.9919935387095272,0.9999999960092281,0.9959841733368389
0.5,34.40369714762212,0.39999998126719194,0.4,-8.999193770324819e-11,1.4314196986247878,0.9999999923059518,0.9919935387077864,0.9999999960080924,0.9959841733354045
0.5000000001508743,34.40369714762211,0.3999999812671917,0.4,-8.999193737260159e-11,1.4314196986247878,0.9999999923059517,0.9919935387077863,0.9999999960080923,0.9959841733354043
0.5000000001508743,34.40369714762211,0.7943681694733288,0.4,-8.999193737260159e-11,1.4122679212959188,0.9540120214062885,0.9220864637518696,0.9485877238946623,0.93464982515362
0.502,34.40204504737979,0.7898184442637936,0.4,-9.160465134232433e-05,1.410463798905878,0.9531724659632467,0.9215297111207769,0.9481468465200648,0.9341411109847778
0.504,34.39711434774448,0.7853553246756398,0.4,-0.0001821478845913473,1.4109987149562828,0.9523675292465115,0.9209940286853509,0.9477207880998343,0.9336504531386542
0.506,34.38894289639834,0.7809748511128555,0.4,-0.000271649648008017,1.4139345879485123,0.9515960146640192,0.9204787030976572,0.9473090438942247,0.9331772387081106
0.508,34.3775678424955,0.7766730421242672,0.4,-0.000360128883374403,1.4170014427989646,0.9508566809148918,0.9199829870263518,0.9469110836657414,0.9327208245992564
0.51,34.36302567013407,0.7724459459822165,0.4,-0.00044760359878967743,1.4200859480544366,0.9501482713928504,0.9195061183098371,0.9465263653321814,0.932280554067132
0.512,34.34535223153714,0.7682897680261788,0.4,-0.0005340908959398556,1.4231875198474537,0.9494695870240641,0.9190473673726679,0.9461543687511434,0.9318557976451738
0.514,34.324582779039254,0.7642008649809549,0.4,-0.0006196070061910016,1.4263055855948543,0.9488194831446549,0.9186060355260348,0.9457945946526799,0.9314459517719976
0.516,34.30075199578754,0.7601757394806867,0.4,-0.0007041673253941185,1.4294395843690946,0.948196866553355,0.918181453361269,0.9454465636267132,0.9310504374910016
0.518,34.27389402521275,0.7562110347953578,0.4,-0.0007877864474312885,1.432588967178863,0.9476006927314267,0.9177729792324524,0.9451098151632453,0.9306686992199363
0.52,34.244042499314546,0.7523035297529888,0.4,-0.0008704781965496876,1.4357531971701643,0.9470299632205652,0.917379997823261,0.9447839067426569,0.9303002035867348
0.522,34.21123056580392,0.7484501338508496,0.4,-0.0009522556585285206,1.4389317497577812,0.9464837231499733,0.9170019187934293,0.9444684129735313,0.9299444383280825
0.524,34.175490914143964,0.7446478825491346,0.4,-0.0010331312107223739,1.4421241126958875,0.9459610589042512,0.9166381755004572,0.944162924775551,0.9296009112473836
0.526,34.136855800528615,0.7408939327406787,0.4,-0.0011131165510229613,1.4453297860956094,0.9454610959241861,0.916288223792426,0.9438670486051541,0.9292691492289611
0.528,34.09535707183776,0.7371855583904364,0.4,-0.0011922227257797557,1.4485482823964442,0.9449829966329419,0.9159515408679928,0.9435804057217354,0.928948697305479
0.53,34.051026188605206,0.7335201463386083,0.4,-0.00127046015671854,1.4517791262976751,0.9445259584805479,0.9156276241998634,0.9433026314923015,0.928639117775745
0.532,34.00389424703515,0.72989519226144,0.4,-0.0013478386668955042,1.4550218546552274,0.9440892120999741,0.9153159905182283,0.9430333747325876,0.9283399893701895
0.534,33.95399200010107,0.7263082967839053,0.4,-0.0014243675057231287,1.4582760163488009,0.9436720195684439,0.9150161748508437,0.942772297082746,0.9280509064614689
0.536,33.90134987775991,0.7227571617386197,0.4,-0.001500055373102763,1.4615411721235751,0.9432736727679792,0.9147277296166213,0.9425190724158146,0.9277714783177671
0.538,33.84599800631303,0.7192395865655341,0.4,-0.001574910442697501,1.464816894410293,0.9428934918395141,0.9144502237697549,0.9422733862772603,0.9275013283965036
0.54,33.787966226944306,0.7157534648470866,0.4,-0.001648940384377697,1.4681027671271065,0.9425308237252172,0.9141832419915877,0.9420349353539873,0.9272400936762757
0.542,33.72728411346466,0.7122967809736908,0.4,-0.001722152385870245,1.47139838546618,0.9421850407939737,0.9139263839275636,0.9418034269712732,0.9269874240249805
0.544,33.66398098929106,0.7088676069345808,0.4,-0.0017945531736415557,1.474703355667714,0.9418555395452534,0.9136792634667631,0.9415785786161838,0.9267429816021684
0.546,33.59808594368714,0.70546409922921,0.4,-0.001866149033043025,1.478017294783742,0.9415417393868668,0.9134415080616569,0.9413601174860861,0.9265064402937874
0.548,33.52962784729136,0.7020844958945546,0.4,-0.0019369458277466805,1.4813398304337873,0.9412430814823625,0.9132127580858467,0.9411477800609565,0.9262774851775768
0.55,33.458635366957964,0.6987271136438372,0.4,-0.002006949018497621,1.4846706005542247,0.9409590276640669,0.9129926662276794,0.940941311698239,0.9260558120174581
0.552,33.38513697993466,0.6953903451123365,0.4,-0.002076163681208833,1.4880092531429787,0.9406890594079869,0.9127808969177446,0.9407404662490851,0.9258411267853647
0.554,33.30916098740042,0.6920726562061013,0.4,-0.002144594524422972,1.491355446000993,0.9404326768670228,0.9125771257883744,0.9405450056948577,0.9256331452090338
0.556,33.230735527385676,0.6887725835495414,0.4,-0.0022122459061647325,1.4947088464717437,0.9401893979591394,0.9123810391633669,0.9403546998028428,0.9254315923443625
0.558,33.14988858709648,0.6854887320280054,0.4,-0.002279121850206508,1.4980691311799073,0.9399587575073288,0.9121923335762567,0.940169325800171,0.925236202171006
0.56,33.06664801466325,0.6822197724215987,0.4,-0.0023452260617691434,1.5014359857701634,0.9397403064283978,0.9120107153155483,0.9399886680649948,0.9250467172099717
0.562,32.981041530334274,0.678964439126637,0.4,-0.002410561942678726,1.5048091046469891,0.9395336109677681,0.9118358999954151,0.9398125178340281,0.9248628881620181
0.564,32.893096737132915,0.6757215279612516,0.4,-0.002475132605999525,1.5081881907161907,0.9393382519776481,0.9116676121504521,0.9396406729255864,0.9246844735657479
0.566,32.802841130997294,0.6724898940518111,0.4,-0.002538940890162415,1.511572955128826,0.9391538242360891,0.9115055848531483,0.9394729374773275,0.9245112394743286
0.568,32.710302110420095,0.6692684497969241,0.4,-0.0026019893726072817,1.514963117028077,0.9389799358045797,0.9113495593528175,0.9393091216979188,0.9243429591498443
0.57,32.61550698560567,0.6660561629059336,0.4,-0.002664280382957282,1.5183584032995623,0.9388162074219695,0.9111992847348008,0.9391490416319079,0.9241794127743265
0.572,32.51848298716117,0.6628520545089143,0.4,-0.0027258160157420048,1.5217585483255038,0.93866227193264,0.9110545175988101,0.9389925189371039,0.9240203871765656
0.574,32.41925727433739,0.6596551973353022,0.4,-0.0027865981426859576,1.5251632937431052,0.9385177737469671,0.9109150217553584,0.9388393806738174,0.9238656755738586
