Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.576,32.31785694283489,0.6564647139583984,0.4,-0.0028466284245781313,1.5285723882074351,0.9383823683322217,0.9107805679392701,0.9386894591053385,0.9237150773278813
0.578,32.214309032190066,0.6532797751030922,0.4,-0.0029059083227377545,1.5319855871590766,0.9382557217321768,0.9106509335393221,0.9385425915090614,0.9235683977139321
0.58,32.1086405327556,0.6500995980142498,0.4,-0.002964439110090746,1.5354026525967361,0.9381375101137761,0.9105259023431233,0.9383986199977004,0.9234254477028174
0.582,32.00087839228885,0.6469234448833167,0.4,-0.0030222218818707876,1.53882335285499,0.9380274193393227,0.9104052642963848,0.9382573913500664,0.9232860437547048
0.584,31.891049522161573,0.6437506213307745,0.4,-0.0030792575659583715,1.5422474623872962,0.937925144562733,0.9102888152757808,0.9381187568508998,0.9231500076242898
0.586,31.77918080320388,0.6405804749421868,0.4,-0.0031355469328706405,1.545674761554372,0.9378303898484847,0.9101763568746432,0.9379825721392849,0.9230171661766708
0.588,31.665299091194488,0.6374123938556585,0.4,-0.0031910906054143174,1.5491050364180137,0.9377428678119659,0.9100676962007773,0.9378486970651896,0.9228873512133459
0.59,31.549431222009485,0.6342458053986098,0.4,-0.0032458890680135176,1.5525380785404084,0.9376622992800085,0.9099626456857207,0.9377169955537035,0.9227603993077865
0.592,31.431604016440904,0.6310801747718667,0.4,-0.003299942675723763,1.5559736847889625,0.9375884129704577,0.9098610229048057,0.9375873354765641,0.9226361516500652
0.594,31.311844284696303,0.6279150037791281,0.4,-0.0033532516629430523,1.5594116571466612,0.9375209451896926,0.909762650407422,0.9374595885305846,0.9225144539000423
0.596,31.190178830590053,0.6247498295999615,0.4,-0.0034058161518303975,1.5628518025279432,0.9374596395470838,0.909667355556906,0.937333630122612,0.9223951560486471
0.598,31.06663445543664,0.6215842236045488,0.4,-0.0034576361604418174,1.5662939326000773,0.9374042466854158,0.9095749703795175,0.9372093392606706,0.9222781122868069
0.6,30.941237961656054,0.6184177902084731,0.4,-0.0035087116105933635,1.5697378636099952,0.937354524026375,0.9094853314219867,0.9370865984509529,0.9221631808816034
0.602,30.81401615610084,0.6152501657659052,0.4,-0.0035590423354603684,1.5731834162165415,0.9373102355302423,0.9093982796171522,0.9369652936003453,0.9220502240592591
0.604,30.684995853114252,0.6120810174996235,0.4,-0.003608628086921726,1.5766304153280768,0.9372711514689823,0.9093136601572283,0.9368453139241887,0.9219391078945728
0.606,30.554203877328387,0.6089100424663519,0.4,-0.003657468542657655,1.580078689945373,0.9372370482119676,0.9092313223742616,0.9367265518589843,0.9218297022064463
0.608,30.421667066211207,0.605736966555973,0.4,-0.00370556331300905,1.5835280730097234,0.9372077080236165,0.9091511196273777,0.9366089029797794,0.921721880459162
0.61,30.287412272370737,0.6025615435232253,0.4,-0.003752911947606192,1.586978401256191,0.9371829188722672,0.9090729091964109,0.9364922659219684,0.9216155196690843
0.612,30.151466365624707,0.5993835540505554,0.4,-0.0037995139417742758,1.5904295150719066,0.9371624742496424,0.9089965521815633,0.9363765423072695,0.921510500316483
0.614,30.013856234843452,0.59620280484085,0.4,-0.003845368742722898,1.5938812583593271,0.9371461730003017,0.9089219134087311,0.9362616366736389,0.921406706262181
0.616,29.874608789573845,0.5930191277388229,0.4,-0.003890475755526368,1.597333478404363,0.937133819160508,0.908848861340172,0.936147456408903,0.921304024668756
0.618,29.733750961451562,0.5898323788798888,0.4,-0.003934834348901416,1.6007860257492728,0.9371252218059655,0.9087772679901976,0.9360339116878955,0.9212023459260249
0.62,29.591309705408896,0.5866424378653962,0.4,-0.003978443860788605,1.6042387540702285,0.9371201949079189,0.908707008845591,0.9359209154129001,0.9211015635805685
0.6218557967776432,29.457694467201687,0.5836794326698855,0.4,-0.00401821334722176,1.6074425822278766,0.9371187224765385,0.9086430000942393,0.9358165458611093,0.9210088389866874
0.6218557967776432,29.457694467201687,0.5836794326683986,0.4,-0.00401821334722176,1.6074425822294842,0.9371187224765376,0.9086430000942068,0.9358165458610568,0.9210088389866407
0.6218557967953708,29.457694465919,0.5836794326409389,0.4,-0.004018213347598574,1.6074425822591614,0.9371187224765372,0.9086430000936185,0.9358165458600914,0.9210088389857847
0.6218557967953708,29.457694465919,0.5836794326400806,0.4,-0.004018213347598574,1.6074425822600886,0.9371187224765369,0.9086430000936,0.9358165458600614,0.9210088389857579
0.622,29.44726058067542,0.5834490836497229,0.4,-0.0040212785058435395,1.607691530176925,0.9371187136499773,0.9086380595984404,0.935808445720508,0.9210016537871505
0.624,29.30173433563883,0.5802524857014855,0.4,-0.0040633877456315165,1.6111441897521157,0.9371202844535486,0.9085701062151075,0.9356962938769298,0.9209023549518772
0.626,29.154705677377347,0.5770524679482683,0.4,-0.004104745785859831,1.6145966090697292,0.9371248957765806,0.9085031336780414,0.9355844450648434,0.9208036515171016
0.628,29.006201662243946,0.5738489960750811,0.4,-0.0041453518936027155,1.618048653203377,0.9371323798820163,0.9084370306515219,0.9354728225590284,0.9207054490229325
0.63,28.85624937309182,0.5706420554691609,0.4,-0.004185205330318949,1.6215001898149815,0.937142573318324,0.9083716889359229,0.9353613521071477,0.9206076558665571
0.632,28.704875919394645,0.5674316505323309,0.4,-0.00422430535637448,1.6249510890581709,0.9371553168164799,0.9083070034110193,0.935249961886298,0.9205101832513876
0.634,28.55210843720691,0.5642178040131033,0.4,-0.0042626512354062805,1.6284012234856127,0.9371704551924285,0.9082428719823223,0.935138582461704,0.9204129451388118
0.636,28.397974088969924,0.5610005563577368,0.4,-0.004300242238531986,1.6318504679601733,0.9371878372546976,0.9081791955302401,0.9350271467474176,0.9203158582023786
0.638,28.242500063168983,0.557779965079505,0.4,-0.004337077648409649,1.6352986995698064,0.9372073157168568,0.908115877861881,0.9349155899688943,0.9202188417842609
0.64,28.08571357384705,0.5545561041454456,0.4,-0.004373156763151812,1.6387457975460629,0.9372287471145233,0.9080528256653243,0.9348038496273233,0.920121817853845
0.642,27.92764185998006,0.5513290633799172,0.4,-0.004408478900097913,1.642191643186114,0.937251991726641,0.9079899484661866,0.9346918654655939,0.9200247109683026
0.644,27.768312184718923,0.5480989478842986,0.4,-0.004443043399448873,1.6456361197781955,0.937276913500765,0.9079271585863271,0.9345795794357853,0.9199274482350126
0.646,27.60775183450311,0.5448658774722155,0.4,-0.004476849627767595,1.6490791125303612,0.9373033799821059,0.9078643711045415,0.9344669356680765,0.9198299592756964
0.648,27.445988118050558,0.5416299861196914,0.4,-0.004509896981348932,1.6525205085024535,0.9373312622460929,0.9078015038190989,0.9343538804409715,0.9197321761921523
0.65,27.283048365228595,0.5383914214296667,0.4,-0.004542184889462563,1.655960196541189,0.9373604348342375,0.9077384772119859,0.934240362152746,0.9196340335334646
0.652,27.11895992581033,0.5351503441103342,0.4,-0.004573712817472076,1.659398067218262,0.9373907756930806,0.907675214414732,0.9341263312940216,0.9195354682645797
0.654,26.953750168120926,0.5319069274667859,0.4,-0.004604480269833444,1.6628340127713714,0.9374221661160232,0.9076116411756859,0.9340117404213817,0.9194364197361427
0.656,26.787446477578094,0.5286613569054811,0.4,-0.004634486792975952,1.6662679270480771,0.9374544906878531,0.9075476858286378,0.9338965441319481,0.9193368296554956
0.658,26.620076255130897,0.5254138294510647,0.4,-0.004663731978068534,1.669699705452392,0.9374876372317824,0.907483279262664,0.9337806990388328,0.9192366420587373
0.66,26.451666915601027,0.5221645532751034,0.4,-0.004692215463674351,1.6731292448940212,0.9375214967588281,0.9074183548931016,0.9336641637473966,0.9191358032837615
0.662,26.28224588593046,0.518913747236312,0.4,-0.004719936938296373,1.6765564437401559,0.9375559634193741,0.9073528486335449,0.9335468988322412,0.9190342619441789
0.664,26.111840603339402,0.5156616404318742,0.4,-0.004746896142816599,1.6799812017697369,0.9375909344567571,0.9072866988687752,0.9334288668148651,0.9189319689040492
0.666,25.940478513398308,0.5124084717594807,0.4,-0.004773092872831478,1.6834034201301042,0.9376263101627357,0.9072198464285304,0.9333100321419201,0.9188288772533397
0.668,25.76818706801763,0.5091544894897253,0.4,-0.004798526980886,1.6868230012959422,0.9376619938347026,0.9071522345620339,0.9331903611640081,0.9187249422840409
0.67,25.594993723358964,0.5058999508485161,0.4,-0.004823198378608855,1.690239849030444,0.9376978917345092,0.9070838089132015,0.93306982211496,0.918620121466868
0.672,25.42092593767104,0.5026451216091863,0.4,-0.004847107038750955,1.6936538683486122,0.9377339130487816,0.9070145174964498,0.9329483850915417,0.9185143744284825
0.674,25.24601116905405,0.49939027569399125,0.4,-0.004870252997129576,1.6970649654826173,0.9377699698506062,0.9069443106730337,0.9328260220335317,0.9184076629291706
0.676,25.070276873155674,0.49613569478471053,0.4,-0.004892636354480276,1.7004730478491368,0.9378059770624795,0.9068731411278512,0.9327027067041297,0.9182999508409221
0.678,24.893750500802,0.49288166794207966,0.4,-0.0049142572782187,1.7038780240185982,0.9378418524204165,0.9068009638466445,0.9325784146706396,0.9181912041258511
0.68,24.71645949556669,0.48962849123379165,0.4,-0.0049351160041143025,1.7072798036862562,0.9378775164391148,0.9067277360935415,0.9324531232853908,0.9180813908149086
0.682,24.538431291281388,0.4863764673708282,0.4,-0.004955212837877989,1.7106782976450252,0.9379128923780863,0.9066534173888804,0.9323268116668497,0.9179704809868333
0.684,24.359693309490535,0.48312590535189,0.4,-0.00497454815666558,1.7140734177600045,0.9379479062086635,0.9065779694872638,0.9321994606808902,0.9178584467472997
0.686,24.180272956853507,0.47987712011570877,0.4,-0.004993122410498993,1.7174650769446211,0.9379824865818024,0.9065013563557914,0.9320710529221776,0.9177452622082133
0.688,24.000197622497076,0.47663043220103596,0.4,-0.005010936123606948,1.7208531891383274,0.938016564796597,0.9064235441524264,0.9319415726956385,0.9176309034671174
0.69,23.819494675320996,0.4733861674141189,0.4,-0.005027989895687,1.7242376692857853,0.9380500747694367,0.9063445012044491,0.9318110059979796,0.9175153485866671
0.692,23.6381914612596,0.47014465650347953,0.4,-0.005044284403090605,1.727618433317474,0.9380829530037325,0.9062641979869568,0.9316793404992281,0.9173985775741383
0.694,23.45631530050203,0.4669062348418277,0.4,-0.005059820399932935,1.7309953981316606,0.9381151385601502,0.9061826071013731,0.9315465655242618,0.9172805723609357
0.696,23.273893484673895,0.46367124211494903,0.4,-0.005074598719129096,1.734368481577669,0.9381465730272855,0.9060997032539289,0.9314126720343078,0.9171613167820695
0.698,23.090953273982876,0.4604400220174119,0.4,-0.005088620273358346,1.737737602440392,0.9381772004927252,0.9060154632340803,0.9312776526083768,0.917040796555568
0.7,22.907521894330948,0.45721292195496016,0.4,-0.005101886055957924,1.7411026804259877,0.9382069675144371,0.9059298658928371,0.9311415014246197,0.9169189992618042
0.702,22.72362653439562,0.45399029275344815,0.4,-0.00511439714174803,1.7444636361486998,0.9382358230924402,0.9058428921209661,0.9310042142415771,0.9167959143227047
0.704,22.539294342682716,0.4507724883742053,0.4,-0.00512615468778947,1.7478203911187555,0.9382637186407085,0.9057545248270482,0.9308657883793068,0.9166715329808216
0.7043054381692782,22.511080726051482,0.45028181477009843,0.4,-0.005127835398928499,1.7483324168741927,0.9382679006477715,0.90574092165304,0.930844565839888,0.916652440992643
0.7043054381692782,22.511080726051482,0.45028181476860246,0.4,-0.005127835398928499,1.748332416875754,0.9382679006477842,0.9057409216529984,0.9308445658398231,0.9166524409925847
0.706,22.35452807194581,0.4475601836487027,0.4,-0.005137111358736012,1.751172625585296,0.9382906179902607,0.9056647659316269,0.930726242034073,0.9165458675687868
0.708,22.169405233879473,0.4443531240876997,0.4,-0.005147365710288444,1.754520744721378,0.9383164581107283,0.9055735696760802,0.9305855384476214,0.9164188758686032
0.71,21.98392673564745,0.44115196739145446,0.4,-0.005156870498491249,1.7578644329066433,0.9383412066335775,0.9054809405157906,0.9304436973318513,0.9162905722154399
0.712,21.798119534923014,0.43795707732955375,0.4,-0.005165627215670412,1.7612036151340882,0.9383648243533014,0.9053868692086852,0.9303007220617154,0.9161609549225185
0.714,21.612010534125734,0.4347688194766179,0.4,-0.005173637439219529,1.7645382172464565,0.9383872743397399,0.9052913484176859,0.9301566174768316,0.916030024016204
0.716,21.425626577351927,0.43158756096395967,0.4,-0.005180902831984041,1.7678681659295028,0.9384085219105391,0.905194372687435,0.9300113898615442,0.9158977812138562
0.718,21.238994447292367,0.4284136702369779,0.4,-0.00518742514258808,1.7711933887059794,0.9384285346035843,0.9050959384207338,0.929865046924764,0.9157642299014256
0.72,21.0521408621392,0.42524751681821543,0.4,-0.005193206205705275,1.774513813930311,0.9384472821493873,0.9049960438546953,0.9297175977795811,0.9156293751107853
0.722,20.8650924724841,0.42208947107599964,0.4,-0.005198247942274822,1.777829370783912,0.9384647364434,0.9048946890365912,0.9295690529226428,0.9154932234967896
0.724,20.67787585820964,0.41893990399860725,0.4,-0.005202552359664133,1.7811399892711026,0.9384808715182323,0.9047918757993879,0.929419424213289,0.9153557833140511
0.726,20.490517525375708,0.4157991869738847,0.4,-0.005206121551779348,1.7844456002155902,0.9384956635157573,0.9046876077369644,0.9292687248524406,0.9152170643934289
0.728,20.303043903102925,0.4126676915742625,0.4,-0.005208957699124984,1.787746135257467,0.9385090906590833,0.9045818901790061,0.9291169693612369,0.9150770781182256
0.73,20.11548134045474,0.40954578934710956,0.4,-0.005211063068813969,1.7910415268506996,0.9385211332243781,0.9044747301655676,0.9289641735594207,0.9149358374000873
0.732,19.927856103320096,0.40643385161036866,0.4,-0.005212440014529331,1.79433170826106,0.9385317735125304,0.9043661364213031,0.9288103545434654,0.9147933566546015
0.734,19.740194371298298,0.40333224925342304,0.4,-0.005213090976438742,1.7976166135644738,0.9385409958206367,0.9042561193293626,0.9286555306644456,0.9146496517765962
0.736,19.55252223458779,0.40024135254314214,0.4,-0.0052130184810631666,1.8008961776457466,0.9385487864133021,0.9041446909049485,0.9284997215056503,0.9145047401151345
0.738,19.36486569088048,0.3971615309350609,0.4,-0.005212225141100811,1.8041703361976338,0.9385551334937471,0.9040318647685406,0.9283429478599389,0.9143586404482081
0.74,19.177250642263182,0.3940931528896422,0.4,-0.005210713655207567,1.8074390257202266,0.9385600271747093,0.9039176561187794,0.9281852317068415,0.9142113729571287
0.742,18.98970289212772,0.3910365856935794,0.4,-0.005208486807735147,1.8107021835206196,0.938563459449138,0.9038020817050205,0.9280265961894058,0.914062959200621
0.744,18.80224814209122,0.38799219528609663,0.4,-0.005205547468428083,1.8139597477128315,0.9385654241606739,0.903685159799557,0.9278670655907929,0.9139134220886193
0.746,18.61491198892802,0.3849603460901993,0.4,-0.005201898592080752,1.8172116572179486,0.9385659169739099,0.9035669101695137,0.927706665310627,0.913762785855772
0.748,18.42771992151463,0.38194140084883804,0.4,-0.005197543218155589,1.8204578517644685,0.9385649353444316,0.9034473540484201,0.9275454218410999,0.9136110760346562
0.75,18.240697317789127,0.37893572046593915,0.4,-0.00519248447036363,1.8236982718888093,0.9385624784886372,0.9033265141074674,0.927383362742841,0.9134583194287125
0.752,18.053869441726302,0.37594366385226746,0.4,-0.005186725556208529,1.8269328589359641,0.9385585473533332,0.9032044144264543,0.9272205166205514,0.9133045440849009
0.754,17.867261440329866,0.37296558777607325,0.4,-0.005180269766495166,1.8301615550602763,0.9385531445851103,0.9030810804644291,0.9270569130984125,0.9131497792660866
0.756,17.680898340642965,0.3700018467184859,0.4,-0.005173120474803967,1.8333843032263066,0.9385462744994996,0.9029565390300383,0.9268925827952765,0.9129940554231645
0.758,17.49480504677823,0.3670527927336181,0.4,-0.005165281136932047,1.8366010472097745,0.9385379430499105,0.9028308182515847,0.9267275572996406,0.9128374041669259
0.76,17.309006336968505,0.3641187753133314,0.4,-0.005156755290302274,1.8398117315985498,0.9385281577963589,0.9027039475468117,0.9265618691444194,0.912679858239682
0.762,17.123526860639437,0.3612001412566269,0.4,-0.005147546553341334,1.8430163017936738,0.9385169278739829,0.9025759575924148,0.9263955517815176,0.9125214514866459
0.764,16.93839113550498,0.3582972345436208,0.4,-0.005137658624827883,1.8462147040103873,0.9385042639613607,0.9024468802932987,0.9262286395562151,0.9123622188270905
0.766,16.753623544686878,0.3554103962140577,0.4,-0.00512709528321186,1.8494068852791514,0.9384901782486248,0.9023167487515836,0.9260611676813728,0.9122021962252836
0.768,16.569248333859193,0.35253996425032585,0.4,-0.005115860385906005,1.852592793446635,0.9384746844053933,0.9021855972353784,0.9258931722114656,0.9120414206612196
0.77,16.385289608418777,0.3496862734649219,0.4,-0.005103957868550641,1.8557723771766614,0.9384577975485123,0.9020534611473253,0.9257246900164569,0.9118799301011499
0.772,16.201771330682718,0.34684965539233215,0.4,-0.00509139174425276,1.8589455859510873,0.9384395342096297,0.9019203769929361,0.9255557587555201,0.911717763467931
0.774,16.018717317113598,0.34403043818527257,0.4,-0.00507816610280043,1.8621123700706037,0.938419912302598,0.9017863823487242,0.9253864168506213,0.9115549606111948
0.776,15.836151235573473,0.34122894651525426,0.4,-0.005064285109853553,1.8652726806554432,0.9383989510907248,0.9016515158301518,0.925216703459968,0.9113915622773587
0.778,15.654096602607396,0.3384455014774155,0.4,-0.005049753006111969,1.8684264696459774,0.9383766711538742,0.9015158170594022,0.9250466584513423,0.9112276100794842
0.78,15.472576780757278,0.335680420499582,0.4,-0.005034574106461906,1.8715736898031927,0.9383530943554328,0.9013793266329906,0.9248763223753224,0.9110631464669969
0.782,15.29161497590685,0.3329340172554998,0.4,-0.005018752799101763,1.87471429470903,0.9383282438091507,0.9012420860892276,0.9247057364384071,0.910898214695282
0.784,15.11123423465847,0.33020660158219184,0.4,-0.005002293544648184,1.877848238766577,0.9383021438458664,0.9011041378755509,0.9245349424760553,0.9107328587951659
0.786,14.93145744174243,0.32749847940138854,0.4,-0.004985200875223403,1.8809754772001013,0.9382748199801296,0.9009655253157354,0.9243639829256488,0.910567123542299
0.788,14.75230731745944,0.32480995264497753,0.4,-0.004967479393524785,1.884095966054913,0.938246298876733,0.9008262925770011,0.9241929007993938,0.9104010544264526
0.79,14.573806415156959,0.3221413191844197,0.4,-0.004949133771877518,1.8872096621970513,0.9382166083171642,0.9006864846370284,0.9240217396571697,0.9102346976207412
0.792,14.395977118739845,0.31949287276407484,0.4,-0.00493016875127136,1.8903165233127752,0.9381857771659903,0.9005461472508989,0.9238505435793385,0.9100680999507863
0.794,14.218841640216027,0.316864902938382,0.4,-0.00491058914038236,1.893416507907864,0.9381538353371897,0.9004053269179745,0.9236793571395273,0.9099013088638338
0.796,14.042422017277604,0.3142576950128345,0.4,-0.004890399814580452,1.8965095753067038,0.9381208137604413,0.9002640708487308,0.9235082253773946,0.9097343723978394
0.798,13.866740110917933,0.3116715299886954,0.4,-0.004869605714923787,1.899595685651169,0.9380867443473853,0.9001224269315588,0.9233371937713931,0.9095673391505348
0.8,13.691817603085145,0.3091066845113878,0.4,-0.00484821184714069,1.9026747998992766,0.9380516599578689,0.8999804436995505,0.9231663082115414,0.9094002582484899
0.802,13.517675994372514,0.30656343082249915,0.4,-0.004826223280600082,1.9057468798236186,0.9380155943661902,0.8998381702972827,0.9229956149722148,0.9092331793161827
0.804,13.344336601746093,0.30404203671534225,0.4,-0.004803645147271209,1.90881188800956,0.9379785822273515,0.8996956564476141,0.9228251606849708,0.909066152445093
0.806,13.171820556309973,0.30154276549400283,0.4,-0.004780482640673501,1.9118697878532016,0.9379406590433412,0.8995529524185124,0.9226549923114173,0.9088992281628326
0.808,13.000148801109516,0.29906587593581163,0.4,-0.004756741014817378,1.914920543559099,0.937901861129448,0.8994101089899217,0.9224851571161391,0.908732457402324
0.81,12.829342088972876,0.2966116222571762,0.4,-0.004732425583136779,1.9179641201377393,0.9378622255806327,0.8992671774206916,0.9223157026396911,0.9085658914710452
0.812,12.65942098039107,0.29418025408270204,0.4,-0.004707541717414206,1.9210004834027667,0.9378217902379616,0.8991242094155775,0.9221466766716737,0.9083995820203512
0.814,12.490405841436903,0.29177201641753786,0.4,-0.004682094846699048,1.9240295999679569,0.9377805936551188,0.8989812570923271,0.9219781272238994,0.9082335810148863
0.816,12.322316841722872,0.2893871496228732,0.4,-0.004656090456219904,1.927051437243938,0.937738675065012,0.8988383729488734,0.9218101025036637,0.9080679407021002
0.818,12.155173952398432,0.28702588939452367,0.4,-0.004629534086291675,1.9300659634346555,0.9376960743464828,0.89869560983064,0.9216426508871318,0.9079027135818843
0.82,11.9889969441866,0.2846884667445245,0.4,-0.0046024313312181,1.9330731475335794,0.9376528319911362,0.8985530208979804,0.921475820892852,0.9077379523763371
0.822,11.823805385460167,0.28237510798566823,0.4,-0.004574787838190458,1.9360729593196548,0.9376089890703025,0.8984106595937619,0.9213096611554079,0.9075737099996739
0.824,11.659618640357634,0.28008603471890925,0.4,-0.004546609306183094,1.9390653693529905,0.9375645872021432,0.8982685796111086,0.9211442203992202,0.9074100395282948
0.826,11.496455866938923,0.2778214638235666,0.4,-0.004517901484846452,1.942050348970293,0.9375196685189172,0.8981268348613176,0.9209795474125086,0.9072469941710216
0.828,11.334336015381009,0.27558160745024485,0.4,-0.004488670173398247,1.9450278702800397,0.9374742756344168,0.8979854794419637,0.9208156910214275,0.9070846272395175
0.83,11.17327782621346,0.27336667301640294,0.4,-0.0044589212195134025,1.9479979061573955,0.9374284516115876,0.8978445676052021,0.9206527000643814,0.9069229921189029
0.832,11.013299828593983,0.2711768632044963,0.4,-0.004428660518213367,1.9509604302388723,0.9373822399303461,0.8977041537262879,0.9204906233665359,0.9067621422385758
0.834,10.854420338623935,0.2690123759626122,0.4,-0.004397894010755408,1.9539154169167356,0.9373356844556044,0.8975642922723194,0.9203295097145302,0.9066021310432546
0.836,10.696657457703818,0.2668734045075294,0.4,-0.004366627683522439,1.9568628413331546,0.9372888294055187,0.8974250377712247,0.9201694078314064,0.9064430119642514
0.838,10.540029070928728,0.2647601373301175,0.4,-0.004334867566913959,1.9598026793741081,0.937241719319967,0.8972864447809974,0.9200103663517584,0.906284838390985
0.84,10.384552845523698,0.2626727582030044,0.4,-0.004302619734238627,1.9627349076630365,0.9371943990292763,0.8971485678591995,0.9198524337971182,0.9061276636427534
0.842,10.230246229318864,0.2606114461904373,0.4,-0.004269890300608993,1.9656595035542512,0.9371469136232025,0.8970114615327408,0.9196956585515841,0.9059715409407675
0.844,10.077126449264378,0.25857637566025127,0.4,-0.004236685421838898,1.9685764451261063,0.9370993084201807,0.8968751802679464,0.9195400888377016,0.905816523380464
0.846,9.92521050998498,0.2565677162978798,0.4,-0.0042030112933440205,1.9714857111739235,0.9370516289368533,0.8967397784409261,0.9193857726926064,0.9056626639041031
0.848,9.774515192374045,0.2545856331223189,0.4,-0.004168874149046033,1.9743872812026944,0.9370039208578884,0.8966053103082556,0.9192327579444395,0.9055100152736665
0.85,9.62505705222705,0.2526302865039768,0.4,-0.004134280260280821,1.9772811354195432,0.9369562300060983,0.8964718299779795,0.91908109218904,0.9053586300440616
0.852,9.476852418914236,0.250701832184327,0.4,-0.004099235934711196,1.9801672547259703,0.9369086023128698,0.8963393913809501,0.9189308227669282,0.9052085605366437
0.854,9.329917394092346,0.24880042129728835,0.4,-0.0040637475152445115,1.9830456207098737,0.9368610837889141,0.89620804824251,0.918781996740585,0.9050598588130668
0.856,9.18426785045522,0.2469262003922574,0.4,-0.004027821378955574,1.9859162156373522,0.9368137204953494,0.8960778540545287,0.918634660872035,0.9049125766494708
0.858,9.039919430523067,0.24507931145871534,0.4,-0.003991463936015239,1.9887790224443043,0.9367665585151218,0.8959488620478063,0.9184888616007446,0.9047667655110156
0.86,8.896887545470213,0.2432598919523348,0.4,-0.0039546816286250225,1.9916340247278141,0.9367196439247775,0.8958211251648489,0.9183446450218365,0.9046224765267694
0.862,8.755187373991069,0.24146807482250743,0.4,-0.0039174809299581045,1.9944812067373459,0.9366730227665934,0.8956946960330306,0.9182020568646372,0.9044797604649627
0.864,8.614833861204115,0.239703988541223,0.4,-0.0038798683431070166,1.9973205533657403,0.9366267410210737,0.8955696269381467,0.9180611424715538,0.9043386677086134
0.866,8.475841717593644,0.23796775713321988,0.4,-0.0038418504000383383,2.000152050140024,0.936580844579825,0.8954459697983699,0.9179219467772972,0.9041992482315325
0.868,8.338225417989001,0.23625950020733735,0.4,-0.003803433660554681,2.0029756832120396,0.9365353792188127,0.8953237761386165,0.9177845142884504,0.904061551574719
0.87,8.201999200581058,0.2345793329889938,0.4,-0.003764624711264235,2.005791439348899,0.9364903905720107,0.8952030970653319,0.9176488890633933,0.90392562682315
0.872,8.067177065975642,0.23292736635371747,0.4,-0.00372543016455813,2.0085993059232696,0.936445924105451,0.8950839832417021,0.9175151146925875,0.9037915225829742
0.874,7.933772776283632,0.23130370686166324,0.4,-0.003685856657595853,2.0113992709034996,0.9364020250916778,0.8949664848632997,0.9173832342792296,0.903659286959116
0.876,7.801799854247453,0.22970845679303797,0.4,-0.0036459108512989324,2.014191322843585,0.9363587385846179,0.8948506516341711,0.9172532904202749,0.9035289675332965
0.878,7.6712715824036115,0.22814171418436952,0.4,-0.003605599429353104,2.0169754508729927,0.9363161093948703,0.8947365327433743,0.9171253251878412,0.9034006113424784
0.88,7.542201002281025,0.2266035728655462,0.4,-0.00356492909721914,2.0197516446863415,0.9362741820654216,0.8946241768419692,0.9169993801109941,0.9032742648577399
0.882,7.41460091363479,0.225094122497563,0.4,-0.003523906581152514,2.022519894532948,0.9362330008477961,0.8945136320204721,0.9168754961579223,0.9031499739635854
0.884,7.288483873715086,0.22361344861090365,0.4,-0.0034825386272320583,2.0252801912062486,0.9361926096786435,0.8944049457867771,0.9167537137185039,0.9030277839376963
0.886,7.163862196570881,0.22216163264449443,0.4,-0.003440832000397752,2.028032526033099,0.9361530521567704,0.8942981650445517,0.9166340725872721,0.9029077394311301
0.888,7.04074795238811,0.22073875198516602,0.4,-0.003398793483497769,2.030776890862965,0.9361143715206229,0.8941933360721122,0.9165166119467809,0.9027898844489699
0.89,6.919152966861997,0.21934488000755645,0.4,-0.003356429876344889,2.03351327805701,0.9360766106262222,0.8940905045017825,0.9164013703513773,0.9026742623314318
0.892,6.799088820603167,0.21798008611439468,0.4,-0.003313747994782376,2.0362416804770813,0.9360398119255589,0.8939897152997448,0.9162883857113828,0.9025609157354324
0.894,6.680566848577221,0.21664443577710635,0.4,-0.003270754669759393,2.038962091474611,0.9360040174454525,0.8938910127463832,0.9161776952776889,0.9024498866166244
0.896,6.563598139577427,0.21533799057667527,0.4,-0.0032274567464160345,2.0416745048794356,0.9359692687668777,0.8937944404171256,0.9160693356267667,0.9023412162118983
0.898,6.448193535730163,0.21406080824470824,0.4,-0.0031838610831780127,2.044378914988538,0.935935607004761,0.8937000411637902,0.9159633426460979,0.9022349450223611
0.9,6.334363632032791,0.21281294270464254,0.4,-0.003139974550861052,2.0470753165547286,0.9359030727882541,0.8936078570964378,0.9158597515200273,0.9021311127967898
0.902,6.22211877592359,0.2115944441130415,0.4,-0.0030958040317850067,2.0497637047752666,0.9358717062414849,0.8935179295657348,0.9157585967160409,0.9020297585155662
0.904,6.111469066883404,0.2104053589009236,0.4,-0.0030513564188977215,2.052444075280427,0.9358415469647885,0.8934302991458289,0.9156599119714695,0.9019309203750946
0.906,6.002424356068666,0.20924572981507172,0.4,-0.0030066386149086312,2.055116424122029,0.9358126340164256,0.8933450056177439,0.9155637302806249,0.9018346357727066
0.908,5.894994245975419,0.2081155959592707,0.4,-0.002961657531432092,2.0577807477619277,0.9357850058947839,0.8932620879532908,0.9154700838823644,0.9017409412920528
0.91,5.789188090134027,0.20701499283542532,0.4,-0.002916420088140416,2.0604370430604773,0.9357587005210706,0.8931815842995036,0.9153790042480913,0.9016498726889876
0.912,5.685014992834174,0.20594395238450666,0.4,-0.002870933211926579,2.0630853072649784,0.9357337552224954,0.8931035319635977,0.9152905220701886,0.9015614648779453
0.914,5.58248380887986,0.2049025030272834,0.4,-0.0028252038360765523,2.0657255379981065,0.9357102067159456,0.8930279673984546,0.9152046672508889,0.901475751918811
0.9149016816522926,5.537002686301008,0.2044462969470666,0.4,-0.0028044809660746155,2.0669122659104513,0.935700180003173,0.8929950140007059,0.9151671461241122,0.9014383217454284
0.9149016816522926,5.537002686301008,0.20444629694659544,0.4,-0.0028044809660746155,2.066912265911677,0.9357001800031627,0.8929950140006718,0.9151671461240733,0.9014383217453897
0.916,5.481808533486959,0.20389430954486654,0.4,-0.0027792106229066263,2.0683567654367954,0.9356882179168028,0.892955219804021,0.9151217894873074,0.9013930917848274
0.918,5.382587744239578,0.202912118072075,0.4,-0.0027330179226930716,2.07098092386739,0.9356675766626344,0.8928847412373555,0.9150412793218425,0.9013128713074178
0.92,5.285033903083511,0.20195958177937154,0.4,-0.00268660355379943,2.073597043808084,0.9356484383508639,0.8928168543812223,0.9149634812503644,0.9012354424664206
0.922,5.189154864987635,0.20103671541027768,0.4,-0.0026399744668904653,2.0762051242688777,0.9356308371079722,0.8927515921391345,0.9148884219136599,0.9011608357843002
0.924,5.094958234651415,0.20014353038697408,0.4,-0.00259313761502812,2.078805164577332,0.9356148063757747,0.8926889864955534,0.9148161271132406,0.9010890808707268
0.926,5.002451366432526,0.19928003484883353,0.4,-0.002546099952900044,2.081397164367087,0.9356003788980821,0.8926290685045626,0.9147466218028526,0.9010202064124468
0.928,4.911641364302074,0.19844623369045244,0.4,-0.002498868436057142,2.083981123566425,0.9355875867078619,0.8925718682790741,0.9146799300804239,0.900954240163651
0.93,4.822535081827109,0.1976421285991464,0.4,-0.0024514500201600203,2.0865570423868816,0.9355764611148984,0.8925174149805688,0.9146160751804531,0.9008912089368446
0.932,4.735139122180111,0.19686771809187853,0.4,-0.0024038516602342013,2.089124921311909,0.9355670326939485,0.892465736809368,0.9145550794668371,0.9008311385942191
0.934,4.649459838175128,0.19612299755158868,0.4,-0.0023560803099339665,2.0916847610856033,0.935559331273398,0.8924168609954394,0.9144969644261383,0.9007740540395224
0.936,4.565503332330262,0.19540795926289384,0.4,-0.002308142920814689,2.0942365627015014,0.9355533859244117,0.8923708137897308,0.914441750661288,0.9007199792104277
0.938,4.483275456956211,0.19472259244713336,0.4,-0.0022600464416135,2.0967803273914494,0.9355492249505829,0.89232762045604,0.9143894578857308,0.9006689370714048
0.94,4.402781814270531,0.1940668832967321,0.4,-0.002211797817538124,2.099316056614562,0.9355468758780753,0.892287305263409,0.9143401049180011,0.900620949607084
0.942,4.324027756537398,0.19344081500885746,0.4,-0.0021634039895637534,2.101843752046262,0.9355463654462605,0.8922498914790513,0.9142937096767381,0.9005760378161208
0.944,4.247018386232506,0.1928443678183474,0.4,-0.002114871893737742,2.1043634155674242,0.9355477195988467,0.8922154013618019,0.914250289176131,0.9005342217055513
0.946,4.171758556232872,0.1922775190298873,0.4,-0.002066208460491988,2.106875049253617,0.9355509634754995,0.8921838561560956,0.9142098595218002,0.9004955202856452
0.948,4.098252870031253,0.19174024304941933,0.4,-0.0020174206139628027,2.1093786553644556,0.9355561214039507,0.8921552760864683,0.914172435907105,0.9004599515652462
0.95,4.026505681974924,0.19123251141476247,0.4,-0.001968515271318099,2.1118742363330703,0.9355632168925959,0.8921296803525766,0.9141380326098818,0.9004275325476048
0.952,3.9565210975285425,0.19075429282542877,0.4,-0.0019194993420916962,2.1143617947556956,0.9355722726235749,0.8921070871247407,0.914106662989608,0.9003982792266964
0.954,3.8883029735608527,0.19030555317162126,0.4,-0.0018703797275245644,2.1168413333813896,0.9355833104463379,0.8920875135400012,0.9140783394849905,0.900372206584026
0.956,3.8218549186549873,0.18988625556240007,0.4,-0.0018211633199128078,2.1193128551018847,0.9355963513716901,0.8920709756986889,0.9140530736119754,0.9003493285859139
0.958,3.757180293442115,0.1894963603530046,0.4,-0.0017718570019621932,2.1217763629415822,0.9356114155663154,0.8920574886615089,0.9140308759621778,0.9003296581812616
0.96,3.6942822109582236,0.1891358251713229,0.4,-0.0017224676461490215,2.1242318600476855,0.9356285223477746,0.8920470664471293,0.9140117562017268,0.9003132072997944
0.962,3.6331635370237847,0.18880460494349732,0.4,-0.0016730021140871465,2.1266793496804937,0.935647690179977,0.892039722030276,0.9139957230705265,0.9002999868507778
0.964,3.5738268906461106,0.18850265191866122,0.4,-0.0016234672559009306,2.1291188352038435,0.9356689366691193,0.8920354673403296,0.9139827843819263,0.9002900067222047
0.966,3.5162746444441773,0.18822991569280284,0.4,-0.0015738699096039409,2.131550320075719,0.9356922785600957,0.892034313260419,0.9139729470228001,0.9002832757804491
0.968,3.460508925095708,0.1879863432317458,0.4,-0.0015242169004831732,2.1339738078390265,0.9357177317333648,0.8920362696270097,0.9139662169540306,0.9002798018703844
0.97,3.4065316138063397,0.18777187889325195,0.4,-0.0014745150404886025,2.1363893021125406,0.93574531120228,0.892041345229981,0.9139625992113924,0.900279591815959
0.972,3.3543443468006626,0.18758646444823812,0.4,-0.0014247711276278495,2.1387968065820306,0.9357750311108757,0.8920495478131933,0.9139620979068377,0.9002826514212334
0.974,3.303948515834969,0.18743003910111206,0.4,-0.0013749919453657584,2.1411963249915695,0.9358069047321058,0.8920608840755314,0.9139647162301718,0.9002889854718628
0.976,3.25534526873153,0.1873025395092242,0.4,-0.0013251842620286794,2.1435878611350234,0.9358409444665291,0.8920753596724306,0.9139704564511226,0.900298597737032
0.978,3.208535509934235,0.1872038998014432,0.4,-0.0012753548302132476,2.1459714188477417,0.9358771618414425,0.892092979217874,0.9139793199217957,0.9003114909718335
0.98,3.1635199010854396,0.18713405159585414,0.4,-0.0012255103861994543,2.1483470019984368,0.9359155675104524,0.8921137462868567,0.9139913070795119,0.9003276669200826
0.982,3.1202988616238674,0.1870929240165899,0.4,-0.0011756576493678077,2.1507146144812666,0.9359561712534842,0.8921376634183174,0.9140064174500253,0.9003471263175701
0.984,3.078872569403426,0.18708044370979932,0.4,-0.0011258033216203765,2.15307426020812,0.9359989819772243,0.8921647321185242,0.9140246496511144,0.9003698688957419
0.986,3.0392409613327933,0.18709653485875793,0.4,-0.0010759540868055194,2.155425943101112,0.9360440077159887,0.8921949528649182,0.9140460013965451,0.9003958933858075
0.988,3.0014037340356556,0.18714111919813797,0.4,-0.0010261166101460987,2.157769667085289,0.9360912556330162,0.8922283251104021,0.9140704695003987,0.9004251975232639
0.99,2.9653603445314674,0.18721411602743876,0.4,-0.0009762975376709816,2.1601054360815524,0.9361407320221811,0.8922648472880734,0.9140980498817614,0.9004577780528388
0.992,2.931110010936621,0.1873154422235963,0.4,-0.0009265034956496365,2.162433253999801,0.936192442310119,0.892304516816396,0.9141287375697725,0.9004936307338413
0.994,2.8986517131859184,0.18744501225277965,0.4,-0.0008767410900296307,2.1647531247322913,0.9362463910587626,0.8923473301048003,0.9141625267090221,0.9005327503459168
0.996,2.8679841937742454,0.18760273818139123,0.4,-0.0008270169058768425,2.1670650521472323,0.9363025819682835,0.892393282559714,0.9141994105652984,0.9005751306952033
0.9964635676881297,2.8612906853968214,0.18764580921825152,0.4,-0.0008155020237921957,2.1675990833173246,0.9363160987755716,0.8924046429114181,0.9142086639361325,0.9005856937529184
0.9964635676881297,2.8612906853968214,0.18764580921833796,0.4,-0.0008155020237921957,2.1675990833183976,0.9363160987755987,0.8924046429114408,0.9142086639361512,0.9005856937529396
0.998,2.8392650760421327,0.1877910255065176,0.4,-0.0007773421818158173,2.169368337541083,0.9363611909683124,0.89244263040846,0.9142396446126664,0.9006210397425207
1.0,2.8121742160874135,0.18800478043937133,0.4,-0.0007277146910568866,2.171664390031816,0.9364218748717518,0.8924948434447338,0.9142826938799524,0.9006699189128624
1.002,2.786868924139131,0.18824641290803523,0.4,-0.0006781450438198827,2.173952510603351,0.9364848068258701,0.8925501758423422,0.9143288123894465,0.9007220343956985
1.004,2.763347000833676,0.1885158254756566,0.4,-0.000628639736032957,2.1762327029685933,0.9365499871226232,0.8926086190655093,0.9143779899569037,0.9007773761735576
1.006,2.7416060133780067,0.188812918349208,0.4,-0.0005792052399782935,2.1785049707878286,0.9366174152127701,0.8926701636117655,0.9144302155530389,0.9008359332920072
1.008,2.7216432964107637,0.18913758938604922,0.4,-0.000529848003744856,2.1807693176637324,0.9366870897111359,0.8927347990204052,0.914485477311251,0.9008976938680826
1.01,2.7034559528830497,0.1894897340998113,0.4,-0.0004805744506826375,2.1830257471366155,0.9367590084022424,0.8928025138813253,0.9145437625356584,0.9009626450990715
1.012,2.6870408549588376,0.18986924566562846,0.4,-0.0004313909788582573,2.1852742626799224,0.9368331682463005,0.8928732958442424,0.9146050577094395,0.9010307732716478
1.014,2.6723946449349523,0.1902760149247396,0.4,-0.0003823039605117545,2.1875148676959757,0.9369095653855596,0.8929471316282751,0.9146693485034728,0.9011020637713532
1.016,2.6595137361805894,0.19070993038848166,0.4,-0.00033331974151443384,2.1897475655119654,0.9369881951510095,0.8930240070318927,0.9147366197852714,0.9011765010924144
1.018,2.648394314096335,0.19117087824170012,0.4,-0.0002844446408276238,2.1919723593761975,0.9370690520694239,0.8931039069432128,0.9148068556282046,0.9012540688478925
1.02,2.639032337092654,0.19165874234559543,0.4,-0.0002356849499622138,2.1941892524545903,0.9371521298707469,0.8931868153506529,0.9148800393210025,0.901334749780156
1.022,2.631423537587827,0.1921734042400378,0.4,-0.0001870469324388416,2.1963982478274238,0.9372374214958101,0.8932727153539185,0.9149561533775367,0.9014185257716733
1.024,2.625563423025304,0.19271474314537018,0.4,-0.00013853682324860853,2.1985993484863475,0.9373249191043774,0.8933615891753253,0.9150351795468706,0.9015053778561132
1.026,2.621447276910473,0.19328263596372675,0.4,-9.016082831420706e-05,2.200792557331641,0.9374146140835127,0.8934534181714486,0.9151170988235747,0.9015952862297523
1.028,2.619070159866813,0.19387695727989535,0.4,-4.1925123951349885e-05,2.2029778771697344,0.9375064970562593,0.8935481828450904,0.9152018914582986,0.9016882302631761
1.03,2.6184269107114395,0.19449757936174872,0.4,6.164143669603216e-06,2.20515531071098,0.9376005578906307,0.893645862857556,0.9152895369685952,0.9017841885132719
1.032,2.6195121475500267,0.19514437216027314,0.4,5.410085906191777e-05,2.2073248605676894,0.9376967857089029,0.8937464370412374,0.9153800141499907,0.9018831387355027
1.034,2.622320268891104,0.19581720330922184,0.4,0.00010187893796074765,2.2094865292524224,0.9377951688972013,0.8938498834124878,0.9154733010872924,0.9019850578964557
1.036,2.626845454779736,0.19651593812442242,0.4,0.00014949232786147293,2.2116403191765364,0.9378956951153796,0.8939561791847893,0.9155693751661305,0.9020899221866602
1.038,2.633081667950582,0.19724043960276677,0.4,0.0001969350085581903,2.213786232648996,0.9379983513071791,0.8940653007821953,0.9156682130847231,0.9021977070336635
1.04,2.641022655000347,0.19799056842091167,0.4,0.0002442009926824267,2.215924271875433,0.9381031237106663,0.8941772238530481,0.9157697908658646,0.9023083871153605
1.042,2.6506619475796267,0.19876618293372103,0.4,0.00029128432624214056,2.2180544389574752,0.9382099978689391,0.8942919232839607,0.9158740838691231,0.9024219363735677
1.044,2.6619928636041705,0.19956713917247743,0.4,0.0003381790891610677,2.2201767358923217,0.9383189586410977,0.8944093732140536,0.9159810668032463,0.9025383280278362
1.046,2.6750085084855626,0.20039329084289406,0.4,0.00038487939581846185,2.222291164572581,0.9384299902134691,0.8945295470494398,0.9160907137387666,0.9026575345894916
1.048,2.6897017763813396,0.20124448932295924,0.4,0.0004313793955892733,2.2243977267863633,0.9385430761110847,0.8946524174779508,0.9162029981207976,0.9027795278758987
1.05,2.7060653514645687,0.20212058366063756,0.4,0.0004776732733848021,2.226496424217626,0.9386581992093971,0.8947779564840919,0.916317892782018,0.9029042790249382
1.052,2.724091709212895,0.20302142057146427,0.4,0.0005237552501938538,2.228587258446775,0.9387753417462362,0.8949061353642244,0.9164353699558344,0.9030317585096915
1.054,2.7437731177170805,0.20394684443606026,0.4,0.0005696195836244213,2.2306702309515183,0.9388944853339909,0.8950369247419595,0.9165554012897154,0.9031619361533223
1.056,2.7651016390090524,0.20489669729759868,0.4,0.0006152605684459062,2.2327453431079687,0.9390156109720156,0.8951702945837611,0.9166779578586914,0.9032947811441504
1.058,2.7880691304094825,0.2058708188592536,0.4,0.0006606725371318886,2.234812596191998,0.9391386990592497,0.8953062142147462,0.9168030101790147,0.9034302620509064
1.06,2.8126672458949145,0.2068690464816607,0.4,0.0007058498604034453,2.2368719913808377,0.939263729407046,0.8954446523346756,0.9169305282219666,0.9035683468381619
1.062,2.8388874374844653,0.20789121518042025,0.4,0.00075078694777301,2.238923529754929,0.9393906812521988,0.8955855770341264,0.917060481427815,0.9037090028819276
1.063010456378572,2.8529497159719543,0.20841959211563488,0.4,0.0007733662525083672,2.2399560613295515,0.939455787065907,0.8956580343194478,0.9171273691910107,0.9037813671268649
1.063010456378572,2.8529497159719543,0.20841959211612182,0.4,0.0007733662525083672,2.239956061330503,0.9394557870659669,0.8956580343195144,0.9171273691910724,0.9037813671269315
1.064,2.8669214877649765,0.2089400437458194,0.4,0.0007954468486188539,2.2409662362869858,0.9395197750327995,0.8957292775476805,0.9171931530647744,0.9038525293288955
1.066,2.8963582444099827,0.21000956574276608,0.4,0.0008398861821003144,2.243002064422795,0.9396505042676966,0.8958750748296354,0.9173278802161473,0.9039982250259129
1.068,2.9273902116710753,0.2111025194676923,0.4,0.0008840687522351503,2.2450300384383475,0.939783089343534,0.8960232594197522,0.9174649477607155,0.9041463906836515
1.07,2.960008048207576,0.21221873053539897,0.4,0.0009279891292196079,2.247050159050696,0.9399175073344218,0.8961737971384597,0.9176043231581601,0.9042969914843433
1.072,2.9942022179515484,0.21335802220490435,0.4,0.0009716419247674372,2.2490624268929604,0.940053734807802,0.8963266532802818,0.9177459734088369,0.9044499921018548
1.074,3.0299629916122637,0.21452021537783444,0.4,0.0010150217926564657,2.2510668425176017,0.9401917478385313,0.8964817926309222,0.91788986506845,0.9046053567181135
1.076,3.0672804482003517,0.2157051285970663,0.4,0.001058123429275475,2.253063406399933,0.9403315220231132,0.8966391794844658,0.9180359642628193,0.9047630490396438
1.078,3.1061444765716413,0.2169125780456501,0.4,0.0011009415741713143,2.2550521189418506,0.9404730324940711,0.896798777660698,0.9181842367027357,0.9049230323142053
1.08,3.146544776990703,0.21814237754603932,0.4,0.0011434710105961846,2.2570329804757927,0.9406162539344594,0.8969605505225242,0.918334647698899,0.9050852693475245
1.082,3.1884708627140923,0.21939433855965695,0.4,0.001185706566055017,2.2590059912689138,0.9407611605924993,0.8971244609934875,0.9184871621769264,0.9052497225201105
1.084,3.2319120615933032,0.22066827018682716,0.4,0.0012276431128528636,2.2609711515274817,0.940907726296337,0.8972904715753733,0.9186417446924299,0.9054163538041503
1.086,3.276857517697424,0.22196397916709615,0.4,0.001269275568642214,2.262928461401481,0.9410559244689144,0.8974585443658917,0.9187983594461525,0.9055851247804719
1.088,3.3232961929554934,0.22328126987997154,0.4,0.001310598896970141,2.2648779209894316,0.9412057281429441,0.8976286410764304,0.9189569702991561,0.9057559966555678
1.09,3.371216868818551,0.22461994434610688,0.4,0.0013516081078251759,2.26681953034341,0.9413571099759831,0.8978007230498691,0.9191175407880547,0.9059289302786724
1.092,3.4206081479413677,0.22597980222895342,0.4,0.0013922982581838072,2.2687532894742755,0.9415100422655976,0.8979747512784463,0.919280034140287,0.9061038861588837
1.094,3.4714584558838424,0.2273606408369119,0.4,0.0014326644525564892,2.2706791983570875,0.9416644969646094,0.898150686421671,0.919444413289419,0.9062808244823226
1.096,3.523756042832045,0.2287622551259985,0.4,0.0014727018435330415,2.2725972569367263,0.941820445696418,0.8983284888242686,0.9196106408904692,0.9064597051293187
1.098,3.5774889853388765,0.2301844377030587,0.4,0.001512405632327316,2.274507465133698,0.941977859770392,0.8985081185341572,0.9197786793352554,0.9066404876916196
1.1,3.6326451880843296,0.23162697882954836,0.4,0.001551771069321003,2.2764098228501215,0.9421367101973187,0.8986895353204386,0.9199484907677462,0.9068231314896104
1.102,3.689212385655302,0.2330896664259036,0.4,0.0015907934546064368,2.2783043299759043,0.9422969677049087,0.8988726986914024,0.9201200370994191,0.9070075955895394
1.104,3.747178144344932,0.23457228607652442,0.4,0.001629468138528266,2.2801909863950875,0.9424586027533446,0.8990575679125313,0.9202932800246141,0.9071938388207396
1.106,3.8065298639714187,0.23607462103539328,0.4,0.001667790522223838,2.2820697919923663,0.9426215855508686,0.8992441020245,0.9204681810358751,0.9073818197928403
1.108,3.8672547797162578,0.2375964522323471,0.4,0.001705756058162151,2.2839407466597748,0.9427858860694003,0.8994322598611587,0.9206447014392766,0.9075714969129589
1.11,3.929339963981863,0.23913755828002625,0.4,0.0017433602506812156,2.2858038503035325,0.9429514740601763,0.8996220000674947,0.9208228023697229,0.907762828402866
1.112,3.992772328268496,0.24069771548151891,0.4,0.0017805986565236666,2.287659102851051,0.9431183190694082,0.8998132811175609,0.9210024448062183,0.9079557723161159
1.114,4.057538625070443,0.24227669783871517,0.4,0.0018174668853704625,2.2895065042580858,0.943286390453946,0.900006061332368,0.921183589587099,0.9081502865551367
1.116,4.123625449791374,0.24387427706139894,0.4,0.0018539606003725008,2.2913460545160413,0.943455657396944,0.9002002988977249,0.92136619742522,0.9083463288882684
1.118,4.191019242678793,0.24549022257708222,0.4,0.0018900755186799794,2.2931777536594105,0.9436260889235204,0.9003959518820274,0.9215502289230916,0.9085438569667448
1.12,4.259706290777507,0.2471243015416091,0.4,0.0019258074119693257,2.2950016017733565,0.9437976539163997,0.9005929782539802,0.9217356445879563,0.9087428283416105
1.1214281354071574,4.309667065290719,0.24830379466530214,0.4,0.0019510459171603687,2.2962983592493367,0.9439209871965474,0.9007346695435335,0.9218690469122898,0.9088859558475717
1.1214281354071574,4.309667065290719,0.2483037946660716,0.4,0.0019510459171603687,2.296298359250182,0.9439209871966276,0.9007346695436257,0.9218690469123765,0.9088859558476649
1.122,4.329802115208696,0.24877795421039986,0.4,0.0019611122265171753,2.2968168103415345,0.943970468653883,0.9007915191183462,0.9219225818915069,0.9089433884425487
1.124,4.401032489296281,0.250447566107938,0.4,0.001996065220895412,2.2986249579526965,0.9441442054181736,0.9009911632967158,0.9221106444178692,0.9091451159805292
1.126,4.473514066596638,0.25213459923176573,0.4,0.0020306228438962534,2.3004252551871573,0.9443189815749874,0.9011920543300115,0.9222999721970057,0.9093481590190866
1.128,4.547232541480269,0.2538388117760586,0.4,0.002064781090555934,2.3022177024116592,0.9444947655948435,0.9013941499652518,0.9224905255056494,0.9095524748774333
