Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.13,4.622173465165529,0.2555599597283639,0.4,0.0020985360130279006,2.304002300083333,0.9446715258836047,0.9015974079371327,0.9226822645995522,0.9097580208579311
1.132,4.69832224778405,0.25729779688509535,0.4,0.0021318837210912477,2.305779048757969,0.9448492307978876,0.9018017859852062,0.9228751497280826,0.9099647542624668
1.134,4.775664160464352,0.2590520748678801,0.4,0.00216482038265538,2.307547949098384,0.9450278486604086,0.9020072418709405,0.9230691411487213,0.9101726324087119
1.136,4.85418433743355,0.26082254314077435,0.4,0.0021973422242607113,2.3093090018828804,0.9452073477752573,0.9022137333946564,0.9232641991414495,0.9103816126462615
1.138,4.93386777813703,0.26260894902835347,0.4,0.0022294455315751984,2.3110622080137833,0.9453876964430932,0.9024212184123308,0.9234602840230232,0.9105916523726431
1.14,5.014699349375908,0.26441103773468494,0.4,0.002261126649886505,2.3128075685260576,0.9455688629762561,0.9026296548522611,0.9236573561611261,0.9108027090491901
1.142,5.096663787462134,0.26622855236319165,0.4,0.002292381984589586,2.3145450845959945,0.945750815713786,0.9028390007315841,0.9238553759884012,0.9110147402167749
1.144,5.179745700391054,0.2680612339374116,0.4,0.0023232080016694885,2.316274757549963,0.9459335230363416,0.9030492141726392,0.924054304016345,0.9112277035113904
1.146,5.263929570031273,0.2699088214226578,0.4,0.0023536012281791534,2.3179965888732177,0.9461169533810162,0.9032602534191752,0.9242541008490709,0.9114415566795796
1.148,5.3491997543316225,0.27177105174858535,0.4,0.0023835582527120137,2.319710580218759,0.9463010752560403,0.9034720768523863,0.9244547271969262,0.9116562575937024
1.15,5.4355404895450405,0.27364765983266603,0.4,0.002413075725869174,2.3214167334162377,0.9464858572553643,0.9036846430067772,0.9246561438899638,0.9118717642670351
1.152,5.522935892469175,0.27553837860457514,0.4,0.0024421503607209593,2.3231150504808995,0.9466712680731185,0.9038979105858463,0.9248583118912577,0.9120880348686965
1.154,5.611369962703499,0.2774429390314907,0.4,0.0024707789332626233,2.3248055336225595,0.9468572765179397,0.904111838477584,0.9250611923100652,0.9123050277383951
1.156,5.700826584922713,0.2793610701443071,0.4,0.0024989582828639973,2.326488185254602,0.9470438515271599,0.9043263857697765,0.9252647464148204,0.912522701400991
1.158,5.791289531166237,0.28129249906476284,0.4,0.002526685312712874,2.3281630080030036,0.9472309621808516,0.9045415117651117,0.9254689356459616,0.9127410145808658
1.16,5.882742463143539,0.28323695103347757,0.4,0.0025539569902519096,2.3298300047153604,0.9474185777157219,0.9047571759960789,0.9256737216285864,0.9129599262160973
1.162,5.975168934555071,0.28519414943890325,0.4,0.002580770347608829,2.331489178469928,0.9476066675388524,0.9049733382396602,0.9258790661849271,0.9131793954724318
1.164,6.068552393428575,0.28716381584718054,0.4,0.0026071224820197296,2.3331405325846584,0.9477952012412709,0.9051899585318,0.9260849313466416,0.9133993817570476
1.166,6.1628761844705,0.2891456700328997,0.4,0.0026330105562452663,2.3347840706262253,0.9479841486113633,0.9054069971816571,0.9262912793669216,0.913619844732109
1.168,6.258123551432261,0.2911394300107593,0.4,0.0026584317989795103,2.336419796419044,0.9481734796481032,0.9056244147856264,0.926498072732403,0.9138407443280991
1.17,6.354277639491094,0.2931448120681208,0.4,0.0026833835052512732,2.338047714054259,0.9483631645741067,0.905842172241127,0.9267052741748851,0.9140620407569328
1.172,6.451321497645212,0.295161530798448,0.4,0.002707863036817688,2.3396678278987126,0.9485531738485002,0.9060602307601514,0.9269128466828453,0.91428369452484
1.174,6.549238081122993,0.2971892991356277,0.4,0.0027318678225498397,2.341280142603878,0.9487434781795954,0.906278551882572,0.9271207535127505,0.914505666445018
1.1742845679903398,6.563291780463951,0.2974792379941943,0.4,0.0027352154144054805,2.3415084532633057,0.94877062652229,0.9063096913974861,0.9271504147534415,0.914537331018862
1.1742845679903398,6.563291780463951,0.2974792379951433,0.4,0.0027352154144054805,2.341508453264053,0.9487706265223789,0.9063096913975879,0.9271504147535385,0.9145373310189656
1.176,6.6480611596995,0.29922835154432503,0.4,0.0027553660758318143,2.3428842017805316,0.9489340969864403,0.9064971532231972,0.9273290113705462,0.9147279743754739
1.178,6.747670640245496,0.3012773332970966,0.4,0.0027784138094561883,2.344480934606093,0.9491249042006445,0.9067158843139786,0.9275374763321421,0.9149504649255814
1.18,6.848101169327972,0.30333649380971084,0.4,0.0028009794945302027,2.34606988405334,0.9493159202019423,0.90693476472114,0.9277461671021942,0.9151731580305066
1.182,6.949335351611377,0.30540553974075046,0.4,0.002823060832081414,2.3476510560011628,0.94950711681931,0.9071537574250168,0.9279550481187492,0.9153960158538905
1.184,7.051355710236612,0.30748417627373004,0.4,0.0028446555920526124,2.34922445665698,0.9496984661912075,0.9073728257964976,0.9281640841411732,0.9156190009259391
1.186,7.154144689308011,0.30957210715649935,0.4,0.0028657616136355552,2.3507900925653256,0.9498899407770021,0.9075919336087678,0.9283732402601553,0.9158420761545917
1.188,7.2576846563921755,0.3116690347414518,0.4,0.002886376805595366,2.3523479706163593,0.9500815133681627,0.9078110450487757,0.928582481907479,0.9160652048364276
1.19,7.361957905028307,0.3137746600265301,0.4,0.002906499146585423,2.353898098054287,0.9502731570992262,0.9080301247284218,0.9287917748655636,0.9162883506673083
1.192,7.4669466572497125,0.3158886826970072,0.4,0.0029261266854525496,2.3554404824856907,0.9504648454585252,0.9082491376954611,0.9290010852767651,0.9165114777527509
1.194,7.572633066116112,0.31801080116803476,0.4,0.0029452575415323283,2.356975131887759,0.9506565522986775,0.9084680494441207,0.9292103796524411,0.9167345506180304
1.196,7.6789992182563935,0.320140712627939,0.4,0.0029638899049343613,2.3585020546164133,0.9508482518468321,0.9086868259254257,0.9294196248817723,0.9169575342180066
1.198,7.786027136421468,0.3222781130822478,0.4,0.002982022036817307,2.3600212594143195,0.9510399187146651,0.9089054335572309,0.9296287882403383,0.9171803939466744
1.2,7.893698782046825,0.32442269739843754,0.4,0.002999652269653522,2.361532755418786,0.9512315279081258,0.9091238392339559,0.9298378373984485,0.9174030956464327
1.202,8.001996057824433,0.3265741593513737,0.4,0.0030167790074831467,2.363036552169537,0.9514230548369246,0.9093420103360187,0.9300467404292202,0.9176256056170695
1.204,8.110900810283594,0.32873219166943396,0.4,0.0030334007261574735,2.3645326596163545,0.9516144753237611,0.9095599147389666,0.9302554658164083,0.9178478906244625
1.206,8.220394832380359,0.33089648608129174,0.4,0.003049515973571441,2.3660210881265864,0.9518057656132932,0.9097775208223026,0.930463982461979,0.9180699179089914
1.208,8.330459866095122,0.3330667333633419,0.4,0.0030651233698851025,2.3675018484925148,0.9519969023808323,0.9099947974780012,0.9306722596934283,0.9182916551936587
1.21,8.441077605037984,0.33524262338775,0.4,0.0030802216077339254,2.368974951938575,0.952187862740776,0.9102117141187142,0.9308802672708425,0.9185130706919186
1.212,8.552229697061478,0.3374238451711004,0.4,0.0030948094524277745,2.370440410128425,0.9523786242547617,0.9104282406856645,0.9310879753936999,0.9187341331152121
1.214,8.663897746880266,0.3396100869236285,0.4,0.0031088857421384453,2.371898235171854,0.9525691649395477,0.910644347656223,0.9312953547074116,0.9189548116802051
1.216,8.776063318697364,0.34180103609901125,0.4,0.003122449388075615,2.373348439631529,0.9527594632746142,0.9108600060511701,0.9315023763095994,0.9191750761157295
1.218,8.888707938836498,0.3439963794446964,0.4,0.003135499374651082,2.3747910365295737,0.9529494982094814,0.9110751874416363,0.9317090117561101,0.9193948966694225
1.22,9.001813098380167,0.3461958030527473,0.4,0.0031480347596311727,2.3762260393539743,0.9531392491707457,0.9112898639557256,0.9319152330667673,0.9196142441140703
1.222,9.115360255812956,0.34839899241118005,0.4,0.0031600546742772007,2.3776534620648024,0.9533286960688263,0.9115040082848143,0.932121012730853,0.919833089753645
1.2227191709913312,9.156342424700393,0.3491922388609042,0.4,0.0031641912196755453,2.3781640536212696,0.9533967681991774,0.9115809004156006,0.9321949155193076,0.9199116784014457
1.2227191709913312,9.156342424700393,0.3491922388619313,0.4,0.0031641912196755453,2.378164053621931,0.9533967681992653,0.9115809004157,0.9321949155194031,0.9199116784015473
1.224,9.22937725225532,0.35060576125383375,0.4,0.003171498823038642,2.379072482657167,0.9535178474838241,0.9117176170844973,0.9323263431253924,0.9200514273890005
1.226,9.343750521365665,0.3528155009032273,0.4,0.0031824854649936656,2.380484792626306,0.9537066283837391,0.9119306161610949,0.9325311570514452,0.9202691838195842
1.228,9.45850999414907,0.35502805969603224,0.4,0.0031929544808875525,2.381889567269563,0.9538950478807805,0.9121430045576685,0.9327354496680047,0.9204863555981849
1.23,9.573637025520497,0.35724312123158264,0.4,0.003202905297114299,2.3832868224948984,0.9540830878850168,0.9123547572770965,0.9329391953931029,0.9207029162095133
1.232,9.68911295107712,0.3594603687684547,0.4,0.003212337414081036,2.384676574710588,0.9542707308195982,0.9125658499120889,0.9331423691375872,0.9209188396950378
1.234,9.804919089764015,0.3616794852782712,0.4,0.0032212504062746343,2.386058840830277,0.954457959625744,0.9127762586495383,0.9333449463090002,0.9211341006572004
1.236,9.92103674654205,0.36390015349982885,0.4,0.003229643922315699,2.387433638277827,0.9546447577674282,0.9129859602745428,0.9335469028151874,0.9213486742633236
1.238,10.03744721505749,0.3661220559935313,0.4,0.0032375176849998755,2.388800984991941,0.9548311092357676,0.9131949321741029,0.9337482150676384,0.9215625362492149
1.24,10.154131780312829,0.3683448751960932,0.4,0.0032448714913264043,2.3901608994305743,0.9550169985531032,0.9134031523404894,0.9339488599845581,0.9217756629224632
1.242,10.271071721338465,0.37056829347549947,0.4,0.003251705212513862,2.391513400575124,0.9552024107767823,0.9136105993742869,0.9341488149936716,0.9219880311654312
1.244,10.388248313864665,0.3727919931861875,0.4,0.003258018794003035,2.392858507934387,0.9553873315026327,0.9138172524871075,0.9343480580347577,0.922199618437944
1.246,10.50564283299344,0.37501565672443393,0.4,0.003263812255446876,2.3941962415482965,0.9555717468681358,0.9140230915039802,0.9345465675619189,0.9224104027796725
1.248,10.6232365558698,0.3772389665839089,0.4,0.0032690856906875034,2.3955266219914164,0.9557556435552911,0.914228096865414,0.9347443225455827,0.9226203628122135
1.25,10.741010764351952,0.3794616054113881,0.4,0.003273839267720204,2.3968496703762066,0.9559390087931772,0.9144322496291379,0.9349413024742381,0.9228294777408698
1.252,10.858946747679978,0.3816832560625818,0.4,0.0032780732286444058,2.398165408356048,0.9561218303602053,0.9146355314715139,0.9351374873559073,0.9230377273561258
1.254,10.977025805142503,0.3839036016580653,0.4,0.0032817878896016055,2.3994738581280233,0.9563040965860683,0.9148379246886312,0.9353328577193537,0.9232450920348267
1.256,11.09522924874089,0.3861223256392824,0.4,0.003284983640700221,2.4007750424354546,0.9564857963533823,0.9150394121970763,0.9355273946150284,0.9234515527410563
1.258,11.213538405850516,0.38833911182459296,0.4,0.003287660945927363,2.4020689845701977,0.9566669190990226,0.9152399775343839,0.9357210796157542,0.9236570910267189
1.26,11.331934621878597,0.39055364446534574,0.4,0.0032898203430475133,2.4033557083746806,0.9568474548151564,0.9154396048591712,0.9359138948171524,0.9238616890318269
1.262,11.450399262918179,0.3927656083019447,0.4,0.003291462443488118,2.4046352382436944,0.9570273940499667,0.9156382789509531,0.9361058228378094,0.9240653294844925
1.264,11.568913718397727,0.3949746886198885,0.4,0.003292587932212089,2.4059075991259316,0.9572067279080755,0.9158359852096438,0.9362968468191897,0.924267995700629
1.266,11.687459403725926,0.397180571305754,0.4,0.003293197567577231,2.407172816525268,0.957385448050662,0.9160327096547477,0.9364869504252923,0.9244696715833632
1.2670644668471072,11.750560125136607,0.39835251161281554,0.4,0.0032932479241003392,2.407842455748808,0.957480300482469,0.9161369722842136,0.9365877071997439,0.9245765597002957
1.2670644668471072,11.750560125136607,0.3983525116138409,0.4,0.0032932479241003392,2.407842455749394,0.957480300482552,0.9161369722843049,0.9365877071998322,0.9245765597003892
1.268,11.806017084087726,0.39938223313519794,0.4,0.0032932282062322084,2.4084300710329014,0.9575635320693929,0.9162284031385716,0.9366760754187979,0.9246702999575721
1.27,11.924567292497283,0.40158074395230114,0.4,0.0032928088788363123,2.4096810854809547,0.9577410037212944,0.91642312436482,0.9368642903802638,0.9248699485592233
1.272,12.043093165722345,0.40377511912638325,0.4,0.0032918764205198,2.410925036306731,0.9579178399211479,0.9166168255253334,0.937051539085098,0.9250685620427307
1.274,12.161576249736129,0.40596504751127477,0.4,0.003290431881513757,2.412161951243484,0.9580940345546941,0.9168094951057063,0.9372378072804302,0.92526612665021
1.276,12.27999812962573,0.4081502188401334,0.4,0.0032884763845447825,2.413391858582117,0.9582695820601717,0.9170011222023633,0.9374230812304042,0.9254626292037007
1.278,12.39834043219806,0.4103303237805894,0.4,0.0032860111246165195,2.4146147871708994,0.9584444774266437,0.9171916965199259,0.9376073477143575,0.925658057102892
1.28,12.516584828577697,0.41250505398966403,0.4,0.0032830373687783385,2.415830766414932,0.9586187161920308,0.9173812083682854,0.9377905940247626,0.9258523983225768
1.282,12.63471303679618,0.4146741021684451,0.4,0.0032795564558812454,2.417039826275339,0.9587922944408516,0.917569648659383,0.9379728079649325,0.9260456414098385
1.284,12.752706824372277,0.4168371621164904,0.4,0.003275569796321065,2.418241997268201,0.9589652088016749,0.9177570089037025,0.9381539778464947,0.9262377754809695
1.286,12.870548010882791,0.4189939287859423,0.4,0.0032710788717689684,2.4194373104632203,0.9591374564442823,0.9179432812064784,0.9383340924866341,0.9264287902181306
1.288,12.988218470523433,0.4211440983353276,0.4,0.0032660852348894206,2.420625797482124,0.9593090350765456,0.9181284582636219,0.9385131412051103,0.9266186758657483
1.29,13.10570013465931,0.42328736818302126,0.4,0.0032605905090456184,2.421807490496805,0.9594799429410233,0.9183125333573704,0.9386911138210517,0.9268074232266593
1.292,13.2229749943646,0.42542343706035607,0.4,0.0032545963879925064,2.4229824222271947,0.9596501788112739,0.918495500351662,0.938868000649528,0.9269950236580019
1.294,13.340025102950937,0.42755200506435376,0.4,0.0032481046355574542,2.424150625938873,0.9598197419878943,0.9186773536872413,0.9390437924979075,0.9271814690668598
1.296,13.456832578484088,0.42967277371005724,0.4,0.0032411170853086876,2.4253121354404237,0.9599886322942814,0.9188580883764976,0.939218480662,0.9273667519056624
1.298,13.573379606288473,0.4317854459824495,0.4,0.0032336356402115703,2.426466985080514,0.9601568500721245,0.9190376999980435,0.9393920569219906,0.9275508651673431
1.3,13.689648441439097,0.43388972638793183,0.4,0.0032256622722728365,2.427615209744729,0.9603243961766269,0.9192161846910331,0.9395645135381648,0.927733802380263
1.302,13.805621411240454,0.4359853210053471,0.4,0.0032171990221728786,2.428756844852135,0.960491271971464,0.9193935391492305,0.9397358432464359,0.9279155576029029
1.304,13.921280917691982,0.43807193753653034,0.4,0.003208247998886204,2.4298919263515892,0.9606574793234782,0.9195697606148252,0.9399060392536666,0.9280961254183256
1.306,14.036609439939642,0.4401492853563671,0.4,0.0031988113792901676,2.4310204907177964,0.9608230205971177,0.9197448468720084,0.940075095232803,0.9282755009284173
1.3070657034432518,14.097876782458135,0.44125090455135135,0.4,0.003193525505382961,2.4316184293681875,0.9609109229967173,0.919837607778334,0.9401646277577235,0.9283705124356165
1.3070657034432518,14.097876782458135,0.44125090455231436,0.4,0.003193525505382961,2.43161842936871,0.9609109229967943,0.9198376077784151,0.9401646277578016,0.9283705124356995
1.308,14.151544057753235,0.44221564569902005,0.4,0.003188831552839069,2.432141807853868,0.9609878643936078,0.9199187267326959,0.9402429236203167,0.9284535992806463
1.31,14.266156221171705,0.4442735578723242,0.4,0.0031784308843587758,2.433257455700654,0.9611520851721206,0.9200915388744524,0.9404096822419142,0.9286305777657364
1.312,14.380385337507885,0.4463213402621389,0.4,0.0031675515612460295,2.4343666989491295,0.961315649823099,0.9202632123199506,0.9405752845925288,0.9288063522888617
1.314,14.494214218994069,0.44835870942977407,0.4,0.0031561960277819807,2.4354695761335643,0.9614785626438761,0.9204337469542374,0.9407397261582268,0.928980919966839
1.316,14.607625767041965,0.4503853838518903,0.4,0.003144366794021819,2.436566126290489,0.9616408283976916,0.9206031431686361,0.940903002863958,0.9291542784032326
1.318,14.720602974602334,0.4524010839672547,0.4,0.0031320664353358062,2.4376563889532563,0.9618024523066664,0.9207714018529589,0.9410651110676042,0.9293264256813546
1.32,14.83312892850791,0.4544055322228952,0.4,0.0031192975919394923,2.4387404041463503,0.9619634400445471,0.9209385243875123,0.9412260475538614,0.9294973603570726
1.322,14.945186811799205,0.45639845311963945,0.4,0.0031060629684132625,2.439818212379466,0.9621237977292225,0.9211045126348951,0.9413858095279616,0.9296670814514322
1.324,15.056759906032845,0.4583795732570263,0.4,0.0030923653332113597,2.4408898546413447,0.96228353191502,0.9212693689315993,0.9415443946092347,0.9298355884430975
1.326,15.167831593572037,0.46034862137757365,0.4,0.00307820751816053,2.4419553723933825,0.9624426495847863,0.921433096079419,0.9417018008245225,0.9300028812606199
1.328,15.278385359858794,0.46230532841039773,0.4,0.0030635924179484466,2.4430148075630047,0.962601158141754,0.9215956973366687,0.9418580266014414,0.9301689602745326
1.33,15.38840479566757,0.46424942751416765,0.4,0.0030485229896020636,2.4440682025368146,0.9627590654012034,0.9217571764092224,0.9420130707615022,0.9303338262892827
1.332,15.497873599339945,0.4661806541193852,0.4,0.003033002251956056,2.4451156001535166,0.9629163795819216,0.9219175374413751,0.9421669325130947,0.9304974805350044
1.334,15.606775578999969,0.46809874596998374,0.4,0.0030170332851115114,2.446157043696624,0.9630731092974636,0.9220767850065329,0.942319611444334,0.9306599246591346
1.336,15.715094654749892,0.47000344316423354,0.4,0.0030006192298850263,2.4471925768869447,0.9632292635472239,0.9222349240977414,0.9424711075157821,0.9308211607178849
1.338,15.822814860845838,0.47189448819494456,0.4,0.002983763287248378,2.448222243874857,0.9633848517073196,0.9223919601180534,0.9426214210530434,0.9309811911675667
1.34,15.929920347853182,0.4737716259889634,0.4,0.0029664687177589325,2.4492460892323744,0.9635398835212939,0.9225478988707431,0.942770552739242,0.9311400188557801
1.3419066854119306,16.031427547675907,0.47554765112901476,0.4,0.0029495660690549933,2.450216662897652,0.9636871668077155,0.9226955312299576,0.9429116087909054,0.9312903016089947
1.3419066854119306,16.031427547675907,0.4755476511298825,0.4,0.0029495660690549933,2.450216662898126,0.9636871668077874,0.9226955312300297,0.9429116087909742,0.9312903016090681
1.342,16.0363811207579,0.47563425385070623,0.4,0.0029487292122146605,2.450264035468204,0.963694362713544,0.9227027318433755,0.9429184855383246,0.931297629492089
1.344,16.14220975203367,0.47748281675145243,0.4,0.0029305674894209047,2.451276374141482,0.9638483130309462,0.9228564952669771,0.9430652570304525,0.9314540618639703
1.346,16.247376838033833,0.4793167222463551,0.4,0.002911977274312226,2.4522830273458083,0.9640017383280738,0.9230091811282999,0.9432108507869474,0.9316093022711062
1.348,16.351867015738506,0.48113572537948446,0.4,0.0028929620598984484,2.4532830828436705,0.9641546497222963,0.9231607967311181,0.943355268843769,0.9317633550358341
1.35,16.455665048897146,0.4829395831738722,0.4,0.0028735253958403926,2.454261411438233,0.9643070580581553,0.9233113493345035,0.9434985132743735,0.9319162244855412
1.352,16.558755830061454,0.4847280541322806,0.4,0.0028536708880864763,2.4552117198688013,0.9644589734167415,0.9234608458225324,0.9436405859536988,0.9320679146669604
1.354,16.661124382603614,0.48650089918054995,0.4,0.002833402198403087,2.4561344041126576,0.9646104059550749,0.9236092932601448,0.9437814889538162,0.9322184298260303
1.356,16.76275586271511,0.4882578818607524,0.4,0.0028127230437719588,2.457029857456019,0.9647613660440408,0.9237566989813537,0.9439212246062094,0.9323677744837212
1.358,16.86363556138336,0.48999876836960665,0.4,0.0027916371957693374,2.457898470516824,0.9649118642631195,0.9239030705819975,0.9440597954960077,0.9325159534293883
1.36,16.963748906345796,0.49172332759607185,0.4,0.0027701484799363186,2.4587406312666786,0.9650619113947685,0.9240484159122507,0.9441972044560408,0.9326629717139163
1.362,17.063081464021117,0.4934313311581243,0.4,0.0027482607751405535,2.459556725051983,0.9652115184184702,0.9241927430689015,0.944333454560724,0.9328088346426583
1.364,17.16161894141747,0.4951225534387131,0.4,0.002725978012929514,2.4603471346142243,0.9653606965044597,0.9243360603874087,0.9444685491197836,0.9329535477681853
1.366,17.259347188017117,0.49679677162089486,0.4,0.0027033041768755087,2.4611122401094683,0.9655094570071477,0.9244783764337537,0.9446024916718325,0.9330971168828547
1.368,17.356252197637453,0.4984537657221509,0.4,0.0026802433019126447,2.461852419127035,0.9656578114582512,0.9246196999960928,0.9447352859778027,0.9332395480112082
1.37,17.452320110267944,0.5000933186278825,0.4,0.0026567994736659208,2.4625680467073856,0.965805771559645,0.9247600400762277,0.9448669360142453,0.9333808474022107
1.3707376218968998,17.487437220560825,0.5006913553495795,0.4,0.0026480134210394336,2.4628230831973053,0.965860216598018,0.9248114731056741,0.944915098776828,0.9334325775593213
1.3707376218968998,17.487437220560825,0.5006913553503349,0.4,0.0026480134210394336,2.4628230831976277,0.9658602165980866,0.9248114731057391,0.9449150987768888,0.9334325775593866
1.372,17.54743646754947,0.5017129987788645,0.4,0.002632933285106336,2.463256751588072,0.9659533237291357,0.9248993271997228,0.9449973430670843,0.9335209238402046
1.374,17.641787641789087,0.5033170073322847,0.4,0.0026087365312318614,2.463924435657644,0.9661005334141606,0.9250377294154688,0.9451267177977727,0.9336599801918694
1.376,17.735261053024974,0.504902941244106,0.4,0.002584169383378213,2.464568677951346,0.9662473847255919,0.9251751763131878,0.9452549613985531,0.9337979247958126
1.378,17.827843443997132,0.5064705951925176,0.4,0.002559236122987729,2.465189843478422,0.966393889972042,0.9253116776621441,0.9453820786400615,0.9339347647194558
1.38,17.91952171242962,0.5080197668788345,0.4,0.0025339410787273103,2.4657882947770675,0.9665400615926986,0.9254472434001316,0.945508074473295,0.9340705072137135
1.382,18.01028291271787,0.5095502570561168,0.4,0.0025082886257743525,2.466364391927744,0.9666859121487884,0.9255818836240696,0.9456329540222916,0.9342051597044823
1.384,18.100114257590068,0.5110618695569893,0.4,0.0024822831850961555,2.4669184925657652,0.9668314543148472,0.9257156085804916,0.9457567225767352,0.9343387297840363
1.386,18.189003119742573,0.5125544113206624,0.4,0.0024559292227229906,2.467450951893173,0.966976700869816,0.9258484286559348,0.9458793855844917,0.9344712252023426
1.388,18.276937033448956,0.514027692419165,0.4,0.0024292312490150096,2.4679621226899084,0.9671216646879717,0.9259803543672437,0.946000948644087,0.934602653858301
1.39,18.363903696142625,0.5154815260827869,0.4,0.0024021938179231805,2.4684523553242976,0.9672663587297043,0.9261113963517937,0.946121417497132,0.9347330237909192
1.392,18.449890969972696,0.5169157287247456,0.4,0.002374821526244437,2.4689219977628545,0.9674107960321553,0.9262415653576496,0.9462407980207039,0.9348623431704349
1.3922379139382386,18.46000182621359,0.5170839277613298,0.4,0.0023715261192165625,2.468975465168973,0.9674279528051832,0.9262569573915962,0.946254879400965,0.9348776125119638
1.3922379139382386,18.46000182621359,0.5170839277619883,0.4,0.0023715261192165625,2.4689754651691818,0.9674279528052503,0.9262569573916563,0.94625487940102,0.9348776125120234
1.394,18.534834158341,0.5183290182441855,0.4,0.002347102026761421,2.469370366128753,0.9675549820794456,0.9263708378719617,0.9463590488378477,0.9349905760819056
1.396,18.618826300545074,0.5197234127105143,0.4,0.002319074231869268,2.469799880875227,0.9676989463316941,0.9264992941371084,0.9464762710936081,0.9351178197474371
1.398,18.701803653172846,0.5210976449063721,0.4,0.0022907256182012918,2.470209834859846,0.9678426932895692,0.9266269102172995,0.9465924233807246,0.9352440380580603
1.4,18.783754752320558,0.522451544208708,0.4,0.002262060946338266,2.4706005665270725,0.9679862362021493,0.9267536972044529,0.9467075120416668,0.935369239619766
1.402,18.864668306170415,0.5237849432892183,0.4,0.0022330850159019877,2.4709724119588654,0.9681295883466808,0.9268796662512598,0.9468215435158508,0.935493433124823
1.404,18.94453319638213,0.5250976781344676,0.4,0.002203802664779468,2.471325704880687,0.9682727630186069,0.927004828561139,0.9469345243319068,0.9356166273427451
1.4050428115632385,18.9856227265992,0.5257711735860682,0.4,0.0021883774501344475,2.4715004309254542,0.968347334801881,0.9270696923039892,0.9469929052408259,0.9356803630692128
1.4050428115632385,18.9856227265992,0.5257711735866698,0.4,0.0021883774501344475,2.47150043092561,0.9683473348019475,0.9270696923040471,0.946992905240878,0.9356803630692695
1.406,19.02320494562198,0.5263868574222929,0.4,0.002174181760755117,2.471658561891022,0.968415760338252,0.9271291156682194,0.9470463480016795,0.9357387265438232
1.408,19.100938533532712,0.5276577678610506,0.4,0.0021443018745142804,2.471975783402262,0.9685586223796677,0.9272526996310154,0.9471572480542949,0.935859949733206
1.4096730891549956,19.16506188960212,0.528703199799346,0.4,0.0021190620132602754,2.4722264680677037,0.9686780199065509,0.9273554454631388,0.9472491668736616,0.9359605535805727
1.4096730891549956,19.16506188960212,0.5287031997999283,0.4,0.0021190620132602754,2.4722264680678427,0.9686780199066174,0.927355445463196,0.9472491668737127,0.9359605535806287
1.41,19.177516723779906,0.52890602937554,0.4,0.002114110631204975,2.472274264791195,0.968701340343396,0.9273754673382089,0.9472670555079724,0.935980143153748
1.412,19.253077316704694,0.5301345086180066,0.4,0.0020836527217032927,2.472553642140195,0.9688439415958983,0.9274975173961941,0.9473759014446804,0.936099430575109
1.414,19.327536339564674,0.531341553512309,0.4,0.0020529131333356155,2.4727937992763462,0.9689864307340968,0.9276188164725443,0.9474837299721459,0.9362177628302374
1.416,19.400883742743844,0.5325270170151056,0.4,0.002021896917483538,2.472970398693849,0.9691288181881288,0.9277393740317541,0.9475905466866461,0.9363351473802862
1.418,19.473109659084457,0.5336907531995517,0.4,0.0019906091592899657,2.4730631028087964,0.9692711124173297,0.9278591982475526,0.9476963563141023,0.9364515906028894
1.42,19.544204405097418,0.5348326174380844,0.4,0.0019590549773738325,2.4730543895588672,0.9694133200595516,0.9279782960995434,0.9478011627784807,0.936567097875356
1.422,19.61415848216166,0.5359524665555051,0.4,0.0019272395235055834,2.47292937140621,0.969555446052888,0.9280966734515143,0.9479049692571441,0.9366816736420405
1.424,19.68296257771122,0.5370501589871777,0.4,0.0018951679822462892,2.4726756156984764,0.9696974937592997,0.9282143351309908,0.9480077782371022,0.9367953214827918
1.426,19.75060756640865,0.5381255549406729,0.4,0.001862845570549396,2.4722829674977955,0.969839465088838,0.9283312850091736,0.9481095915715437,0.936908044181736
1.428,19.817084511303403,0.5391785165593327,0.4,0.001830277537324491,2.471743375840832,0.9699813606233076,0.9284475260804931,0.9482104105361079,0.9370198437957341
1.43,19.882384664973827,0.5402089080863697,0.4,0.001797469162962802,2.471050724259017,0.9701231797383522,0.92856306054111,0.9483102358844142,0.9371307217219331
1.432,19.946499470651396,0.541216596028252,0.4,0.0017644257588244599,2.4702006662650757,0.970264920723066,0.928677889865774,0.9484090679024324,0.9372406787639034
1.434,20.009420563325776,0.5422014493162578,0.4,0.0017311526666878262,2.469190466398937,0.9704065808963682,0.9287920148825362,0.948506906461334,0.9373497151959261
1.436,20.07113977082942,0.5431633394651993,0.4,0.0016976552581614364,2.468018847322306,0.9705481567194799,0.9289054358448837,0.9486037510685146,0.9374578308250601
1.438,20.131649114900313,0.544102140728449,0.4,0.0016639389340593277,2.4666858433558803,0.9706896439039513,0.9290181525009363,0.9486996009165353,0.9375650250506737
1.44,20.190940812221594,0.5450177302484942,0.4,0.0016300091237407108,2.465192660765983,0.9708310375147884,0.9291301641594086,0.9487944549297681,0.9376712969211913
1.442,20.249007275436774,0.5459099882023748,0.4,0.0015958712844151115,2.463541545027785,0.9709723320683057,0.9292414697521013,0.9488883118085777,0.9377766451878436
1.444,20.305841114139344,0.5467787979414356,0.4,0.0015615309004142486,2.4617356552199743,0.971113521624432,0.9293520678927387,0.9489811700709097,0.9378810683552706
1.446,20.361435135835567,0.5476240461249399,0.4,0.0015269934824320352,2.4597789456402523,0.9712545998732509,0.9294619569320214,0.9490730280911934,0.9379845647288585
1.448,20.41578234687941,0.5484456228471607,0.4,0.0014922645667341861,2.457676054672158,0.9713955602156441,0.9295711350088037,0.9491638841364933,0.9380871324587385
1.45,20.46887595337844,0.5492434217576613,0.4,0.0014573497143389946,2.4554322008810225,0.9715363958379509,0.9296796000973537,0.949253736399877,0.9381887695804052
1.452,20.520709362069784,0.5500173401745367,0.4,0.0014222545101708983,2.4530530862700264,0.9716770997806276,0.929787350050681,0.9493425830309958,0.9382894740519473
1.454,20.5712761811651,0.5507672791904764,0.4,0.0013869845621885025,2.450544806586079,0.9718176650009303,0.9298943826399579,0.9494304221638897,0.9383892437879099
1.456,20.62057022116378,0.5514931437715463,0.4,0.0013515455004887494,2.447913768529169,0.9719580844296869,0.9300006955900845,0.9495172519420559,0.9384880766898319
1.458,20.66858549563345,0.5521948428486725,0.4,0.0013159429763889437,2.4451666136876864,0.9720983510222743,0.9301062866114729,0.9496030705408353,0.9385859706735279
1.46,20.71531622195708,0.5528722894018339,0.4,0.001280182661488339,2.442310148995613,0.9722384578039365,0.9302111534281506,0.949687876187186,0.9386829236931947
1.462,20.76075682204596,0.5535254005370412,0.4,0.0012442702467109843,2.43935128348517,0.9723783979096161,0.9303152938023006,0.9497716671769311,0.9387789337624498
1.464,20.804901923017894,0.5541540975562027,0.4,0.001208211441331504,2.436296971090094,0.9725181646184935,0.9304187055553678,0.9498544418895684,0.9388739989724102
1.466,20.84774635784007,0.5547583060200247,0.4,0.0011720119719854627,2.433154159240008,0.9726577513834517,0.9305213865858839,0.949936198800757,0.9389681175069469
1.468,20.889285165936013,0.5553379558041176,0.4,0.0011356775816659206,2.4299297429749305,0.9727971518556938,0.9306233348841623,0.9500169364925821,0.93906128765524
1.47,20.929513593756212,0.555892981148515,0.4,0.001099214028707745,2.4266305243006725,0.9729363599047618,0.9307245485440311,0.950096653661724,0.9391535078217881
1.472,20.96842709531199,0.5564233207008262,0.4,0.0010626270857611948,2.4232631765003076,0.9730753696342118,0.9308250257717758,0.9501753491256486,0.9392447765340121
1.474,21.006021332672233,0.5569289175532709,0.4,0.0010259225387562359,2.419834213113927,0.9732141753932023,0.9309247648924673,0.9502530218269483,0.9393350924476098
1.476,21.04229217642269,0.5574097192738517,0.4,0.0009891061858589886,2.416349961298138,0.9733527717842714,0.931023764353854,0.9503296708359584,0.9394244543498156
1.478,21.0772357060876,0.5578656779319401,0.4,0.0009521838364216459,2.4128165392780674,0.9734911536675608,0.9311220227279984,0.9504052953517803,0.9395128611607191
1.48,21.11084821051341,0.5582967501185547,0.4,0.0009151613099271361,2.4092398376077684,0.9736293161617634,0.9312195387108353,0.950479894701834,0.9396003119327984
1.482,21.143126188214413,0.5587028969616209,0.4,0.0008780444349297357,2.405625503959595,0.9737672546420569,0.9313163111198355,0.9505534683400735,0.9396868058488222
1.484,21.174066347680224,0.5590840841365002,0.4,0.000840839047992774,2.4019789311692152,0.973904964735286,0.9314123388899416,0.9506260158439842,0.9397723422182714
1.486,21.20366560764492,0.559440281872083,0.4,0.0008035509926244985,2.3983052482702214,0.974042442312652,0.9315076210679559,0.9506975369104893,0.9398569204724293
1.488,21.23192109731792,0.5597714649527372,0.4,0.0007661861182131046,2.39460931426058,0.9741796834801644,0.9316021568055424,0.9507680313508798,0.9399405401582844
1.49,21.258830156576483,0.5600776127163979,0.4,0.0007287502789618651,2.3908957143523404,0.9743166845670893,0.9316959453510064,0.9508374990848881,0.9400232009313849
1.492,21.2843903361199,0.5603587090490837,0.4,0.0006912493328252271,2.3871687584658474,0.9744534421126422,0.9317889860400098,0.9509059401340129,0.9401049025477812
1.494,21.308599397585393,0.5606147423761174,0.4,0.0006536891404466785,2.3834324817401353,0.9745899528511407,0.9318812782853694,0.9509733546142041,0.9401856448551864
1.496,21.331455313625867,0.5608457056503212,0.4,0.0006160755640991226,2.379690646841996,0.9747262136958413,0.9319728215660816,0.9510397427280093,0.9402654277834744
1.498,21.352956267949526,0.5610515963374468,0.4,0.0005784144666284366,2.3759467478673626,0.9748622217216633,0.9320636154157157,0.9511051047562805,0.9403442513346415
1.5,21.37310065532154,0.5612324163990986,0.4,0.0005407117104008308,2.3722040156399844,0.9749979741469947,0.9321536594102944,0.9511694410495294,0.9404221155723325
1.502,21.3918870815279,0.5613881722733801,0.4,0.0005029731562545644,2.3684654242238135,0.9751334683147699,0.932242953155795,0.9512327520190212,0.9404990206110466
1.504,21.409314363301608,0.5615188748535109,0.4,0.0004652046624565228,2.3647336984769565,0.9752687016729867,0.9323314962753768,0.9512950381276889,0.9405749666051152
1.506,21.425381528211414,0.5616245394646205,0.4,0.00042741208366410435,2.361011322486445,0.9754036717548306,0.9324192883964487,0.951356299880941,0.9406499537375463
1.508,21.440087814513262,0.5617051858389341,0.4,0.00038960126989281795,2.357300548734317,0.9755383761585545,0.9325063291376688,0.9514165378174351,0.9407239822088216
1.51,21.45343267096471,0.5617608380895452,0.4,0.0003517780654899423,2.3536034078565344,0.9756728125272598,0.9325926180959782,0.9514757524998855,0.9407970522257249
1.512,21.465415756602457,0.5617915246829577,0.4,0.0003139483081145566,2.349921718867085,0.9758069785287018,0.9326781548337439,0.9515339445059605,0.9408691639902771
1.514,21.476036940483354,0.5617972784105701,0.4,0.0002761178277242075,2.3462570997300856,0.9759408718352466,0.9327629388660964,0.9515911144193271,0.9409403176888412
1.516,21.485296301388974,0.5617781363592633,0.4,0.0002382924455684418,2.3426109781728823,0.9760744901040824,0.932846969648529,0.951647262820895,0.9410105134814633
1.518,21.49319412749413,0.5617341398812331,0.4,0.00020047797318939537,2.338984602642924,0.9762078309577883,0.9329302465648238,0.9517023902803025,0.9410797514914996
1.52,21.49973091599954,0.5616653345632118,0.4,0.00016268021142959826,2.3353790533205916,0.9763408919653491,0.9330127689153639,0.9517564973476881,0.941148031795585
1.522,21.504907372728848,0.561571770195193,0.4,0.00012490494944712366,2.33179525310913,0.9764736706236964,0.9330945359058813,0.9518095845457816,0.9412153544139835
1.524,21.508724411690416,0.5614535007387799,0.4,8.715796373818295e-05,2.328233978531389,0.9766061643398464,0.9331755466366868,0.951861652362349,0.94128171930136
1.526,21.511183154603994,0.5613105842952533,0.4,4.944501716724171e-05,2.3246958704711767,0.9767383704136986,0.9332558000924233,0.9519127012430201,0.9413471263380107
1.528,21.51228493039264,0.5611430830734534,0.4,1.1771858004711387e-05,2.321181444704678,0.9768702860215517,0.9333352951323752,0.9519627315845197,0.9414115753215786
1.53,21.5120312746401,0.5609510633575515,0.4,-2.5855781027750336e-05,2.317691102174593,0.9770019082003775,0.933414030481365,0.952011743728328,0.9414750659592823
1.532,21.510423929014035,0.5607345954747852,0.4,-6.343218370431384e-05,2.3142251389663886,0.9771332338329023,0.9334920047212591,0.9520597379547824,0.9415375978606754
1.534,21.50746484065518,0.560493753763219,0.4,-0.00010095165123442609,2.3107837559523596,0.97726425963352,0.9335692162831083,0.9521067144776397,0.941599170530958
1.536,21.503156161532928,0.5602286165395793,0.4,-0.00013840850319464559,2.307367068075033,0.9773949821350698,0.933645663439932,0.9521526734391063,0.9416597833648518
1.538,21.49750024776742,0.5599392660672086,0.4,-0.00017579707845288747,2.3039751132468638,0.9775253976764964,0.9337213443001644,0.9521976149053455,0.9417194356410477
1.54,21.490499658918544,0.559625788524177,0.4,-0.0002131117360851118,2.300607860848173,0.9776555023914082,0.9337962568017664,0.9522415388624694,0.9417781265172365
1.542,21.482157157242074,0.5592882739715787,0.4,-0.00025034685628449544,2.2972652198098182,0.9777852921975476,0.933870398707011,0.9522844452130149,0.9418358550257215
1.544,21.47247570691317,0.5589268163220295,0.4,-0.0002874968412631338,2.2939470462713034,0.9779147627871715,0.9339437675979438,0.9523263337729083,0.9418926200696213
1.546,21.461458473217593,0.558541513308392,0.4,-0.0003245561161463227,2.2906531508087786,0.9780439096183529,0.9340163608725149,0.9523672042689171,0.9419484204196539
1.548,21.449108821710848,0.5581324664527247,0.4,-0.0003615191298594745,2.2873833052308314,0.9781727279071918,0.9340881757413826,0.9524070563365824,0.9420032547115067
1.55,21.435430317345514,0.5576997810354716,0.4,-0.0003983803560077229,2.284137248943024,0.978301212620939,0.9341592092253803,0.9524458895186324,0.9420571214437797
1.552,21.420426723567044,0.5572435660648757,0.4,-0.0004351342937482716,2.2809146948848538,0.9784293584720127,0.9342294581536374,0.9524837032638676,0.9421100189764998
1.554,21.404102001378327,0.5567639342466293,0.4,-0.00047177546865554126,2.2777153350452504,0.9785571599129061,0.9342989191623492,0.9525204969265105,0.9421619455301954
1.556,21.386460308373163,0.5562610019537348,0.4,-0.0005082984335791677,2.2745388455647992,0.9786846111319655,0.9343675886941782,0.9525562697660137,0.942212899185521
1.558,21.36750599773905,0.5557348891965722,0.4,-0.0005446977694949004,2.271384891434758,0.9788117060500224,0.9344354629982771,0.9525910209473119,0.94226287788342
1.56,21.34724361722941,0.5551857195931518,0.4,-0.0005809680863484487,2.2682531308044536,0.9789384383178631,0.9345025381309158,0.9526247495415109,0.9423118794258131
1.562,21.325677908105614,0.5546136203395353,0.4,-0.0006171040238923161,2.265143218910009,0.9790648013145135,0.9345688099567041,0.952657454527002,0.9423599014767993
1.564,21.30281380404894,0.5540187221804032,0.4,-0.0006531002525156616,2.262054811638409,0.9791907881463179,0.9346342741503819,0.9526891347909869,0.9424069415643537
1.566,21.27865643004286,0.5534011593797391,0.4,-0.0006889514740672182,2.258987568741822,0.9793163916467875,0.9346989261991692,0.9527197891314011,0.942452997082506
1.568,21.253211101225766,0.552761069691614,0.4,-0.000724652422671296,2.2559411567177663,0.9794416043771963,0.9347627614056534,0.9527494162592254,0.9424980652939866
1.57,21.226483321714454,0.5520985943310321,0.4,-0.0007601978655368865,2.252915251371223,0.9795664186278966,0.9348257748911953,0.9527780148011664,0.9425421433333209
1.572,21.198478783398645,0.5514138779448189,0.4,-0.0007955826037598854,2.249909540075151,0.9796908264203316,0.9348879615998364,0.9528055833026982,0.9425852282103571
1.574,21.169203364706696,0.5507070685825145,0.4,-0.0008308014731184348,2.246923723746051,0.9798148195097148,0.9349493163026837,0.952832120231443,0.9426273168142074
1.576,21.138663129342834,0.5499783176672458,0.4,-0.0008658493448613877,2.243957518551298,0.9799383893883558,0.9350098336027579,0.9528576239808851,0.9426684059175898
1.578,21.106864324996117,0.5492277799665449,0.4,-0.0009007211264898848,2.2410106573649107,0.9800615272895978,0.9350695079402812,0.9528820928743964,0.9427084921815482
1.58,21.073813382021402,0.5484556135630813,0.4,-0.0009354117625320272,2.238082890988264,0.9801842241923473,0.935128333598385,0.9529055251695618,0.9427475721605362
1.582,21.039516912092502,0.5476619798252791,0.4,-0.0009699162353106242,2.235173989152011,0.9803064708261651,0.9351863047092197,0.9529279190627913,0.9427856423078473
1.584,21.003981706827904,0.546847043377785,0.4,-0.0010042295657039836,2.2322837413151433,0.9804282576768926,0.9352434152604429,0.952949272694199,0.9428226989813714
1.586,20.96721473638915,0.5460109720717582,0.4,-0.0010383468138997088,2.2294119572767084,0.9805495749927887,0.935299659102071,0.9529695841527411,0.9428587384496628
1.588,20.929223148052237,0.5451539369549501,0.4,-0.0010722630801414561,2.226558467615266,0.9806704127911487,0.9353550299536701,0.9529888514815932,0.9428937568983019
1.59,20.890014264752296,0.5442761122415446,0.4,-0.001105973505468602,2.223723123970619,0.9807907608653816,0.93540952141187,0.953007072683755,0.9429277504365318
1.592,20.849595583601705,0.5433776752817284,0.4,-0.0011394732724487606,2.220905799181838,0.98091060879252,0.9354631269581801,0.9530242457278689,0.9429607151041575
1.594,20.807974774382018,0.5424588065309651,0.4,-0.001172757605903086,2.2181063872949753,0.9810299459411365,0.9355158399670902,0.953040368554236,0.9429926468786843
1.596,20.765159678009876,0.5415196895189419,0.4,-0.0012058217736242854,2.215324803453283,0.9811487614796425,0.935567653714435,0.9530554390810189,0.9430235416826863
1.598,20.72115830497723,0.5405605108181645,0.4,-0.0012386610870872702,2.212560983682096,0.9812670443849504,0.9356185613860086,0.953069455210616,0.9430533953913846
1.6,20.675978833766084,0.5395814600121741,0.4,-0.0012712709021523508,2.2098148845799104,0.9813847834514661,0.9356685560864066,0.9530824148361949,0.94308220384042
1.602,20.629629609238105,0.5385827296633607,0.4,-0.001303646619760895,2.20708648292653,0.9815019673003997,0.9357176308480811,0.9530943158483725,0.9431099628338079
1.604,20.58211914099926,0.5375645152803507,0.4,-0.001335783686623345,2.2043757752185007,0.9816185843893664,0.9357657786405909,0.953105156142027,0.943136668152057
1.606,20.533456101739898,0.5365270152849446,0.4,-0.0013676775958994976,2.201682777141416,0.9817346230222557,0.9358129923800306,0.9531149336232334,0.9431623155604381
1.608,20.483649325550417,0.5354704309785858,0.4,-0.001399323887870936,2.199007522988011,0.9818500713593534,0.9358592649386219,0.953123646216307,0.94318690081739
1.61,20.432707806212914,0.5343949665083373,0.4,-0.0014307181506055062,2.196350065030357,0.9819649174276898,0.935904589154452,0.9531312918709438,0.943210419683048
1.612,20.380640695469022,0.5333008288323526,0.4,-0.0014618560206137192,2.193710472853831,0.9820791491315995,0.9359489578413432,0.9531378685694495,0.943232867927881
1.614,20.32745730126431,0.5321882276848173,0.4,-0.0014927331834969583,2.1910888326599447,0.9821927542634707,0.9359923637988395,0.953143374334041,0.943254241341424
1.616,20.273167085969433,0.5310573755403516,0.4,-0.0015233453745873708,2.1884852465445297,0.9823057205146686,0.9360347998222943,0.9531478072342137,0.9432745357410938
1.618,20.21777966457846,0.529908487577853,0.4,-0.0015536883795793123,2.185899831757214,0.9824180354866116,0.9360762587130464,0.953151165394162,0.9432937469810757
1.62,20.161304802884583,0.5287417816437708,0.4,-0.0015837580351522158,2.183332719947588,0.9825296867019853,0.9361167332886703,0.9531534470002431,0.9433118709612665
1.622,20.10375241563358,0.5275574782147964,0.4,-0.0016135502295847493,2.180784056402944,0.9826406616160798,0.9361562163932869,0.9531546503084755,0.943328903636267
1.624,20.045132564655315,0.52635580035996,0.4,-0.0016430609033601285,2.1782539992819756,0.9827509476282286,0.9361947009079218,0.9531547736520583,0.9433448410244059
1.626,19.98545545697363,0.5251369737021255,0.4,-0.0016722860497624375,2.1757427188483542,0.9828605320933393,0.9362321797608993,0.9531538154489084,0.9433596792167908
1.628,19.92473144289487,0.5239012263788714,0.4,-0.0017012217154638405,2.1732503967076804,0.9829694023334966,0.9362686459382575,0.9531517742092003,0.9433734143863683
1.63,19.86297101407554,0.5226487890027537,0.4,-0.00172986400110249,2.170777225050863,0.9830775456496269,0.9363040924941767,0.9531486485429022,0.943386042796991
1.632,19.800184801569245,0.5213798946209469,0.4,-0.0017582090618510537,2.16832340590661,0.9831849493332081,0.9363385125614047,0.9531444371673,0.9433975608124714
1.634,19.736383573853335,0.5200947786742481,0.4,-0.0017862531079756638,2.1658891504053512,0.9832916006780108,0.9363718993616719,0.9531391389145013,0.9434079649056221
1.636,19.671578234835657,0.5187936789554564,0.4,-0.0018139924053851633,2.163474678056561,0.9833974869918594,0.9364042462160815,0.953132752738907,0.9434172516672651
1.638,19.60577982184166,0.5174768355671104,0.4,-0.0018414232761704982,2.1610802160411517,0.9835025956083987,0.9364355465554675,0.9531252777246477,0.9434254178152053
1.64,19.53899950358229,0.5161444908785925,0.4,-0.0018685420991341073,2.158705998520313,0.9836069138988558,0.9364657939307078,0.9531167130929747,0.9434324602031575
1.642,19.471248578102987,0.5147968894825942,0.4,-0.0018953453103091626,2.1563522659619037,0.9837104292837814,0.9364949820229834,0.9531070582095973,0.943438375829617
1.644,19.402538470714195,0.5134342781509477,0.4,-0.0019218294034685115,2.1540192644852683,0.9838131292447647,0.9365231046539731,0.9530963125919597,0.9434431618466668
1.646,19.33288073190373,0.5120569057898193,0.4,-0.0019479909306231748,2.151707245225127,0.983915001336105,0.9365501557959756,0.9530844759164516,0.9434468155687117
1.648,19.262287035231395,0.5106650233942782,0.4,-0.001973826502510252,2.1494164637149837,0.9840160331964318,0.936576129581946,0.953071548025542,0.9434493344811308
1.65,19.190769175206206,0.5092588840022317,0.4,-0.0019993327890700896,2.147147179290329,0.9841162125602644,0.9366010203154446,0.9530575289348334,0.9434507162488421
1.652,19.11833906514666,0.5078387426477444,0.4,-0.002024506519912567,2.144899654511743,0.9842155272694962,0.9366248224804805,0.9530424188400274,0.9434509587247685
1.654,19.0450087350244,0.5064048563137373,0.4,-0.0020493444847723558,2.142674154607874,0.9843139652847984,0.9366475307512484,0.9530262181237945,0.9434500599582006
1.656,18.9707903292917,0.5049574838840825,0.4,-0.0020738435339530104,2.1404709469381333,0.9844115146969309,0.9366691400017467,0.9530089273625443,0.9434480182030462
1.658,18.895696104693158,0.5034968860950921,0.4,-0.002098000578759752,2.138290300474847,0.9845081637379502,0.9366896453152684,0.9529905473330867,0.9434448319259608
1.66,18.819738428062006,0.5020233254864204,0.4,-0.0021218125919208043,2.136132485304507,0.9846039007923095,0.9367090419937611,0.9529710790191829,0.9434404998143525
1.662,18.742929774101494,0.5005370663513813,0.4,-0.002145276607997149,2.133997772147692,0.9846987144078341,0.9367273255670415,0.9529505236179727,0.9434350207842507
1.664,18.665282723151694,0.49903837468669193,0.4,-0.0021683897237805617,2.1318864318971493,0.9847925933065731,0.9367444918018637,0.9529288825462814,0.9434283939880382
1.666,18.58680995894221,0.4975275181416624,0.4,-0.002191149098679803,2.1297987351734964,0.984885526395512,0.936760536710829,0.9529061574467936,0.9434206188220348
1.668,18.507524266331195,0.49600476596682985,0.4,-0.0022135519550948333,2.1277349518979363,0.984977502777139,0.936775456561133,0.9528823501940927,0.9434116949339274
1.67,18.427438529031107,0.49447038896206313,0.4,-0.002235595578778926,2.125695350881363,0.9850685117598605,0.9367892478831414,0.952857462900557,0.9434016222300422
1.672,18.346565727321664,0.4929246594241434,0.4,-0.0022572773191885586,2.123680199429206,0.9851585428682543,0.9368019074787889,0.9528314979221136,0.9433904008824505
1.674,18.264918935750412,0.49136785109383907,0.4,-0.002278594589820958,2.1216897629613443,0.9852475858531536,0.9368134324297933,0.9528044578638369,0.9433780313359044
1.676,18.18251132082136,0.4898002391024875,0.4,-0.0022995448685391925,2.119724304646425,0.985335630701557,0.9368238201056799,0.9527763455853944,0.9433645143145949
