Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.678,18.099356138672164,0.4882220999181024,0.4,-0.0023201256978846933,2.1177840850499017,0.9854226676463541,0.9368330681716102,0.95274716420633,0.9433498508287297
1.68,18.015466732740254,0.4866337112910212,0.4,-0.0023403346853770944,2.1158693617951387,0.9855086871758605,0.9368411745960049,0.952716917111183,0.9433340421809195
1.682,17.93085653141843,0.4850353521991088,0.4,-0.0023601695038012955,2.1139803892369113,0.9855936800431581,0.9368481376579632,0.952685607954438,0.9433170899723765
1.684,17.845539045700324,0.4834273027925417,0.4,-0.002379627891481641,2.112117418146673,0.9856776372752306,0.9368539559544636,0.9526532406653001,0.9432989961089112
1.686,17.75952786681624,0.4818098443381782,0.4,-0.0023987076525431223,2.110280695408959,0.9857605501818887,0.9368586284073486,0.9526198194522928,0.9432797628067292
1.688,17.67283666385983,0.48018325916355,0.4,-0.0024174066571595095,2.1084704637283362,0.9858424103644816,0.9368621542700827,0.9525853488076751,0.9432593925980196
1.69,17.585479181406072,0.47854783060047995,0.4,-0.0024357228417883296,2.106686961346323,0.9859232097243849,0.9368645331342818,0.9525498335116712,0.9432378883363317
1.692,17.497469237121013,0.47690384292835464,0.4,-0.002453654209392605,2.10493042176773,0.9860029404712607,0.9368657649360074,0.9525132786365134,0.9432152532017369
1.694,17.408820719363796,0.4752515813170718,0.4,-0.002471198829649277,2.1032010734959212,0.9860815951310868,0.9368658499618234,0.9524756895502912,0.9431914907057696
1.696,17.319547584781386,0.47359133176967705,0.4,-0.002488354839144243,2.101499139776495,0.986159166553945,0.9368647888546056,0.9524370719206036,0.9431666046961438
1.698,17.22966385589656,0.47192338106472126,0.4,-0.002505120441553933,2.0998248383489506,0.9862356479215666,0.9368625826191065,0.9523974317180153,0.9431405993612431
1.7,17.13918361868957,0.470248016698351,0.4,-0.002521493907813373,2.0981783812059116,0.9863110327546297,0.9368592326272677,0.9523567752193078,0.9431134792343786
1.702,17.048121020174015,0.4685655268261619,0.4,-0.00253747357627067,2.0965599743595273,0.9863853149198021,0.936854740623274,0.9523151090105274,0.9430852491978117
1.704,16.956490265967386,0.46687620020483334,0.4,-0.0025530578528278674,2.0949698176147,0.9864584886365279,0.9368491087283511,0.9522724399898259,0.94305591448654
1.706,16.86430561785681,0.4651803261335654,0.4,-0.0025682452110681302,2.0934081043488164,0.9865305484835494,0.9368423394452975,0.9522287753700893,0.943025480691841
1.708,16.771581391360435,0.46347819439535254,0.4,-0.0025830341923692088,2.0918750212977058,0.9866014894051656,0.9368344356627523,0.9521841226813563,0.9429939537645728
1.71,16.67833195328499,0.46177009519810025,0.4,-0.002597423406003154,2.0903707483475613,0.9866713067172175,0.9368254006591917,0.9521384897730213,0.9429613400182282
1.712,16.584571719280003,0.4600563191156255,0.4,-0.0026114115292222486,2.088895458332609,0.986739996112801,0.9368152381066551,0.9520918848158201,0.9429276461317385
1.714,16.490315151389176,0.45833715702855343,0.4,-0.0026249973073311323,2.0874493168383292,0.9868075536677018,0.9368039520741939,0.9520443163035976,0.9428928791520279
1.716,16.3955767555994,0.45661290006514277,0.4,-0.0026381795537450997,2.0860324820100624,0.9868739758455499,0.9367915470310458,0.9519957930548572,0.9428570464963134
1.718,16.300371079387943,0.45488383954205897,0.4,-0.00265095715003456,2.0846451043668677,0.9869392595026893,0.9367780278495277,0.9519463242140832,0.9428201559541495
1.72,16.204712709268264,0.4531502669051217,0.4,-0.00266332904595565,2.0832873266205225,0.9870034018927633,0.936763399807647,0.9518959192528471,0.9427822156892165
1.722,16.108616268334984,0.45141247367005394,0.4,-0.002675294259466999,2.0819592834995695,0.9870664006710067,0.9367476685914308,0.9518445879706834,0.9427432342408487
1.724,16.012096413808504,0.44967075136325485,0.4,-0.0026868518767326475,2.0806611015783587,0.9871282538982504,0.9367308402969684,0.9517923404957439,0.9427032205253048
1.726,15.915167834579766,0.4479253914626234,0.4,-0.002698001052111136,2.0793928991110335,0.98718896004463,0.9367129214321696,0.951739187285224,0.9426621838367766
1.728,15.817845248755654,0.4461766853384551,0.4,-0.0027087410081307723,2.078154785870443,0.9872485179929988,0.9366939189182336,0.9516851391255626,0.9426201338481348
1.73,15.720143401205537,0.44442492419444435,0.4,-0.002719071035451106,2.076946862991975,0.9873069270420448,0.936673840090831,0.951630207132416,0.9425770806114142
1.732,15.622077061109437,0.4426703990088078,0.4,-0.0027289904928106327,2.0757692228223275,0.9873641869091064,0.9366526927009954,0.9515744027504006,0.9425330345580334
1.734,15.523661019508339,0.4409134004755619,0.4,-0.0027384988069607645,2.074621948773237,0.9874202977326917,0.936630484915727,0.9515177377526122,0.942488006498754
1.736,15.424910086857123,0.43915421894597767,0.4,-0.002747595472586107,2.073505115180216,0.9874752600746927,0.9366072253183056,0.9514602242399135,0.9424420076233735
1.738,15.325839090580605,0.4373931443702366,0.4,-0.0027562800522110873,2.0724187871663515,0.9875290749223011,0.9365829229083129,0.9514018746399969,0.9423950495001565
1.74,15.22646287263319,0.43563046623931256,0.4,-0.0027645521760929835,2.07136302051122,0.9875817436896203,0.936557587101366,0.951342701706218,0.942347144075002
1.742,15.126796287062612,0.4338664735271089,0.4,-0.0027724115421014165,2.0703378615250108,0.987633268218974,0.9365312277285629,0.9512827185162034,0.9422983036703487
1.744,15.026854197578277,0.43210145463287025,0.4,-0.002779857915584363,2.06934334692792,0.9876836507819144,0.936503855035636,0.9512219384702318,0.9422485409838167
1.746,14.92665147512463,0.430335697323899,0.4,-0.0027868911292207614,2.0683795037349215,0.9877328940799263,0.9364754796818211,0.9511603752893908,0.9421978690865902
1.748,14.826202995460124,0.4285694886785941,0.4,-0.0027935110828597866,2.0674463491459933,0.9877810012448295,0.9364461127384374,0.9510980430135083,0.9421463014215384
1.75,14.725523636742146,0.4268031150298447,0.4,-0.0027997177433468695,2.066543890441912,0.9878279758388797,0.9364157656871824,0.9510349559988623,0.9420938518010789
1.752,14.624628277118525,0.4250368619087963,0.4,-0.002805511144336551,2.065672124885701,0.9878738218545704,0.9363844504181441,0.950971128915668,0.9420405344047819
1.754,14.523531792325933,0.4232710139890167,0.4,-0.002810891386092264,2.06483103962985,0.9879185437141325,0.9363521792275278,0.9509065767453446,0.941986363776721
1.756,14.422249053295781,0.42150585503108334,0.4,-0.002815858635273133,2.064020611629396,0.9879621462687381,0.9363189648151053,0.9508413147775662,0.941931354822568
1.758,14.320794923768002,0.41974166782761546,0.4,-0.0028204131247079028,2.0632408075609803,0.9880046347974081,0.936284820281384,0.9507753586070925,0.9418755228064373
1.76,14.2191842579132,0.41797873414877557,0.4,-0.0028245551531561,2.0624915837479745,0.9880460150056223,0.9362497591244998,0.9507087241303883,0.9418188833474793
1.762,14.117431897963641,0.41621733468826083,0.4,-0.002828285085056538,2.0617728860917826,0.9880862930236397,0.9362137952368369,0.9506414275420292,0.9417614524162286
1.764,14.015552671853504,0.4144577490098056,0.4,-0.0028316033502632887,2.061084650009414,0.9881254754045268,0.9361769429013759,0.9505734853308969,0.9417032463307036
1.766,13.913561390868878,0.4127002554942216,0.4,-0.002834510443769244,2.060426800377418,0.9881635691218982,0.9361392167877751,0.9505049142761685,0.9416442817522691
1.768,13.811472847307918,0.41094513128698806,0.4,-0.002837006925417391,2.059799251482281,0.9882005815673702,0.936100631948184,0.9504357314430992,0.9415845756812555
1.77,13.709301812151631,0.40919265224642276,0.4,-0.0028390934195999403,2.0592019069773575,0.9882365205477353,0.9360612038127978,0.9503659541786054,0.9415241454523446
1.772,13.607063032745685,0.40744309289244734,0.4,-0.002840770614945439,2.058634659846426,0.9882713942818528,0.9360209481851527,0.9502956001066456,0.9414630087297213
1.774,13.504771230493729,0.4056967263559674,0.4,-0.00284203926399402,2.058097392373943,0.9883052113972662,0.9359798812371647,0.950224687123408,0.9414011835019964
1.776,13.402441098562585,0.40395382432888804,0.4,-0.002842900182860925,2.057589976122059,0.988337980926546,0.9359380195039199,0.9501532333923034,0.9413386880769038
1.778,13.300087299599774,0.4022146570147862,0.4,-0.0028433542508884604,2.0571122719144634,0.9883697123033631,0.9358953798782156,0.9500812573387688,0.9412755410757745
1.78,13.197724463463786,0.40047949308025005,0.4,-0.0028434024102865388,2.0566641298271127,0.988400415358299,0.9358519796048612,0.9500087776448872,0.9412117614277951
1.782,13.095367184967477,0.39874859960691034,0.4,-0.002843045665761966,2.05624538918589,0.9884301003143907,0.9358078362747374,0.949935813243821,0.9411473683640482
1.784,12.993030021635034,0.39702224204417835,0.4,-0.0028422850841366407,2.0558558785712386,0.988458777782422,0.9357629678186232,0.9498623833140699,0.9410823814113465
1.786,12.890727491472848,0.39530068416270386,0.4,-0.0028411217939548297,2.0554954158298018,0.9884864587559589,0.9357173925007934,0.9497885072735526,0.9410168203858592
1.788,12.788474070754754,0.3935841880085752,0.4,-0.002839556985079696,2.055163808093098,0.9885131546061386,0.9356711289123905,0.9497142047735172,0.9409507053865374
1.79,12.68628419182197,0.3918730138582663,0.4,-0.002837591908279251,2.054860851803244,0.9885388770762141,0.9356241959645774,0.9496394956922862,0.9408840567883432
1.792,12.584172240898125,0.3901674201743594,0.4,-0.0028352278748019124,2.0545863327457474,0.9885636382758588,0.9355766128814748,0.9495644001288368,0.9408168952352868
1.794,12.482152555919768,0.3884676635620417,0.4,-0.002832466255941847,2.0543400260893594,0.9885874506752396,0.9355283991928901,0.9494889383962241,0.9407492416332768
1.796,12.380239424382687,0.38677399872640017,0.4,-0.0028293084825942853,2.054121696432995,0.9886103270988574,0.9354795747268405,0.9494131310148497,0.9406811171427867
1.798,12.278447081204424,0.3850866784305227,0.4,-0.0028257560448009945,2.0539310978596967,0.9886322807191693,0.9354301596018786,0.9493369987055819,0.9406125431713476
1.8,12.176789706603332,0.3834059534544162,0.4,-0.002821810491286105,2.0537679739976333,0.9886533250499869,0.9353801742192233,0.9492605623827278,0.9405435413658639
1.802,12.0752814239945,0.38173207255475494,0.4,-0.0028174734289824763,2.053632058088094,0.9886734739396673,0.935329639254705,0.9491838431468692,0.9404741336047684
1.804,11.97393629790291,0.3800652824254697,0.4,-0.0028127465225488064,2.053523073060453,0.9886927415640937,0.9352785756505272,0.9491068622775596,0.9404043419900106
1.806,11.872768331894127,0.3784058276591833,0.4,-0.0028076314938776754,2.0534407316140535,0.9887111424194563,0.9352270046068528,0.9490296412258914,0.9403341888388925
1.808,11.771791466522878,0.3767539507095059,0.4,-0.0028021301215947307,2.053384736306966,0.9887286913148388,0.9351749475732216,0.9489522016069385,0.9402636966757536
1.81,11.671019577299797,0.3751098918541972,0.4,-0.00279624424054921,2.0533547796515608,0.9887454033646126,0.9351224262398009,0.948874565192075,0.9401928882235087
1.812,11.570466472676678,0.37347388915919943,0.4,-0.002789975741296011,2.0533505442168294,0.9887612939806529,0.9350694625284818,0.9487967539011812,0.9401217863950507
1.814,11.470145892050517,0.3718461784435532,0.4,-0.00278332656956951,2.0533717027373877,0.9887763788643739,0.9350160785838223,0.948718789794736,0.9400504142845171
1.816,11.370071503786647,0.3702269932451989,0.4,-0.0027762987257493378,2.0534179182290733,0.9887906739985949,0.9349622967638447,0.9486406950658055,0.9399787951584305
1.818,11.270256903261235,0.36861656478766663,0.4,-0.0027688942643183216,2.053488844111068,0.9888041956392426,0.934908139630696,0.9485624920319301,0.9399069524467174
1.82,11.170715610923443,0.3670151219476675,0.4,-0.0027611152933128052,2.0535841243344333,0.9888169603068954,0.9348536299411736,0.9484842031269165,0.9398349097336112
1.822,11.071461070377508,0.36542289122357846,0.4,-0.0027529639737655506,2.0537033935169817,0.9888289847781762,0.9347987906371279,0.9484058508925396,0.9397626907484462
1.824,10.972506646485007,0.36384009670483436,0.4,-0.00274444251914144,2.0538462770843675,0.9888402860770018,0.9347436448357441,0.9483274579701603,0.9396903193563485
1.826,10.873865623487559,0.36226696004222314,0.4,-0.002735553194766186,2.054012391417294,0.9888508814656931,0.9346882158197095,0.9482490470922621,0.9396178195488278
1.828,10.775551203150227,0.3607037004190873,0.4,-0.002726298317248264,2.0542013440047198,0.9888607884359549,0.9346325270272803,0.9481706410739175,0.9395452154342814
1.83,10.677576502925838,0.35915053452343415,0.4,-0.0027166802538942775,2.054412733602949,0.988870024699731,0.9345766020422426,0.9480922628041812,0.9394725312284088
1.832,10.57995455414047,0.3576076765209523,0.4,-0.002706701422117972,2.054646150400475,0.9888786081799422,0.9345204645837855,0.9480139352374235,0.9393997912445526
1.834,10.482698300200322,0.3560753380289383,0.4,-0.002696364288843106,2.0549011761884515,0.9888865570011126,0.9344641384962857,0.9479356813846049,0.9393270198839617
1.836,10.385820594820203,0.3545537280911256,0.4,-0.0026856713699003982,2.055177384536657,0.9888938894798937,0.9344076477390154,0.9478575243044988,0.9392542416259927
1.838,10.289334200273807,0.3530430531534211,0.4,-0.0026746252294187547,2.055474340974816,0.9889006241154891,0.9343510163757756,0.9477794870948666,0.9391814810182486
1.84,10.19325178566603,0.35154351704054243,0.4,-0.0026632284792109935,2.055791603179126,0.9889067795799908,0.9342942685644647,0.9477015928835931,0.9391087626666641
1.842,10.097585925227479,0.3500553209335544,0.4,-0.0026514837781542767,2.0561287211638577,0.9889123747086326,0.9342374285465893,0.9476238648197846,0.9390361112255441
1.844,10.00234909663139,0.34857866334829873,0.4,-0.0026393938315654583,2.056485237477867,0.9889174284899654,0.9341805206367223,0.9475463260648372,0.9389635513875608
1.846,9.90755367933311,0.3471137401147187,0.4,-0.002626961390571558,2.056860687405869,0.9889219600559659,0.9341235692119153,0.9474689997834806,0.9388911078737153
1.848,9.813211952932342,0.34566074435706307,0.4,-0.002614189251475569,2.0572545991743207,0.9889259886720794,0.934066598701074,0.9473919091348029,0.9388188054232708
1.85,9.71933609555828,0.34421986647497776,0.4,-0.002601080255117808,2.057666494161747,0.9889295337272107,0.9340096335743007,0.9473150772632584,0.9387466687836631
1.852,9.62593818227784,0.34279129412546333,0.4,-0.0025876372862330076,2.0580958871133532,0.9889326147236646,0.9339526983322134,0.9472385272896724,0.9386747227003954
1.854,9.53303018352708,0.3413752122057071,0.4,-0.002573863272803363,2.058542286359754,0.9889352512670435,0.9338958174952453,0.9471622823022366,0.9386029919069221
1.856,9.440623963566006,0.3399718028367683,0.4,-0.002559761185407726,2.059005194039657,0.9889374630561135,0.9338390155929337,0.9470863653475111,0.9385315011145288
1.858,9.348731278956853,0.3385812453481206,0.4,-0.002545334036567155,2.0594841063263294,0.9889392698726401,0.933782317153204,0.9470107994214324,0.9384602750022158
1.86,9.257363777066004,0.3372037162630352,0.4,-0.0025305848800870135,2.0599785136576716,0.9889406915712019,0.9337257466916552,0.9469356074603335,0.9383893382065875
1.862,9.166532994589645,0.3358393892847984,0.4,-0.002515516810395816,2.060487900969734,0.988941748068992,0.9336693287008538,0.9468608123319825,0.9383187153117571
1.864,9.076250356103275,0.334488435283757,0.4,-0.002500132961881017,2.061011747933497,0.9889424593356118,0.9336130876396441,0.946786436826646,0.9382484308392739
1.866,8.986527172635189,0.33315102228517574,0.4,-0.00248443650822193,2.0615495291947377,0.98894284538286,0.9335570479224762,0.9467125036481782,0.9381785092380714
1.868,8.897374640264012,0.3318273154579021,0.4,-0.0024684306617199715,2.062100714616809,0.9889429262545327,0.933501233908766,0.9466390354051447,0.9381089748744535
1.87,8.808803838740403,0.33051747710382595,0.4,-0.002452118672626416,2.062664769526154,0.9889427220162297,0.9334456698922864,0.9465660546019858,0.9380398520221142
1.872,8.720825730132994,0.3292216666481199,0.4,-0.002435503828467842,2.0632411549603717,0.9889422527451851,0.9333903800906008,0.9464935836302231,0.9379711648522039
1.874,8.633451157498646,0.3279400406302537,0.4,-0.002418589453369457,2.0638293279186612,0.9889415385201175,0.9333353886345407,0.946421644759712,0.9379029374234427
1.876,8.54669084357713,0.32667275269576745,0.4,-0.002401378907376481,2.0644287416144613,0.9889405994111151,0.9332807195577391,0.9463502601299523,0.9378351936722908
1.878,8.4605553895102,0.3254199535887916,0.4,-0.002383875585773747,2.065038845730109,0.9889394554695577,0.9332263967862204,0.9462794517414528,0.9377679574031789
1.88,8.3750552735853,0.3241817911453046,0.4,-0.0023660829184037327,2.065659086673329,0.9889381267180807,0.9331724441280559,0.9462092414471613,0.9377012522788034
1.882,8.290200850003746,0.32295841028710814,0.4,-0.002348004368983142,2.0662889078353843,0.9889366331405918,0.9331188852630904,0.9461396509439624,0.9376351018104957
1.884,8.206002347673587,0.3217499530165159,0.4,-0.002329643434418244,2.0669277498507017,0.9889349946723406,0.9330657437327441,0.9460707017642447,0.9375695293486654
1.886,8.122469869027118,0.3205565584117333,0.4,-0.002311003644119113,2.067575050857797,0.988933231190053,0.9330130429298982,0.9460024152675502,0.9375045580733296
1.888,8.0396133888631,0.31937836262292096,0.4,-0.002292088559312937,2.068230246761315,0.9889313625021318,0.9329608060888676,0.9459348126323001,0.9374402109847245
1.89,7.957442753213722,0.3182154988689262,0.4,-0.0022729017723565536,2.068892771495018,0.9889294083389288,0.932909056275466,0.9458679148476078,0.9373765108940141
1.892,7.87596767823631,0.31706809743466585,0.4,-0.002253446906048364,2.0695620572855256,0.9889273883431013,0.9328578163771729,0.9458017427051844,0.9373134804140931
1.894,7.79519774912983,0.3159362856691495,0.4,-0.002233727612939777,2.0702375349166573,0.9889253220600481,0.9328071090934008,0.945736316791334,0.9372511419504945
1.896,7.715142419076175,0.31482018798412587,0.4,-0.002213747574646332,2.070918633994174,0.988923228928438,0.9327569569258751,0.9456716574790528,0.9371895176924021
1.898,7.635811008206258,0.3137199258533402,0.4,-0.0021935105011586463,2.0716047832107662,0.9889211282708334,0.932707382169127,0.9456077849202253,0.9371286296037763
1.9,7.5572127025909195,0.3126356178123853,0.4,-0.002173020130153321,2.0722954106111016,0.9889190392844158,0.9326584069011058,0.9455447190379311,0.937068499414596
1.902,7.4793565532566255,0.3115673794591325,0.4,-0.0021522802263039525,2.0729899438567747,0.988916981031814,0.9326100529739175,0.9454824795188601,0.9370091486122215
1.904,7.402251475225978,0.31051532345472743,0.4,-0.002131294580592374,2.073687810490971,0.9889149724320472,0.9325623420046898,0.9454210858058422,0.9369505984328823
1.906,7.325906246583017,0.3094795595251357,0.4,-0.0021100670096202622,2.0743884382026976,0.9889130322515809,0.9325152953665741,0.9453605570904945,0.9368928698532948
1.908,7.250329507563279,0.3084601944632222,0.4,-0.0020886013549212368,2.075091255090397,0.9889111790955052,0.9324689341798843,0.9453009123059918,0.9368359835824148
1.91,7.175529759668628,0.3074573321313511,0.4,-0.002066901482273569,2.07579568992479,0.9889094313988366,0.9324232793033789,0.9452421701199586,0.936779960053326
1.912,7.101515364806804,0.30647107346448715,0.4,-0.002044971281013629,2.0765011724107856,0.9889078074179509,0.9323783513256907,0.9451843489274933,0.9367248194152719
1.914,7.028294544455681,0.30550151647378954,0.4,-0.0020228146633501773,2.0772071334482862,0.9889063252221507,0.9323341705569085,0.945127466844321,0.9366705815258327
1.916,6.955875378852188,0.3045487562506748,0.4,-0.002000435563679619,2.077913005391745,0.9889050026853697,0.9322907570203137,0.9450715417000836,0.9366172659432529
1.918,6.8842658062058595,0.3036128849713421,0.4,-0.00197783793790233,2.0786182223083096,0.9889038574780219,0.9322481304442771,0.9450165910317653,0.9365648919189199
1.92,6.8134736219369865,0.3026939919017394,0.4,-0.001955025762740156,2.0793222202344057,0.9889029070589942,0.9322063102543191,0.9449626320772624,0.9365134783900015
1.922,6.743506477939309,0.301792163402959,0.4,-0.001932003035055189,2.0800244374305983,0.9889021686677942,0.9321653155653367,0.9449096817690932,0.9364630439722416
1.924,6.674371881867203,0.3009074829370457,0.4,-0.0019087737711699193,2.0807243146345966,0.9889016593168488,0.9321251651740025,0.9448577567282588,0.9364136069529205
1.926,6.606077196447329,0.30004003107320465,0.4,-0.0018853420061888566,2.0814212953122437,0.9889013957839621,0.9320858775513367,0.9448068732582495,0.9363651852839816
1.928,6.538629638814663,0.29918988549439113,0.4,-0.001861711793321713,2.0821148259063578,0.9889013946049353,0.9320474708354568,0.9447570473392054,0.9363177965753265
1.93,6.472036279872867,0.2983571210042717,0.4,-0.0018378872032082335,2.0828043560832756,0.9889016720663518,0.9320099628245105,0.9447082946222319,0.936271458088284
1.932,6.406304043678938,0.29754180953453957,0.4,-0.0018138723232447602,2.0834893389769658,0.9889022441985289,0.9319733709697879,0.9446606304238694,0.9362261867292533
1.934,6.341439706852059,0.29674402015257,0.4,-0.0017896712569126106,2.084169231430577,0.988903126768644,0.9319377123690259,0.944614069720726,0.9361819990435261
1.936,6.2774498980066085,0.29596381906940317,0.4,-0.0017652881231083487,2.0848434942352854,0.988904335274032,0.931903003759898,0.9445686271442686,0.9361389112092884
1.938,6.214341097209233,0.2952012696480407,0.4,-0.0017407270554760208,2.085511592366312,0.9889058849356622,0.9318692615136986,0.9445243169757787,0.9360969390318054
1.94,6.152119635459926,0.2944564324120392,0.4,-0.001715992201741431,2.086172995215992,0.9889077906917951,0.9318365016292226,0.9444811531414736,0.9360560979377929
1.942,6.09079169419704,0.2937293650543931,0.4,-0.001691087723048521,2.0868271768237605,0.9889100671918206,0.9318047397268404,0.9444391492077944,0.9360164029699736
1.944,6.0303633048261425,0.29302012244668724,0.4,-0.0016660177932979218,2.0874736161029426,0.9889127287902827,0.9317739910427747,0.9443983183768636,0.9359778687818259
1.946,5.970840348272652,0.29232875664851116,0.4,-0.001640786598487738,2.0881117970642307,0.988915789541091,0.9317442704235769,0.944358673482113,0.9359405096325221
1.948,5.912228554558156,0.2916553169171212,0.4,-0.0016153983360566247,2.088741209035732,0.9889192631919221,0.9317155923208101,0.9443202269840837,0.9359043393820613
1.95,5.854533502400342,0.2909998497173367,0.4,-0.0015898572142292108,2.0893613468794774,0.9889231631788131,0.9316879707859349,0.9442829909664008,0.935869371486596
1.952,5.797760618836451,0.2903623987316589,0.4,-0.0015641674513639258,2.089971711204284,0.9889275026209481,0.931661419465405,0.9442469771319213,0.9358356189939573
1.954,5.741915178870164,0.289743004870604,0.4,-0.0015383332753032765,2.0905718085748686,0.9889322943156407,0.93163595159597,0.9442121967990598,0.9358030945393753
1.956,5.687002305141825,0.28914170628323177,0.4,-0.001512358922726625,2.091161151717108,0.9889375507335137,0.9316115800001903,0.9441786608982904,0.9357718103414023
1.958,5.633026967621936,0.28855853836786755,0.4,-0.0014862486385055103,2.0917392597193545,0.9889432840138777,0.9315883170821639,0.9441463799688289,0.935741778198035
1.96,5.5799939833278,0.2879935337830001,0.4,-0.0014600066750615568,2.0923056582297046,0.9889495059603087,0.9315661748234652,0.9441153641554912,0.9357130094830373
1.962,5.527908016063231,0.28744672245834596,0.4,-0.001433637291727012,2.092859879649138,0.9889562280364301,0.9315451647792995,0.9440856232057344,0.9356855151424693
1.964,5.4767735761812535,0.2869181316060755,0.4,-0.0014071447541079477,2.0934014633204345,0.9889634613618926,0.9315252980748715,0.9440571664668769,0.9356593056914155
1.966,5.426595020369655,0.2864077857321816,0.4,-0.001380533333450162,2.0939299557127855,0.9889712167085625,0.9315065854019718,0.9440300028835021,0.9356343912109217
1.968,5.377376551459337,0.28591570664799143,0.4,-0.0013538073060078155,2.094444910602023,0.9889795044969115,0.9314890370157783,0.9440041409950412,0.9356107813451342
1.97,5.329122218255332,0.28544191348180503,0.4,-0.0013269709524148317,2.0949458892463806,0.9889883347926136,0.9314726627318769,0.9439795889335403,0.9355884852986454
1.972,5.281835915390407,0.2849864226906551,0.4,-0.0013000285570590913,2.0954324605577277,0.9889977173033456,0.9314574719234986,0.9439563544216096,0.9355675118340455
1.974,5.235521383201145,0.28454924807218046,0.4,-0.001272984407459446,2.0959042012681874,0.989007661375797,0.9314434735189759,0.943934444770555,0.9355478692696806
1.976,5.190182207626396,0.2841304007766026,0.4,-0.001245842793645579,2.096360696092087,0.9890181759928846,0.931430675999418,0.9439138668786922,0.9355295654776159
1.978,5.145821820128012,0.2837298893188004,0.4,-0.0012186080075407336,2.0968015378831684,0.9890292697711751,0.9314190873966036,0.9438946272298454,0.9355126078818078
1.98,5.102443497633747,0.2833477195904736,0.4,-0.0011912843423473325,2.097226327787006,0.9890409509585152,0.9314087152910933,0.943876731892027,0.9354970034564796
1.982,5.060050362502212,0.2829838948723909,0.4,-0.0011638760919355062,2.097634675388563,0.9890532274318679,0.9313995668105598,0.9438601865163005,0.9354827587247055
1.984,5.018645382509813,0.2826384158467131,0.4,-0.0011363875502345515,2.0980261988548485,0.989066106695358,0.9313916486283386,0.9438449963358266,0.9354698797572008
1.986,4.9782313708595245,0.2823112806093892,0.4,-0.0011088230106273333,2.0984005250726145,0.9890795958785228,0.9313849669621916,0.9438311661650888,0.9354583721713144
1.988,4.938810986211413,0.2820024846826138,0.4,-0.0010811867653476497,2.098757289781046,0.9890937017347693,0.9313795275732937,0.9438187003993034,0.9354482411302314
1.99,4.900386732734815,0.2817120210273485,0.4,-0.001053483104880569,2.0990961376994104,0.9891084306400413,0.9313753357654335,0.9438076030140092,0.9354394913423757
1.992,4.862960960182036,0.2814398800558961,0.4,-0.0010257163173657592,2.0994167226496145,0.9891237885916866,0.9313723963844295,0.9437978775648358,0.9354321270610194
1.994,4.826535863983479,0.2811860496445246,0.4,-0.0009978906880038128,2.099718707673645,0.9891397812075341,0.9313707138177629,0.9437895271874541,0.9354261520840932
1.996,4.791113485364094,0.28095051514613967,0.4,-0.0009700104984655864,2.1000017651458447,0.989156413725173,0.9313702919944247,0.9437825545977042,0.9354215697542005
1.998,4.756695711481035,0.280733259402998,0.4,-0.0009420800263045604,2.100265576880008,0.9891736910014357,0.9313711343849748,0.9437769620919001,0.935418382958831
2.0,4.723284275582416,0.2805342627594608,0.4,-0.0009141035443722279,2.100509834231263,0.9891916175120832,0.9313732440018143,0.943772751547313,0.9354165941307752
2.002,4.690880757187065,0.2803535030747843,0.4,-0.0008860853202365278,2.100734238192714,0.9892101973516927,0.931376623399669,0.9437699244228286,0.9354162052487375
2.004,4.659486582285139,0.2801909557359416,0.4,-0.0008580296156033041,2.1009384994868325,0.9892294342337438,0.9313812746762802,0.9437684817597797,0.9354172178381464
2.006,4.6291030235595585,0.2800465936704792,0.4,-0.0008299406857408699,2.1011223386515687,0.9892493314909052,0.931387199473307,0.9437684241829523,0.9354196329721616
2.008,4.599731200628028,0.2799203873594018,0.4,-0.000801822778907552,2.1012854861211814,0.9892698920755183,0.9313943989774315,0.9437697519017619,0.9354234512728732
2.01,4.571372080305704,0.2798123048500845,0.4,-0.0007736801357823974,2.1014276823017646,0.9892911185602763,0.9314028739216709,0.9437724647116025,0.9354286729126979
2.012,4.544026476888192,0.2797223117692138,0.4,-0.0007455169888988558,2.1015486776414742,0.989313013139098,0.931412624586892,0.9437765619953623,0.9354352976159616
2.014,4.517695052454997,0.27965037133575316,0.4,-0.0007173375620816399,2.101648232695437,0.9893355776281958,0.9314236508035263,0.9437820427251088,0.9354433246606756
2.016,4.49237831719307,0.2795964443739358,0.4,-0.0006891460698865705,2.101726118185355,0.989358813467332,0.9314359519534859,0.943788905463938,0.9354527528804979
2.018,4.468076629740576,0.27956048932628325,0.4,-0.0006609467170436134,2.101782115053796,0.989382721721266,0.9314495269722735,0.9437971483679877,0.9354635806668813
2.02,4.444790197550562,0.27954246226664736,0.4,-0.0006327436979029125,2.1018160145131772,0.9894073030813889,0.931464374351291,0.9438067691886144,0.9354758059714045
2.022,4.422519077274589,0.27954231691328335,0.4,-0.0006045411958840237,2.1018276180894535,0.9894325578675423,0.931480492140338,0.9438177652747286,0.9354894263082847
2.024,4.401263175166067,0.2795600046419445,0.4,-0.0005763433829281589,2.1018167376605126,0.9894584860300191,0.9314978779503011,0.9438301335752897,0.9355044387570703
2.026,4.381022247503326,0.279595474499011,0.4,-0.0005481544189536431,2.1017831954893027,0.9894850871517488,0.9315165289560333,0.9438438706419564,0.9355208399655099
2.028,4.361795901032158,0.27964867321464437,0.4,-0.0005199784513143923,2.101726824251692,0.9895123604506559,0.9315364418994159,0.9438589726318926,0.9355386261525958
2.03,4.343583593427867,0.2797195452159757,0.4,-0.0004918196142616195,2.1016474670590934,0.9895403047821999,0.9315576130926047,0.9438754353107238,0.9355577931117801
2.032,4.326384633776581,0.2798080326403274,0.4,-0.0004636820284085756,2.1015449774758697,0.9895689186420846,0.9315800384214574,0.9438932540556443,0.9355783362143616
2.034,4.310198183075834,0.2799140753484711,0.4,-0.00043556980019853213,2.101419219531539,0.9895982001691401,0.931603713349137,0.9439124238586719,0.9356002504130371
2.036,4.295023254754189,0.2800376109379227,0.4,-0.0004074870213758163,2.101270067727819,0.9896281471483751,0.9316286329198904,0.9439329393300483,0.9356235302456203
2.038,4.280858715209893,0.28017857475628094,0.4,-0.0003794377684601055,2.1010974070405246,0.9896587570141911,0.9316547917629986,0.9439547947017816,0.9356481698389206
2.04,4.267703284368366,0.28033689991461014,0.4,-0.00035142610222379145,2.100901132916364,0.9896900268537633,0.9316821840968966,0.9439779838313292,0.9356741629127816
2.042,4.255555536258476,0.2805125173008673,0.4,-0.000323456067172625,2.1006811512646597,0.9897219534105802,0.9317108037334586,0.9440025002054208,0.9357015027842757
2.044,4.244413899607421,0.28070535559338794,0.4,-0.00029553169102945233,2.1004373784440333,0.98975453308814,0.9317406440824451,0.9440283369440128,0.9357301823720519
2.046,4.234276658454182,0.2809153412744183,0.4,-0.00026765698422125426,2.1001697412440934,0.9897877619538026,0.9317716981561117,0.9440554868043793,0.9357601942008337
2.048,4.2251419527813345,0.28114239864371277,0.4,-0.00023983593936930287,2.0998781768621697,0.9898216357427929,0.9318039585739719,0.9440839421853316,0.9357915304060656
2.05,4.217007779165201,0.28138644983219324,0.4,-0.0002120725307826477,2.0995626328751347,0.9898561498623514,0.9318374175677151,0.944113695131565,0.9358241827387013
2.052,4.20987199144415,0.2816474148156741,0.4,-0.0001843707139547485,2.0992230672063634,0.9898912993960307,0.9318720669862719,0.9441447373381295,0.9358581425701353
2.054,4.2037323014049734,0.28192521142866034,0.4,-0.00015673442506346797,2.09885944808787,0.989927079108135,0.9319078983010295,0.9441770601550254,0.9358934008972716
2.056,4.198586279487196,0.2822197553782243,0.4,-0.00012916758047424443,2.098471754017687,0.9899634834482965,0.9319449026111851,0.9442106545919142,0.9359299483477258
2.058,4.194431355505218,0.28253096025796043,0.4,-0.00010167407624665935,2.0980599737125254,0.9900005065561883,0.9319830706492434,0.9442455113229473,0.9359677751851616
2.06,4.1912648193881585,0.2828587375620297,0.4,-7.42577876442227e-05,2.0976241060557808,0.9900381422663697,0.9320223927866468,0.9442816206917083,0.9360068713147507
2.062,4.189083821937287,0.283202996699293,0.4,-4.6922568647592293e-05,2.097164160040934,0.9900763841132597,0.932062859039539,0.9443189727162647,0.936047226288762
2.064,4.187885375600916,0.2835636450075441,0.4,-1.967225147105346e-05,2.096680154710415,0.990115225336237,0.9321044590746571,0.9443575570943276,0.9360888293122691
2.066,4.187666355266647,0.2839405877678418,0.4,7.489353917522956e-06,2.0961721190899794,0.9901546588848592,0.9321471822153486,0.9443973632085132,0.9361316692489758
2.068,4.1884234990708284,0.2843337282189519,0.4,3.4558460273414966e-05,2.095640092118671,0.9901946774242043,0.9321910174477097,0.9444383801317097,0.9361757346271571
2.07,4.190153409225118,0.284742967571901,0.4,6.153130354825652e-05,2.095084122574429,0.9902352733403224,0.9322359534268393,0.9444805966325368,0.9362210136457086
2.072,4.192852552860021,0.28516820502464835,0.4,8.840414335988403e-05,2.0945042689954065,0.9902764387458033,0.9322819784832099,0.9445240011809053,0.9362674941803057
2.074,4.1965172628852745,0.2856093377768835,0.4,0.00011517326345860196,2.0939005995970694,0.9903181654854475,0.9323290806291447,0.9445685819536636,0.9363151637896642
2.076,4.201143738866961,0.28606626104495286,0.4,0.00014183497219002962,2.0932731921851464,0.9903604451420434,0.9323772475654022,0.9446143268403359,0.9363640097219003
2.078,4.206728047921211,0.2865388680769205,0.4,0.00016838560295430767,2.0926221340645026,0.9904032690422445,0.9324264666878628,0.9446612234489437,0.9364140189209891
2.08,4.213266125624386,0.28702705016777286,0.4,0.0001948215146618229,2.091947521944002,0.9904466282625423,0.9324767250943125,0.9447092591119108,0.9364651780333131
2.082,4.22075377693959,0.2875306966747675,0.4,0.00022113909218522793,2.091249461837447,0.990490513635332,0.9325280095913209,0.9447584208920455,0.9365174734143007
2.084,4.229186677159398,0.2880496950329371,0.4,0.0002473347468079105,2.0905280689606554,0.9905349157550674,0.9325803067012095,0.9448086955885986,0.9365708911351489
2.086,4.23856037286465,0.2885839307707501,0.4,0.00027340491666868783,2.089783467624768,0.9905798249845006,0.9326336026691051,0.9448600697433933,0.9366254169896265
2.088,4.248870282899212,0.28913328752593603,0.4,0.0002993460672028767,2.0890157911258513,0.9906252314610045,0.9326878834700759,0.9449125296470258,0.9366810365009581
2.09,4.260111699360514,0.2896976470614814,0.4,0.00032515469157951346,2.088225181630888,0.9906711251029681,0.9327431348163441,0.9449660613451263,0.9367377349287752
2.092,4.272279788605793,0.29027688928179923,0.4,0.0003508273111348698,2.0874117900602265,0.990717495616272,0.9327993421645737,0.9450206506446889,0.936795497276144
2.094,4.285369592273845,0.2908708922490816,0.4,0.0003763604758020388,2.0865757759665775,0.9907643325008281,0.9328564907232277,0.9450762831204538,0.936854308296654
2.096,4.299376028322204,0.2914795321998377,0.4,0.00040175076453673186,2.0857173074106465,0.9908116250571866,0.9329145654599889,0.9451329441213484,0.9369141525015706
2.098,4.314293892079533,0.29210268356162256,0.4,0.00042699478573906017,2.0848365608334745,0.9908593623932072,0.932973551109245,0.9451906187769797,0.9369750141670466
2.1,4.330117857313191,0.29274021896996694,0.4,0.00045208917767143727,2.0839337209255837,0.9909075334307832,0.9330334321796279,0.9452492920041735,0.9370368773413853
2.102,4.346842477311702,0.2933920092855058,0.4,0.0004770306088723759,2.083008980493014,0.9909561269126258,0.9330941929616092,0.9453089485135607,0.9370997258523566
2.104,4.364462185982114,0.2940579236113149,0.4,0.000501815778566311,2.0820625403203312,0.9910051314090929,0.9331558175351422,0.9453695728162049,0.9371635433145584
2.106,4.3829712989619765,0.29473782931046444,0.4,0.0005264414170692218,2.0810946090307114,0.9910545353250663,0.9332182897773493,0.9454311492302666,0.9372283131368206
2.108,4.402364014745911,0.2954315920237848,0.4,0.0005509042861901802,2.080105402943168,0.9911043269068737,0.9332815933702517,0.9454936618877049,0.9372940185296487
2.11,4.422634415826484,0.2961390756878582,0.4,0.0005752011796285985,2.0790951459270413,0.9911544942492423,0.9333457118085331,0.9455570947410076,0.9373606425127002
2.112,4.44377646984939,0.2968601425532369,0.4,0.000599328923367299,2.0780640692538137,0.9912050253022939,0.9334106284073379,0.9456214315699524,0.9374281679222954
2.114,4.465784030782626,0.29759465320289225,0.4,0.0006232843760611791,2.077012411446368,0.9912559078785663,0.933476326310097,0.9456866559883905,0.9374965774189512
2.116,4.488650840099653,0.298342466570901,0.4,0.0006470644294215901,2.0759404181257617,0.9913071296600612,0.9335427884963777,0.9457527514510529,0.937565853494942
2.118,4.512370527976239,0.29910343996137034,0.4,0.0006706660085962019,2.0748483418556236,0.991358678205316,0.9336099977897531,0.9458197012603728,0.9376359784818774
2.12,4.536936614500985,0.2998774290676082,0.4,0.0006940860725444697,2.073736441984264,0.9914105409564941,0.9336779368656899,0.9458874885733263,0.9377069345582973
2.122,4.5623425108991915,0.3006642879915407,0.4,0.0007173216144084752,2.072604984484592,0.991462705246488,0.9337465882594442,0.9459560964082784,0.937778703757277
2.124,4.5885815207700835,0.30146386926338364,0.4,0.0007403696618792526,2.0714542417919333,0.9915151583060373,0.9338159343739703,0.9460255076518428,0.9378512679740421
2.126,4.615646841337054,0.30227602386156294,0.4,0.0007632272775583737,2.070284492639853,0.9915678872708473,0.9338859574878275,0.9460957050657421,0.937924608973586
2.128,4.643531564710928,0.3031006012329017,0.4,0.0007858915593148989,2.069096021894067,0.9916208791887189,0.9339566397630926,0.9461666712936723,0.9379987083982902
2.13,4.672228679165894,0.3039374493130617,0.4,0.0008083596406374683,2.0678891203845517,0.9916741210266687,0.9340279632532633,0.9462383888681616,0.9380735477755375
2.132,4.701731070428126,0.30478641454725286,0.4,0.0008306286909816366,2.066664084735937,0.9917275996780547,0.9340999099111583,0.9463108402174282,0.9381491085253234
2.134,4.7320315229767225,0.30564734191120635,0.4,0.0008526959161122269,2.065421217196291,0.9917813019696826,0.9341724615967992,0.9463840076722253,0.9382253719678508
2.136,4.763122721356974,0.30652007493241984,0.4,0.0008745585584408024,2.0641608254643797,0.9918352146689102,0.9342456000852838,0.9464578734726781,0.9383023193311163
2.138,4.794997251505599,0.30740445571167124,0.4,0.0008962138973580353,2.062883222515521,0.991889324490729,0.934319307074633,0.9465324197751023,0.9383799317584738
2.14,4.827647602087948,0.3083003249448067,0.4,0.0009176592495610657,2.0615887264261015,0.991943618104831,0.9343935641936195,0.946607628658808,0.9384581903161804
2.142,4.861066165846796,0.3092075219448016,0.4,0.0009388919693756318,2.060277660196883,0.9919980821426476,0.9344683530095641,0.9466834821328792,0.9385370760009132
2.144,4.895245240962752,0.3101258846641016,0.4,0.0009599094490730623,2.0589503515751737,0.9920527032043673,0.934543655036105,0.946759962142931,0.9386165697472618
2.146,4.930177032425864,0.3110552497172345,0.4,0.0009807091191819132,2.0576071328759777,0.9921074678659185,0.9346194517409296,0.9468370505778383,0.938696652435185
2.148,4.965853653418477,0.31199545240370513,0.4,0.0010012884487943378,2.0562483408022065,0.99216236268592,0.934695724553469,0.9469147292764344,0.9387773048974339
2.15,5.002267126708882,0.3129463267311662,0.4,0.001021644945866972,2.0548743162640672,0.992217374212594,0.9347724548725492,0.9469929800341764,0.9388585079269357
2.152,5.039409386055849,0.31390770543886953,0.4,0.001041776157516423,2.0534854041977018,0.992272488990639,0.934849624073997,0.9470717846097728,0.9389402422841345
2.154,5.0772722776235435,0.3148794200213934,0.4,0.001061679670309147,2.0520819533832007,0.992327693568057,0.9349272135181977,0.9471511247317747,0.9390224887042881
2.156,5.115847561406933,0.3158613007526538,0.4,0.0010813531105457967,2.0506643162620626,0.9923829745029319,0.9350052045575967,0.9472309821051198,0.9391052279047127
2.158,5.155126912667172,0.3168531767101881,0.4,0.0011007941445398321,2.0492328487542184,0.9924383183701606,0.9350835785441486,0.9473113384176368,0.939188440591979
2.16,5.195101923377073,0.3178548757997202,0.4,0.0011200004788904704,2.0477879100746956,0.9924937117681246,0.9351623168367035,0.9473921753464982,0.9392721074690512
2.162,5.235764103676139,0.3188662247800008,0.4,0.001138969860749771,2.0463298625500372,0.9925491413253086,0.9352414008083322,0.9474734745646228,0.9393562092423664
2.164,5.277104883335267,0.3198870492879234,0.4,0.0011577000780839308,2.0448590714345585,0.9926045937068535,0.9353208118535834,0.9475552177470268,0.9394407266288546
2.166,5.319115613230589,0.3209171738639139,0.4,0.0011761889599285888,2.0433759047265374,0.9926600556210492,0.9354005313956724,0.9476373865771156,0.9395256403628921
2.168,5.36178756682656,0.32195642197759144,0.4,0.0011944343766382122,2.04188073298444,0.992715513825758,0.935480540893597,0.9477199627529207,0.93961093120319
2.17,5.405111941667757,0.3230046160537007,0.4,0.0012124342401293674,2.0403739291432683,0.9927709551347678,0.9355608218491763,0.9478029279932711,0.9396965799396081
2.172,5.449079860879471,0.3240615774983106,0.4,0.0012301865041179458,2.0388558683311193,0.9928263664240726,0.9356413558140121,0.9478862640439049,0.9397825673998992
2.174,5.493682374676594,0.32512712672527666,0.4,0.0012476891643501526,2.037326927686063,0.992881734638076,0.935722124396366,0.9479699526835106,0.9398688744563752
2.176,5.538910461880845,0.326201083182969,0.4,0.0012649402588273259,2.0357874861734153,0.9929370467957161,0.935803109267955,0.9480539757297036,0.9399554820324947
2.178,5.584755031445832,0.32728326538125396,0.4,0.0012819378680243992,2.034237924403503,0.9929922899965077,0.9358842921706555,0.9481383150449283,0.9400423711093686
2.18,5.631206923990016,0.3283734909187364,0.4,0.0012986801151020735,2.032678624450012,0.9930474514265001,0.9359656549231196,0.9482229525422881,0.9401295227321832
2.182,5.678256913337043,0.3294715765102485,0.4,0.0013151651661125153,2.0311099696690063,0.9931025183641473,0.936047179427296,0.9483078701913006,0.9402169180165324
2.184,5.725895708063523,0.330577338014591,0.4,0.001331391230198646,2.029532344518705,0.9931574781860885,0.9361288476748566,0.9483930500235724,0.9403045381546663
2.186,5.7741139530537025,0.3316905904625137,0.4,0.001347356559786846,2.0279461343801097,0.9932123183728337,0.9362106417535224,0.9484784741383966,0.940392364421642
2.188,5.822902231061126,0.3328111480849387,0.4,0.001363059450773134,2.0263517253785617,0.9932670265143578,0.9362925438532911,0.9485641247082657,0.9404803781813857
2.19,5.872251064276709,0.3339388243414134,0.4,0.0013784982427026526,2.024749504206319,0.9933215903155926,0.9363745362725578,0.9486499839843016,0.9405685608926542
2.192,5.922150915903319,0.3350734319487977,0.4,0.0013936713189425215,2.0231398579462376,0.9933759976018217,0.936456601424132,0.9487360343015994,0.9406568941148993
2.194,5.972592191736296,0.3362147829101706,0.4,0.0014085771068478895,2.0215231738966413,0.9934302363239714,0.9365387218411458,0.948822258084482,0.9407453595140328
2.196,6.023565241749992,0.33736268854395846,0.4,0.0014232140779212503,2.0198998393974534,0.9934842945637979,0.9366208801828498,0.9489086378516658,0.940833938868085
2.198,6.075060361689753,0.3385169595132751,0.4,0.0014375807479648593,2.01827024165769,0.9935381605389669,0.9367030592403004,0.9489951562213346,0.9409226140727623
2.2,6.127067794669443,0.33967740585546785,0.4,0.0014516756772263118,2.016634767584371,0.9935918226080233,0.9367852419419261,0.9490817959161185,0.9410113671468954
2.202,6.179577732773898,0.34084383701186494,0.4,0.0014654974705371308,2.014993803612948,0.9936452692752514,0.9368674113589833,0.9491685397679792,0.9411001802377776
2.204,6.232580318666429,0.34201606185771816,0.4,0.0014790447774444204,2.0133477355393175,0.9936984891954219,0.9369495507108894,0.9492553707229983,0.9411890356263968
2.206,6.286065647200759,0.34319388873233075,0.4,0.0014923162923354415,2.011696948353494,0.9937514711784227,0.9370316433704359,0.9493422718460657,0.9412779157325502
2.208,6.340023767037495,0.3443771254693699,0.4,0.0015053107545551655,2.0100418260750224,0.9938042041937729,0.9371136728688798,0.9494292263254702,0.9413668031198483
2.21,6.3944446822645205,0.3455655794273477,0.4,0.0015180269485166678,2.0083827515901995,0.9938566773750204,0.937195622900911,0.9495162174773877,0.9414556805006018
2.212,6.449318354021423,0.3467590575202752,0.4,0.001530463703804418,2.0067201064911804,0.9939088800240169,0.9372774773294931,0.9496032287502664,0.9415445307405919
2.214,6.504634702127321,0.3479573662484692,0.4,0.0015426198952703367,2.0050542709170367,0.9939608016150722,0.9373592201905774,0.9496902437291096,0.9416333368637216
2.216,6.560383606712208,0.3491603117295167,0.4,0.0015544944431226703,2.0033856233968392,0.9940124317989845,0.9374408356976882,0.9497772461396512,0.9417220820565481
2.218,6.616554909851175,0.3503676997293772,0.4,0.0015660863130075682,2.001714540694831,0.9940637604069478,0.9375223082463789,0.9498642198524276,0.9418107496726924
2.22,6.6731384172016295,0.35157933569362687,0.4,0.0015773945160834097,2.0000413976577534,0.9941147774543295,0.9376036224185541,0.9499511488867396,0.9418993232371278
2.222,6.730123899642868,0.35279502477882546,0.4,0.0015884181090877708,1.9983665670644026,0.9941654731443251,0.9376847629866616,0.9500380174145072,0.9419877864503438
2.224,6.78750109491812,0.3540145718840063,0.4,0.0015991561943970829,1.9966904194774586,0.9942158378714799,0.9377657149177511,0.9501248097640166,0.9420761231923871
2.226,6.845259709278414,0.35523778168227427,0.4,0.0016096079200788771,1.9950133230976719,0.994265862225085,0.9378464633773952,0.9502115104235528,0.942164317526775
2.228,6.903389419128381,0.35646445865251153,0.4,0.0016197724799366692,1.9933356436204486,0.9943155369924384,0.9379269937334767,0.9502981040449258,0.9422523537042825
2.23,6.9618798726733475,0.35769440711116873,0.4,0.0016296491135473848,1.991657744094906,0.9943648531619778,0.9380072915598401,0.9503845754468826,0.942340216166605
2.232,7.020720691567846,0.3589274312441513,0.4,0.0016392371062913798,1.9899799847854418,0.9944138019262786,0.9380873426398031,0.9504709096184064,0.9424278895498878
2.234,7.07990147256486,0.3601633351387731,0.4,0.0016485357893749667,1.9883027230358883,0.9944623746849195,0.938167132969533,0.9505570917219042,0.9425153586881321
2.236,7.139411789165956,0.3614019228157841,0.4,0.0016575445398454981,1.9866263131362885,0.9945105630472123,0.9382466487612813,0.95064310709628,0.9426026086164678
2.238,7.199241193271617,0.36264299826144986,0.4,0.0016662627805989288,1.9849511061923557,0.9945583588347991,0.9383258764464814,0.9507289412598942,0.9426896245742985
2.24,7.2593792168319204,0.3638863654596861,0.4,0.0016746899803799073,1.9832774499976666,0.9946057540841122,0.9384048026787057,0.9508145799134077,0.9427763920083158
2.242,7.3198153734968745,0.36513182842422676,0.4,0.001682825653774326,1.9816056889086282,0.9946527410486988,0.938483414336482,0.9509000089425124,0.9428628965753822
2.244,7.380539160266561,0.366379191230827,0.4,0.0016906693611943825,1.9799361637222708,0.9946993122014085,0.9385616985259705,0.9509852144205463,0.9429491241452848
2.246,7.441540059140398,0.36762825804948346,0.4,0.0016982207088560883,1.9782692115569127,0.9947454602364462,0.9386396425834991,0.9510701826109924,0.9430350608033545
2.248,7.502807538765659,0.3688788331766678,0.4,0.001705479348749278,1.976605165735733,0.9947911780712843,0.9387172340779585,0.951154899969863,0.9431206928529587
2.25,7.564331056084579,0.3701307210675604,0.4,0.001712444978600064,1.9749443556733024,0.9948364588484423,0.9387944608130563,0.9512393531479684,0.9432060068178578
2.252,7.626100057980159,0.3713837263682761,0.4,0.001719117341825791,1.9732871067650959,0.9948812959371246,0.9388713108294304,0.9513235289930696,0.943290989444434
2.254,7.688103982920092,0.3726376539480744,0.4,0.0017254962274824487,1.971633740280045,0.994925682934725,0.9389477724066213,0.9514074145519167,0.9433756277037869
2.256,7.750332262598648,0.37389230893153846,0.4,0.001731581470204571,1.9699845732561463,0.9949696136681914,0.9390238340649044,0.9514909970721702,0.9434599087936986
2.258,7.812774323576408,0.37514749673072145,0.4,0.0017373729501376407,1.9683399183991668,0.9950130821952538,0.9390994845669808,0.9515742640042087,0.9435438201404677
2.26,7.875419588917217,0.37640302307724144,0.4,0.0017428705928629732,1.9667000839844844,0.9950560828055159,0.9391747129195299,0.9516572030028205,0.9436273494006131
2.262,7.938257479822518,0.37765869405432423,0.4,0.0017480743693151389,1.9650653737620758,0.9950986100214112,0.9392495083746208,0.9517398019287818,0.9437104844624478
