Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.846,9.641925587250798,0.38278267463631865,0.4,-0.001287232547650416,1.8754553549466777,0.9959800940707032,0.9400019640664828,0.9523796743744555,0.9444260477243501
2.848,9.595660883643687,0.38200429215885673,0.4,-0.0012829985194823261,1.876047421773566,0.9959660474057337,0.9399637879574179,0.9523341710286597,0.9443815028283542
2.85,9.549551864440884,0.3812308850753967,0.4,-0.0012785836106436064,1.8766419492429844,0.9959519740314685,0.9399257303737922,0.952288854940568,0.9443371252381828
2.852,9.503605019970632,0.38046255798677087,0.4,-0.0012739890127400645,1.8772388101355295,0.9959378782763046,0.9398877989649476,0.9522437342752079,0.9442929232775267
2.854,9.45782679722703,0.3796994143566509,0.4,-0.0012692159415711034,1.8778378754517315,0.9959237645103298,0.9398500013861601,0.9521988171812107,0.9442489052622239
2.856,9.412223599003994,0.378941556499362,0.4,-0.001264265636860341,1.8784390144583951,0.9959096371430626,0.9398123452959495,0.9521541117883968,0.9442050794976206
2.858,9.366801783038788,0.37818908556796066,0.4,-0.0012591393619834229,1.8790420947361126,0.9958955006211689,0.9397748383533733,0.9521096262053551,0.9441614542759218
2.86,9.321567661165584,0.37744210154257973,0.4,-0.001253838403693123,1.8796469822279092,0.9958813594261585,0.9397374882153104,0.9520653685170171,0.9441180378735352
2.862,9.27652749847878,0.3767007032190441,0.4,-0.0012483640718417629,1.8802535412889942,0.9958672180720618,0.9397003025337358,0.952021346782229,0.9440748385484093
2.864,9.231687512506536,0.37596498819775215,0.4,-0.0012427176991010465,1.88086163473758,0.9958530811030868,0.9396632889529829,0.9519775690313198,0.9440318645373639
2.866,9.187053872394282,0.3752350528728241,0.4,-0.001236900640679336,1.8814711239067397,0.9958389530912615,0.9396264551070027,0.9519340432636701,0.9439891240534198
2.868,9.1426326980986,0.3745109924215228,0.4,-0.0012309142740364704,1.8820818686972618,0.9958248386340581,0.9395898086166146,0.95189077744528,0.9439466252831243
2.87,9.098430059591262,0.3737929007939357,0.4,-0.0012247599985961521,1.8826937276314746,0.9958107423520074,0.9395533570867542,0.9518477795063388,0.9439043763838767
2.872,9.054451976073825,0.373080870702933,0.4,-0.001218439235456001,1.8833065579079997,0.9957966688862985,0.93951710810372,0.9518050573387998,0.9438623854812561
2.874,9.010704415202538,0.3723749936143851,0.4,-0.0012119534270953005,1.8839202154574015,0.9957826228963677,0.9394810692324163,0.9517626187939552,0.9438206606663482
2.876,8.967193292323978,0.3716753597376543,0.4,-0.0012053040370805393,1.8845345549986923,0.9957686090574802,0.9394452480135983,0.9517204716800195,0.9437792099930776
2.878,8.923924469721175,0.3709820580163477,0.4,-0.001198492549768768,1.8851494300966605,0.9957546320583034,0.9394096519611204,0.9516786237597182,0.9437380414755462
2.88,8.880903755870582,0.3702951761193404,0.4,-0.0011915204700088794,1.885764693219985,0.9957406965984745,0.9393742885591869,0.9516370827478863,0.9436971630853757
2.882,8.838136904709712,0.36961480043206085,0.4,-0.001184389322840825,1.8863801958000943,0.9957268073861631,0.9393391652596076,0.9515958563090724,0.9436565827490594
2.884,8.795629614915779,0.3689410160480464,0.4,-0.0011771006531928812,1.886995788290733,0.9957129691356329,0.9393042894790613,0.9515549520551569,0.9436163083453234
2.886,8.753387529195114,0.3682739067607552,0.4,-0.0011696560255769779,1.887611320228203,0.9956991865647987,0.9392696685963671,0.9515143775429782,0.9435763477024972
2.888,8.711416233583753,0.3676135550556494,0.4,-0.0011620570237821978,1.888226640292237,0.995685464392788,0.9392353099497652,0.9514741402719754,0.9435367085958978
2.89,8.66972125675891,0.3669600421025347,0.4,-0.0011543052505664608,1.8888415963674612,0.9956718073375003,0.9392012208342098,0.9514342476818424,0.9434973987452266
2.892,8.628308069361772,0.3663134477481649,0.4,-0.0011464023273465062,1.88945603560542,0.995658220113172,0.9391674084986728,0.9513947071501968,0.9434584258119807
2.894,8.587182083331289,0.36567385050910417,0.4,-0.0011383498938861783,1.8900698044871127,0.9956447074279455,0.9391338801434649,0.9513555259902683,0.9434197973968816
2.896,8.546348651249408,0.3650413275648504,0.4,-0.0011301496079831335,1.8906827488860094,0.9956312739814451,0.9391006429175695,0.9513167114486006,0.9433815210373196
2.898,8.505813065697433,0.364415954751215,0.4,-0.0011218031451539717,1.891294714131503,0.9956179244623576,0.9390677039159939,0.9512782707027745,0.9433436042048186
2.9,8.465580558623905,0.36379780655395977,0.4,-0.0011133121983179107,1.8919055450727627,0.9956046635460265,0.9390350701771417,0.9512402108591507,0.9433060543025197
2.902,8.42565630072376,0.3631869561026879,0.4,-0.0011046784774790038,1.8925150861429447,0.9955914958920534,0.9390027486802017,0.951202538950632,0.9432688786626879
2.904,8.38604540082908,0.3625834751649917,0.4,-0.0010959037094070213,1.8931231814237242,0.9955784261419129,0.9389707463425605,0.9511652619344493,0.94323208454424
2.906,8.346752905311217,0.3619874341408473,0.4,-0.0010869896373169922,1.8937296747101062,0.9955654589165797,0.938939070017236,0.9511283866899692,0.9431956791302962
2.908,8.307783797494633,0.36139890205726655,0.4,-0.0010779380205475297,1.8943344095754826,0.995552598814172,0.9389077264903368,0.9510919200165273,0.9431596695257586
2.91,8.269142997082175,0.3608179465631916,0.4,-0.001068750634237934,1.8949372294368823,0.9955398504076095,0.9388767224785455,0.9510558686312853,0.9431240627549147
2.912,8.230835359592165,0.3602446339246421,0.4,-0.0010594292690041935,1.8955379776203929,0.9955272182422896,0.9388460646266286,0.9510202391671149,0.9430888657590685
2.914,8.192865675807004,0.3596790290201042,0.4,-0.0010499757306138818,1.8961364974267012,0.995514706833783,0.9388157595049755,0.9509850381705105,0.9430540853942018
2.916,8.155238671233652,0.3591211953361665,0.4,-0.001040391839660067,1.896732632196717,0.9955023206655478,0.9387858136071668,0.9509502720995273,0.9430197284286638
2.918,8.117959005575738,0.3585711949633975,0.4,-0.0010306794312342305,1.8973262253772474,0.9954900641866664,0.9387562333475702,0.9509159473217517,0.9429858015408925
2.92,8.081031272217576,0.3580290885924603,0.4,-0.0010208403545983122,1.89791712058667,0.9954779418096047,0.9387270250589727,0.9508820701123,0.942952311317169
2.922,8.044459997719876,0.3574949355104715,0.4,-0.0010108764728558764,1.898505161680584,0.995465957907995,0.9386981949902412,0.9508486466518493,0.942919264249403
2.924,8.00824964132745,0.3569687935975923,0.4,-0.0010007896626225187,1.8990901928173802,0.9954541168144446,0.9386697493040208,0.9508156830247005,0.9428866667329563
2.926,7.972404594488653,0.35645071932385464,0.4,-0.0009905818136955009,1.8996720585237115,0.9954424228183696,0.9386416940744656,0.9507831852168741,0.9428545250644975
2.928,7.936929180386865,0.3559407677462231,0.4,-0.000980254828722738,1.9002506037598126,0.9954308801638581,0.9386140352850083,0.9507511591142406,0.942822845439898
2.93,7.901827653483771,0.3554389925058828,0.4,-0.0009698106228711226,1.9008256739846379,0.9954194930475596,0.9385867788261639,0.9507196105006848,0.94279163395216
2.932,7.867104199074721,0.35494544582576126,0.4,-0.0009592511234943088,1.901397115220774,0.9954082656166071,0.9385599304933764,0.9506885450563068,0.942760896589388
2.934,7.832762932855931,0.35446017850827166,0.4,-0.0009485782697999397,1.9019647741191021,0.9953972019665682,0.9385334959849011,0.9506579683556595,0.9427306392327969
2.936,7.7988079005038005,0.3539832399332851,0.4,-0.0009377940125164425,1.9025284980231583,0.9953863061394285,0.9385074808997296,0.9506278858660222,0.9427008676547615
2.938,7.765243077266101,0.35351467805632175,0.4,-0.0009269003135593696,1.9030881350331663,0.9953755821216079,0.9384818907355561,0.9505983029457143,0.942671587516907
2.94,7.732072367565319,0.35305453940696474,0.4,-0.0009158991456974134,1.9036435340697044,0.995365033842013,0.9384567308867858,0.9505692248424465,0.9426428043682421
2.942,7.699299604613894,0.35260286908749094,0.4,-0.0009047924922180685,1.9041945449369673,0.9953546651701215,0.9384320066425873,0.9505406566917117,0.9426145236433343
2.944,7.666928550041626,0.35215971077172,0.4,-0.0008935823465930706,1.904741018385595,0.995344479914105,0.9384077231849896,0.9505126035152175,0.9425867506605303
2.946,7.63496289353501,0.35172510670407275,0.4,-0.0008822707121435843,1.9052828061750264,0.9953344818189881,0.9383838855870229,0.9504850702193577,0.9425594906202199
2.948,7.603406252488739,0.35129909769884593,0.4,-0.000870859601705266,1.9058197611353496,0.9953246745648444,0.9383604988109087,0.9504580615937275,0.9425327486031463
2.95,7.572262171669164,0.350881723139696,0.4,-0.0008593510372931753,1.906351737228613,0.9953150617650346,0.9383375677062933,0.9504315823096801,0.9425065295687621
2.952,7.541534122889913,0.3504730209793268,0.4,-0.000847747049766661,1.9068785896095621,0.99530564696448,0.9383150970085316,0.9504056369189263,0.9424808383536322
2.954,7.5112255046994845,0.35007302773938714,0.4,-0.0008360496784941899,1.9074001746857752,0.9952964336379796,0.9382930913370183,0.9503802298521778,0.942455679669885
2.956,7.481339642081004,0.34968177851056825,0.4,-0.0008242609710182483,1.9079163501771588,0.9952874251885676,0.9382715551935688,0.950355365417834,0.9424310581037101
2.958,7.4518797861639285,0.34929930695290323,0.4,-0.0008123829827202798,1.9084269751747767,0.995278624945913,0.9382504929608505,0.9503310478007155,0.9424069781139084
2.96,7.422849113947936,0.3489256452962671,0.4,-0.0008004177764857906,1.908931910198981,0.9952700361647621,0.9382299089008638,0.9503072810608401,0.9423834440304876
2.962,7.394250728038748,0.34856082434106944,0.4,-0.0007883674223695836,1.9094310172568105,0.9952616620234245,0.9382098071534745,0.950284069132245,0.9423604600533103
2.964,7.366087656396109,0.34820487345914636,0.4,-0.0007762339972612519,1.9099241598986345,0.9952535056223037,0.9381901917350001,0.9502614158218585,0.9423380302507929
2.966,7.338362852093703,0.34785782059484055,0.4,-0.0007640195845508912,1.9104112032740048,0.9952455699824722,0.9381710665368449,0.9502393248084134,0.9423161585586541
2.968,7.311079193091191,0.3475196922662759,0.4,-0.0007517262737951633,1.910892014186694,0.9952378580442925,0.9381524353241928,0.95021779964141,0.9422948487787164
2.97,7.284239482018184,0.3471905135668148,0.4,-0.0007393561603836654,1.9113664611488872,0.9952303726660842,0.9381343017347487,0.9501968437401266,0.9422741045777594
2.972,7.257846445970292,0.3468703081667086,0.4,-0.000726911345205739,1.9118344144345047,0.9952231166228369,0.9381166692775381,0.9501764603926772,0.9422539294864255
2.974,7.231902736317082,0.3465590983149245,0.4,-0.0007143939343176724,1.9122957461316266,0.9952160926049725,0.9380995413317594,0.9501566527551168,0.9422343268981783
2.976,7.206410928522103,0.3462569048411611,0.4,-0.0007018060386104272,1.9127503301939892,0.9952093032171526,0.9380829211456908,0.9501374238505966,0.9422153000683154
2.978,7.181373521974753,0.34596374715803874,0.4,-0.0006891497734778439,1.9131980424915414,0.9952027509771362,0.9380668118356527,0.9501187765685659,0.9421968521130334
2.98,7.1567929398341965,0.34567964326347167,0.4,-0.0006764272584854562,1.913638760860019,0.9951964383146843,0.9380512163850274,0.950100713664024,0.9421789860085482
2.982,7.132671528885084,0.3454046097432131,0.4,-0.0006636406170398663,1.914072365149529,0.9951903675705153,0.938036137643332,0.9500832377568219,0.9421617045902685
2.984,7.109011559405262,0.3451386617735759,0.4,-0.0006507919760588117,1.9144987372721105,0.9951845409953076,0.93802157832535,0.9500663513310119,0.9421450105520245
2.986,7.085815225045257,0.344881813124325,0.4,-0.0006378834656418735,1.9149177612482533,0.9951789607487557,0.9380075410103185,0.9500500567342477,0.9421289064453516
2.988,7.063084642719686,0.34463407616174035,0.4,-0.0006249172187419568,1.9153293232523556,0.9951736288986704,0.9379940281411715,0.9500343561772344,0.9421133946788283
2.99,7.040821852510401,0.3443954618518463,0.4,-0.0006118953708374927,1.9157333116570954,0.9951685474201366,0.9379810420238418,0.950019251733227,0.942098477517469
2.992,7.019028817581496,0.34416597976380886,0.4,-0.000598820059605489,1.916129617076698,0.9951637181947146,0.9379685848266186,0.95000474533758,0.9420841570821733
2.994,6.997707424105991,0.34394563807349776,0.4,-0.0005856934245953814,1.91651813240908,0.9951591430096979,0.9379566585795625,0.9499908387873469,0.9420704353492291
2.996,6.976859481204324,0.3437344435672097,0.4,-0.0005725176069038107,1.9168987528768515,0.9951548235574184,0.9379452651739799,0.9499775337409297,0.9420573141498733
2.998,6.956486720894449,0.3435324016455533,0.4,-0.0005592947488502738,1.9172713760671567,0.9951507614346042,0.9379344063619512,0.9499648317177777,0.9420447951699044
3.0,6.936590798053679,0.34333951632749404,0.4,-0.0005460269936537783,1.9176359019703413,0.995146958141789,0.9379240837559205,0.9499527340981373,0.9420328799493547
3.002,6.917173290392075,0.3431557902545543,0.4,-0.0005327164851104467,1.917992233017423,0.9951434150827715,0.9379142988283387,0.9499412421228508,0.9420215698822147
3.004,6.898235698437472,0.3429812246951717,0.4,-0.0005193653672721804,1.9183402741163553,0.995140133564127,0.9379050529113682,0.9499303568932072,0.9420108662162147
3.006,6.879779445532049,0.34281581954921003,0.4,-0.0005059757841263893,1.918679932687069,0.995137114794772,0.9378963471966424,0.9499200793708404,0.9420007700526611
3.008,6.861805877840373,0.34265957335262276,0.4,-0.000492549879276795,1.9190111186952756,0.9951343598855759,0.9378881827350827,0.9499104103776788,0.9419912823463283
3.01,6.844316264368974,0.3425124832822683,0.4,-0.0004790897956254143,1.9193337446850203,0.9951318698490301,0.9378805604367734,0.9499013505959435,0.9419824039054049
3.012,6.827311796997274,0.34237454516087246,0.4,-0.0004655976750556683,1.9196477258099751,0.995129645598963,0.9378734810708942,0.9498929005681979,0.9419741353914959
3.014,6.810793590519985,0.3422457534621418,0.4,-0.0004520756581167458,1.9199529798634543,0.9951276879503101,0.9378669452657081,0.9498850606974443,0.9419664773196798
3.016,6.794762682700763,0.3421261013160204,0.4,-0.0004385258837091596,1.9202494273071502,0.9951259976189326,0.9378609535086071,0.9498778312472712,0.9419594300586176
3.018,6.779220034337237,0.3420155805140927,0.4,-0.00042495048877162604,1.9205369912985706,0.9951245752214896,0.9378555061462146,0.9498712123420492,0.9419529938307217
3.02,6.764166529337219,0.34191418151513,0.4,-0.00041135160796920445,1.9208155977171755,0.9951234212753586,0.9378506033845424,0.9498652039671744,0.941947168712372
3.022,6.74960297480618,0.34182189345077846,0.4,-0.00039773137338282674,1.9210851751892,0.9951225361986087,0.9378462452892062,0.9498598059693635,0.9419419546341918
3.024,6.735530101145815,0.34173870413138735,0.4,-0.0003840919142001529,1.9213456551111596,0.9951219203100231,0.9378424317856942,0.949855018056992,0.9419373513813728
3.026,6.721948562163775,0.3416646000519781,0.4,-0.00037043535640788233,1.9215969716720287,0.9951215738291718,0.9378391626596921,0.9498508398004853,0.9419333585940559
3.028,6.708858935194391,0.34159956639834876,0.4,-0.00035676382248545546,1.9218390618740877,0.995121496876535,0.937836437557464,0.9498472706327535,0.9419299757677643
3.03,6.696261721230447,0.3415435870533177,0.4,-0.0003430794311002756,1.922071865552432,0.9951216894736752,0.9378342559862856,0.949844309849676,0.9419272022538874
3.032,6.684157345065861,0.3414966446031026,0.4,-0.0003293842968043847,1.9222953253931405,0.9951221515434593,0.9378326173149325,0.9498419566106301,0.9419250372602187
3.034,6.672546155449295,0.34145872034383107,0.4,-0.00031568052973272235,1.9225093869500982,0.9951228829103289,0.9378315207742237,0.9498402099390684,0.9419234798515445
3.036,6.661428425248553,0.3414297942881874,0.4,-0.0003019702353029013,1.9227139986604722,0.9951238833006195,0.9378309654576151,0.9498390687231415,0.9419225289502826
3.038,6.65080435162581,0.34140984517219075,0.4,-0.0002882555139166275,1.9229091118588353,0.9951251523429276,0.937830950321849,0.9498385317163648,0.9419221833371738
3.04,6.640674056223513,0.3413988504621022,0.4,-0.0002745384606626987,1.9230946807899412,0.9951266895685259,0.937831474187652,0.9498385975383319,0.9419224416520205
3.042,6.6310375853609855,0.3413967863614641,0.4,-0.00026082116502170805,1.9232706626201461,0.9951284944118247,0.9378325357404884,0.9498392646754719,0.9419233023944777
3.044,6.621894910241597,0.341403627818266,0.4,-0.0002471057105723864,1.9234370174474786,0.9951305662108807,0.9378341335313616,0.9498405314818499,0.9419247639248909
3.046,6.613245927170504,0.3414193485322404,0.4,-0.00023339417469971012,1.9235937083103587,0.9951329042079534,0.9378362659776676,0.9498423961800136,0.9419268244651842
3.048,6.605090457782841,0.34144392096228315,0.4,-0.000219688628304706,1.92374070119497,0.9951355075501032,0.9378389313640974,0.9498448568618791,0.9419294820997939
3.05,6.597428249282351,0.3414773163340017,0.4,-0.0002059911355160811,1.9238779650412827,0.995138375289839,0.9378421278435879,0.9498479114896623,0.9419327347766512
3.052,6.590258974690341,0.34151950464738423,0.4,-0.00019230375340360806,1.9240054717477344,0.9951415063858078,0.9378458534383244,0.9498515578968507,0.941936580308211
3.054,6.583582233104948,0.3415704546845981,0.4,-0.0001786285316933929,1.924123196174572,0.9951448997035284,0.937850106040786,0.9498557937892161,0.941941016372526
3.056,6.577397549970592,0.3416301340179072,0.4,-0.00016496751248495635,1.9242311161458567,0.9951485540161698,0.9378548834148425,0.9498606167458691,0.941946040514366
3.058,6.571704377357617,0.34169850901771187,0.4,-0.0001513227299702541,1.924329212450143,0.9951524680053697,0.9378601831968943,0.949866024220352,0.941951650146382
3.06,6.566502094251973,0.341775544860711,0.4,-0.00013769621015456766,1.9244174688398294,0.995156640262099,0.9378660028970609,0.9498720135417736,0.941957842550315
3.062,6.561790006854949,0.34186120553818417,0.4,-0.00012408997057939035,1.9244958720291978,0.995161069287562,0.9378723399004107,0.9498785819159787,0.9419646148782456
3.064,6.557567348892809,0.34195545386439297,0.4,-0.00011050602004723956,1.9245644116911365,0.9951657534941442,0.9378791914682391,0.9498857264267601,0.9419719641538872
3.066,6.553833281936337,0.34205825148510094,0.4,-9.694635834851958e-05,1.9246230804525697,0.9951706912063926,0.9378865547393854,0.9498934440371045,0.9419798872739223
3.068,6.550586895730145,0.3421695588862114,0.4,-8.341297599036593e-05,1.9246718738885877,0.9951758806620411,0.9378944267315953,0.9499017315904768,0.9419883810093755
3.07,6.54782720853173,0.34228933540252326,0.4,-6.990785392759483e-05,1.9247107905152971,0.9951813200130708,0.9379028043429225,0.949910585812139,0.9419974420070295
3.072,6.545553167460162,0.34241753922660145,0.4,-5.643296329568843e-05,1.9247398317813966,0.9951870073268103,0.9379116843531743,0.9499200033105067,0.942007066790881
3.074,6.543763648854361,0.3425541274177647,0.4,-4.299026514593929e-05,1.924759002058491,0.9951929405870705,0.9379210634253929,0.9499299805785363,0.9420172517636309
3.076,6.5424574586408575,0.342699055911187,0.4,-2.9581710182684192e-05,1.9247683086301517,0.9951991176953169,0.9379309381073789,0.9499405139951491,0.9420279932082157
3.078,6.541633332710984,0.34285227952711383,0.4,-1.620923850275024e-05,1.924767761679741,0.9952055364718772,0.937941304833251,0.9499515998266874,0.9420392872893736
3.08,6.541289937307405,0.3430137519801917,0.4,-2.8747793370434705e-06,1.9247573742770052,0.9952121946571826,0.9379521599250434,0.9499632342284009,0.9420511300552465
3.082,6.541425869419898,0.34318342588890904,0.4,1.0419749205597892e-05,1.9247371623634568,0.9952190899130428,0.9379634995943394,0.949975413245968,0.9420635174390178
3.084,6.5420396571903385,0.34336125278515256,0.4,2.3672440392355222e-05,1.9247071447365538,0.9952262198239543,0.9379753199439403,0.9499881328170435,0.9420764452605818
3.086,6.543129760326762,0.3435471831238698,0.4,3.688139911806506e-05,1.9246673430326962,0.9952335818984398,0.9379876169695678,0.9500013887728398,0.9420899092282488
3.088,6.544694570526465,0.3437411662928471,0.4,5.0044742154607826e-05,1.9246177817090468,0.9952411735704185,0.9380003865616007,0.9500151768397335,0.9421039049404802
3.09,6.546732411908022,0.3439431506225945,0.4,6.316059839792949e-05,1.9245584880241993,0.9952489922006068,0.9380136245068431,0.9500294926409036,0.942118427887656
3.092,6.549241541452175,0.34415308339634093,0.4,7.622710911276494e-05,1.9244894920177025,0.9952570350779482,0.9380273264903246,0.9500443316979942,0.9421334734538712
3.094,6.552220149451466,0.3443709108601384,0.4,8.92424281749443e-05,1.924410826488465,0.9952652994210704,0.9380414880971292,0.9500596894328033,0.9421490369187624
3.096,6.555666359968576,0.3445965782330707,0.4,0.00010220472231135019,1.9243225269720483,0.9952737823797712,0.9380561048142562,0.9500755611690003,0.9421651134593622
3.098,6.5595782313032345,0.34483002971757565,0.4,0.00011511217133740866,1.9242246317168714,0.9952824810365297,0.9380711720325072,0.9500919421338652,0.9421816981519819
3.1,6.5639537564676536,0.3450712085098668,0.4,0.00012796296839218084,1.9241171816593459,0.9952913924080425,0.9380866850484005,0.9501088274600522,0.9421987859741185
3.102,6.568790863670365,0.34532005681046557,0.4,0.00014075532017093935,1.9240002203979518,0.9953005134467853,0.9381026390661126,0.9501262121873766,0.9422163718063881
3.104,6.574087416808403,0.3455765158348358,0.4,0.0001534874471552964,1.9238737941662845,0.9953098410425977,0.9381190291994437,0.9501440912646233,0.9422344504344846
3.106,6.579841215967707,0.34584052582412406,0.4,0.00016615758384076827,1.9237379518050803,0.995319372024289,0.9381358504738092,0.9501624595513775,0.9422530165511601
3.108,6.5860499979316875,0.3461120260560029,0.4,0.00017876397896184287,1.9235927447332493,0.9953291031612681,0.9381530978282511,0.9501813118198736,0.942272064758228
3.11,6.5927114366978365,0.3463909548556169,0.4,0.00019130489571443627,1.9234382269179295,0.9953390311651918,0.9381707661174752,0.9502006427568664,0.9422915895685884
3.112,6.599823144002311,0.3466772496066298,0.4,0.00020377861197580434,1.9232744548435863,0.9953491526916337,0.9381888501139055,0.9502204469655168,0.9423115854082725
3.114,6.607382669852372,0.34697084676237616,0.4,0.0002161834205217964,1.9231014874801755,0.9953594643417699,0.9382073445097611,0.9502407189672987,0.9423320466185072
3.116,6.6153875030666125,0.3472716818571083,0.4,0.0002285176292415171,1.922919386250394,0.9953699626640848,0.9382262439191501,0.9502614532039201,0.9423529674577971
3.118,6.623835071822852,0.3475796895173481,0.4,0.00024077956134928416,1.9227282149960352,0.995380644156092,0.938245542880183,0.9502826440392622,0.9423743421040245
3.12,6.63272274421363,0.3478948034733348,0.4,0.0002529675555939473,1.9225280399434765,0.9953915052660696,0.938265235857101,0.9503042857613301,0.9423961646565658
3.122,6.642047828809158,0.3482169565705708,0.4,0.00026507996646545865,1.922318929668316,0.9954025423948116,0.938285317242419,0.9503263725842206,0.9424184291384217
3.124,6.651807575227701,0.3485460807814667,0.4,0.0002771151643987582,1.9221009550591819,0.9954137518973936,0.9383057813590874,0.9503488986501011,0.9424411294983631
3.126,6.661999174713199,0.34888210721707974,0.4,0.00028907153597486585,1.921874189280742,0.9954251300849473,0.9383266224626615,0.950371858031201,0.9424642596130895
3.128,6.672619760720129,0.3492249661389507,0.4,0.00030094748411924434,1.9216387077359312,0.9954366732264504,0.9383478347434872,0.9503952447318145,0.942487813289399
3.13,6.683666409505413,0.3495745869710332,0.4,0.0003127414282973248,1.9213945880274195,0.995448377550524,0.9383694123288963,0.9504190526903131,0.9425117842663706
3.132,6.695136140727352,0.3499308983117173,0.4,0.0003244518047072588,1.9211419099183495,0.995460239247242,0.9383913492854116,0.9504432757811686,0.9425361662175551
3.134,6.7070259180514125,0.35029382794594577,0.4,0.00033607706646979066,1.920880755292363,0.9954722544699465,0.9384136396209624,0.9504679078169828,0.9425609527531759
3.136,6.719332649762833,0.3506633028574231,0.4,0.0003476156838153129,1.9206112081129412,0.9954844193370717,0.9384362772871064,0.9504929425505259,0.9425861374223385
3.138,6.732053189385878,0.3510392492409127,0.4,0.0003590661442680002,1.9203333543820844,0.9954967299339746,0.9384592561812592,0.9505183736767815,0.9426117137152451
3.14,6.745184336309705,0.35142159251462535,0.4,0.0003704269528270841,1.920047282098354,0.99550918231477,0.9384825701489293,0.9505441948349972,0.9426376750654166
3.142,6.758722836420659,0.3518102573326968,0.4,0.0003816966321451653,1.9197530812143022,0.9955217725041704,0.9385062129859587,0.9505703996107391,0.9426640148519193
3.144,6.772665382740989,0.35220516759775183,0.4,0.0003928737227036256,1.919450843593313,0.9955344964993291,0.9385301784407646,0.9505969815379517,0.9426907264015952
3.146,6.7870086160737735,0.3526062464735541,0.4,0.0004039567829850374,1.9191406629658827,0.9955473502716863,0.9385544602165871,0.9506239341010192,0.9427178029912957
3.148,6.801749125654039,0.35301341639774325,0.4,0.00041494438964263266,1.9188226348853592,0.9955603297688155,0.9385790519737369,0.9506512507368313,0.9427452378501169
3.15,6.816883449805889,0.3534265990946535,0.4,0.0004258351376667309,1.918496856683173,0.9955734309162707,0.9386039473318417,0.9506789248368472,0.9427730241616361
3.152,6.83240807660562,0.3538457155882174,0.4,0.0004366276405481867,1.9181634274235755,0.9955866496194333,0.9386291398720955,0.9507069497491629,0.9428011550661486
3.154,6.848319444550599,0.3542706862149504,0.4,0.0004473205304387594,1.9178224478579213,0.9955999817653578,0.9386546231395037,0.9507353187805759,0.9428296236629021
3.156,6.864613943233936,0.3547014306370131,0.4,0.0004579124583084639,1.9174740203785086,0.9956134232246125,0.9386803906451258,0.9507640251986492,0.9428584230123314
3.158,6.881287914024693,0.3551378678553585,0.4,0.00046840209409980735,1.9171182489720138,0.9956269698531207,0.9387064358683166,0.950793062233774,0.9428875461382874
3.16,6.898337650753653,0.3555799162229508,0.4,0.00047878812687896964,1.916755239172536,0.995640617493994,0.9387327522589604,0.9508224230812282,0.9429169860302657
3.162,6.91575940040442,0.3560274934580635,0.4,0.0004890692649838352,1.9163850980142854,0.9956543619793612,0.9387593332396995,0.9508521009032314,0.9429467356456268
3.164,6.933549363809844,0.35648051665765246,0.4,0.0004992442361689328,1.916007933983933,0.9956681991321924,0.9387861722081596,0.9508820888309951,0.9429767879118132
3.166,6.951703696353555,0.3569389023108015,0.4,0.0005093117877471923,1.9156238569726598,0.9956821247681129,0.938813262539162,0.950912379966768,0.943007135728558
3.168,6.970218508676598,0.35740256631224065,0.4,0.000519270686728576,1.9152329782279132,0.995696134697212,0.9388405975869328,0.950942967385874,0.9430377719700876
3.17,6.989089867388945,0.3578714239759342,0.4,0.0005291197199554938,1.9148354103049134,0.9957102247258404,0.9388681706872979,0.9509738441387429,0.9430686894873144
3.172,7.0083137957858845,0.35834539004873883,0.4,0.0005388576942350596,1.9144312670179262,0.9957243906583977,0.9388959751598717,0.9510050032529349,0.9430998811100205
3.174,7.027886274569045,0.3588243787241268,0.4,0.0005484834364681023,1.914020663391328,0.9957386282991121,0.938924004310231,0.9510364377351543,0.9431313396490325
3.176,7.047803242572086,0.35930830365598015,0.4,0.0005579957937749845,1.9136037156104928,0.9957529334538032,0.9389522514320787,0.9510681405732546,0.9431630578983825
3.178,7.068060597490774,0.3597970779724404,0.4,0.0005673936336181467,1.9131805409725213,0.9957673019316375,0.9389807098093934,0.951100104738234,0.9431950286374603
3.18,7.088654196617494,0.3602906142898296,0.4,0.0005766758439214306,1.9127512578368424,0.9957817295468656,0.9390093727185643,0.9511323231862174,0.943227244633149
3.182,7.109579857579922,0.36078882472662654,0.4,0.0005858413331860985,1.912315985575707,0.9957962121205491,0.9390382334305141,0.9511647888604305,0.9432596986419512
3.184,7.130833359083888,0.3612916209175031,0.4,0.0005948890306036041,1.9118748445246052,0.9958107454822704,0.9390672852128017,0.951197494693158,0.9432923834120971
3.186,7.152410441660164,0.3617989140274199,0.4,0.0006038178861650326,1.911427955932629,0.9958253254718261,0.939096521331711,0.9512304336076896,0.9433252916856386
3.188,7.1743068084152135,0.3623106147657737,0.4,0.0006126268707672659,1.910975441912801,0.9958399479409049,0.9391259350543222,0.951263598520253,0.9433584162005283
3.19,7.1965181257856194,0.36282663340060173,0.4,0.0006213149763157925,1.910517425392403,0.9958546087547477,0.939155519650563,0.9512969823419309,0.9433917496926798
3.192,7.219040024296233,0.36334687977283575,0.4,0.0006298812158242169,1.9100540300633189,0.9958693037937891,0.9391852683952433,0.9513305779805642,0.9434252848980123
3.194,7.241868099321767,0.36387126331060554,0.4,0.0006383246235103915,1.9095853803324268,0.9958840289552795,0.9392151745700668,0.951364378342637,0.9434590145544742
3.196,7.264997911851876,0.36439969304359165,0.4,0.0006466442548892245,1.9091116012720541,0.9958987801548884,0.9392452314656241,0.9513983763351476,0.9434929314040508
3.198,7.288424989259419,0.3649320776174223,0.4,0.000654839186862089,1.9086328185705275,0.9959135533282865,0.9392754323833644,0.9514325648674603,0.9435270281947497
3.2,7.31214482607198,0.36546832530811607,0.4,0.0006629085178028871,1.9081491584828365,0.9959283444327071,0.9393057706375434,0.9514669368531401,0.9435612976825664
3.202,7.336152884746332,0.36600834403656357,0.4,0.0006708513676406963,1.9076607477814378,0.9959431494484847,0.9393362395571498,0.951501485211769,0.9435957326334292
3.204,7.3604445964459035,0.3665520413830505,0.4,0.0006786668779390498,1.9071677137072196,0.9959579643805725,0.9393668324878075,0.9515362028707425,0.9436303258251222
3.206,7.385015361820953,0.36709932460181793,0.4,0.0006863542119717842,1.9066701839206541,0.9959727852600343,0.9393975427936531,0.9515710827670465,0.943665070049183
3.208,7.409860551791494,0.36765010063565823,0.4,0.000693912554795502,1.9061682864531553,0.995987608145516,0.9394283638591894,0.9516061178490154,0.9436999581127827
3.21,7.434975508332688,0.3682042761305427,0.4,0.0007013411133185866,1.9056621496586696,0.9960024291246894,0.9394592890911133,0.9516413010780675,0.9437349828405776
3.212,7.460355545262741,0.36876175745028217,0.4,0.0007086391163668164,1.9051519021655186,0.9960172443156721,0.9394903119201155,0.9516766254304196,0.9437701370765366
3.214,7.485995949033015,0.36932245069121417,0.4,0.000715805814745519,1.9046376728285146,0.9960320498684224,0.9395214258026559,0.9517120838987801,0.9438054136857468
3.216,7.511891979520405,0.36988626169691907,0.4,0.0007228404812983104,1.9041195906813784,0.9960468419661069,0.9395526242227104,0.95174766949402,0.9438408055561909
3.218,7.5380388708216755,0.3704530960729575,0.4,0.0007297424109623633,1.9035977848894656,0.9960616168264419,0.9395839006934886,0.9517833752468198,0.943876305600499
3.22,7.564431832049822,0.3710228592016319,0.4,0.0007365109208202489,1.9030723847028417,0.9960763707030071,0.9396152487591256,0.9518191942092937,0.9439119067576739
3.222,7.591066048132135,0.37159545625676665,0.4,0.0007431453501482995,1.9025435194097087,0.9960910998865321,0.9396466619963415,0.9518551194565911,0.9439476019947901
3.224,7.617936680610042,0.3721707922185056,0.4,0.000749645060461535,1.9020113182902185,0.9961058007061537,0.9396781340160738,0.9518911440884715,0.9439833843086638
3.226,7.645038868440414,0.37274877188812383,0.4,0.0007560094355551036,1.9014759105706773,0.9961204695306446,0.9397096584650785,0.9519272612308564,0.9440192467274953
3.228,7.6723677287983865,0.37332929990285213,0.4,0.0007622378815422792,1.90093742537818,0.9961351027696134,0.9397412290275003,0.9519634640373562,0.9440551823124834
3.23,7.699918357881396,0.3739122807507119,0.4,0.0007683298268889691,1.900395991695674,0.9961496968746745,0.9397728394264128,0.9519997456907701,0.9440911841594102
3.232,7.727685831714498,0.37449761878535637,0.4,0.0007742847224447735,1.8998517383174875,0.9961642483405874,0.9398044834253263,0.9520360994045616,0.9441272454001961
3.234,7.755665206956635,0.37508521824091723,0.4,0.0007801020414705527,1.8993047938053296,0.9961787537063668,0.9398361548296645,0.9520725184243074,0.9441633592044271
3.236,7.783851521707931,0.3756749832468549,0.4,0.0007857812796625443,1.8987552864447872,0.9961932095563598,0.9398678474882074,0.952108996029119,0.9441995187808475
3.238,7.812239796317702,0.3762668178428062,0.4,0.0007913219551729881,1.8982033442023334,0.9962076125212935,0.9398995552945035,0.9521455255330381,0.944235717378828
3.24,7.840825034193244,0.3768606259934327,0.4,0.000796723608627301,1.8976490946828655,0.9962219592792914,0.9399312721882478,0.9521821002864048,0.9442719482897975
3.242,7.869602222609067,0.3774563116032609,0.4,0.0008019858031377617,1.8970926650877897,0.9962362465568547,0.9399629921566262,0.9522187136771977,0.9443082048486467
3.244,7.898566333516668,0.37805377853151734,0.4,0.0008071081243137482,1.8965341821736676,0.9962504711298155,0.9399947092356264,0.9522553591323459,0.9443444804350992
3.246,7.927712324354519,0.3786529306069505,0.4,0.0008120901802684901,1.8959737722114436,0.996264629824255,0.9400264175113169,0.9522920301190153,0.9443807684750513
3.248,7.957035138858309,0.3792536716426438,0.4,0.000816931601622378,1.8954115609462656,0.9962787195173887,0.9400581111210871,0.9523287201458627,0.9444170624418783
3.25,7.986529707871174,0.3798559054508093,0.4,0.0008216320415027951,1.8948476735579178,0.9962927371384206,0.9400897842548583,0.9523654227642647,0.9444533558577111
3.252,8.016190950153927,0.3804595358575656,0.4,0.0008261911755405121,1.8942822346218748,0.9963066796693629,0.9401214311562559,0.9524021315695167,0.9444896422946775
3.254,8.046013773195051,0.38106446671769567,0.4,0.0008306087018626208,1.8937153680709995,0.9963205441458208,0.940153046123749,0.9524388402020015,0.9445259153761115
3.256,8.075993074020367,0.38167060192937824,0.4,0.0008348843410820238,1.893147197157891,0.9963343276577472,0.9401846235117532,0.9524755423483319,0.9445621687777318
3.258,8.106123740002326,0.3822778454488973,0.4,0.0008390178362834964,1.8925778444178993,0.9963480273501603,0.9402161577317003,0.9525122317424604,0.9445983962287832
3.26,8.136400649668643,0.38288610130532,0.4,0.0008430089530063026,1.8920074316328215,0.9963616404238289,0.9402476432530701,0.9525489021667622,0.9446345915131484
3.262,8.166818673510344,0.383495273615146,0.4,0.0008468574792234008,1.8914360797952887,0.9963751641359244,0.9402790746043881,0.9525855474530885,0.9446707484704245
3.264,8.19737267478891,0.3841052665969194,0.4,0.0008505632253172201,1.8908639090738577,0.9963885958006367,0.9403104463741879,0.952622161483787,0.9447068609969662
3.266,8.228057510342571,0.3847159845858094,0.4,0.0008541260240520423,1.8902910387788183,0.9964019327897568,0.9403417532119365,0.952658738192697,0.9447429230468953
3.268,8.258868031391462,0.38532733204814573,0.4,0.0008575457305429716,1.8897175873287282,0.9964151725332253,0.9403729898289244,0.9526952715661114,0.9447789286330773
3.27,8.289799084341688,0.3859392135959187,0.4,0.0008608222222215282,1.8891436722176838,0.9964283125196481,0.9404041509991204,0.9527317556437103,0.9448148718280632
3.272,8.320845511587999,0.38655153400122905,0.4,0.0008639553987978517,1.8885694099833426,0.9964413502967742,0.94043523155999,0.9527681845194644,0.9448507467649986
3.274,8.352002152315139,0.3871641982106959,0.4,0.0008669451822195485,1.8879949161756988,0.9964542834719421,0.9404662264132778,0.9528045523425084,0.9448865476384974
3.276,8.383263843297547,0.3877771113598107,0.4,0.000869791516627171,1.88742030532663,0.9964671097124908,0.9404971305257539,0.9528408533179831,0.9449222687054838
3.278,8.414625419697515,0.3883901787872427,0.4,0.0008724943683063656,1.8868456909202138,0.9964798267461369,0.9405279389299249,0.9528770817078501,0.9449579042859981
3.28,8.446081715861437,0.38900330604908606,0.4,0.0008750537256366778,1.886271185363835,0.9964924323613172,0.9405586467247095,0.9529132318316745,0.944993448763971
3.282,8.477627566114275,0.38961639893305366,0.4,0.0008774695990370506,1.8856968999600772,0.9965049244074977,0.9405892490760768,0.9529492980673782,0.9450288965879629
3.284,8.509257805551892,0.3902293634726055,0.4,0.0008797420209080099,1.88512294487942,0.9965173007954479,0.9406197412176509,0.952985274851963,0.9450642422718696
3.286,8.540967270831356,0.39084210596102,0.4,0.0008818710455705691,1.8845494291337355,0.9965295594974808,0.9406501184512784,0.9530211566822048,0.9450994803955952
3.288,8.572750800958872,0.3914545329653952,0.4,0.0008838567492018531,1.8839764605506018,0.9965416985476613,0.9406803761475614,0.9530569381153172,0.9451346056056902
3.29,8.604603238075446,0.39206655134058715,0.4,0.0008856992297674714,1.88340414574843,0.996553716041978,0.9407105097463548,0.9530926137695848,0.9451696126159576
3.292,8.63651942823996,0.39267806824307216,0.4,0.0008873986069506426,1.8828325901124165,0.9965656101384834,0.9407405147572298,0.9531281783249695,0.9452044962080257
3.294,8.668494222209725,0.3932889911447414,0.4,0.0008889550220781017,1.8822618977713212,0.9965773790574011,0.9407703867598993,0.953163626523684,0.9452392512318867
3.296,8.700522476218213,0.39389922784661696,0.4,0.0008903686380427945,1.8816921715750798,0.9965890210811986,0.940800121404613,0.9531989531707387,0.9452738726064038
3.298,8.732599052750063,0.39450868649249166,0.4,0.0008916396392233886,1.881123513073249,0.9966005345546275,0.9408297144125143,0.9532341531344575,0.9453083553197844
3.3,8.76471882131301,0.3951172755824863,0.4,0.0008927682314006102,1.8805560224942945,0.9966119178847328,0.9408591615759653,0.9532692213469669,0.9453426944300225
3.302,8.796876659206863,0.39572490398652804,0.4,0.0008937546416704347,1.8799897987257161,0.9966231695408269,0.9408884587588356,0.9533041528046536,0.9453768850653064
3.304,8.829067452289186,0.396331480957738,0.4,0.0008945991183541432,1.8794249392950224,0.9966342880544342,0.9409176018967603,0.9533389425685954,0.945410922424397
3.306,8.861286095737805,0.39693691614573756,0.4,0.0008953019309052716,1.878861540351545,0.9966452720192033,0.9409465869973622,0.9533735857649636,0.9454448017769724
3.308,8.893527494809785,0.39754111960985694,0.4,0.0008958633698134696,1.878299696649109,0.9966561200907856,0.9409754101404413,0.9534080775853957,0.945478518463942
3.31,8.925786565597015,0.39814400183226084,0.4,0.0008962837465052925,1.8777395015295415,0.9966668309866864,0.9410040674781318,0.9534424132873422,0.9455120678977292
3.312,8.958058235778047,0.3987454737309686,0.4,0.0008965633932419484,1.8771810469070387,0.996677403486082,0.9410325552350272,0.9534765881943844,0.9455454455625223
3.314,8.990337445366313,0.3993454466727866,0.4,0.0008967026630140226,1.8766244232533742,0.996687836429608,0.9410608697082722,0.9535105976965255,0.945578647014497
3.316,9.022619147454385,0.39994383248613397,0.4,0.0008967019294332022,1.8760697195839604,0.9966981287191164,0.9410890072676233,0.9535444372504529,0.9456116678820048
3.318,9.054898308954405,0.40054054347377377,0.4,0.0008965615866210267,1.8755170234447531,0.9967082793174054,0.941116964355478,0.9535781023797765,0.9456445038657366
3.32,9.087169911334325,0.40113549242543234,0.4,0.0008962820490946862,1.8749664209000054,0.9967182872479161,0.9411447374868727,0.9536115886752378,0.9456771507388512
3.322,9.119428951350118,0.40172859263031796,0.4,0.0008958637516498935,1.8744179965208638,0.9967281515944034,0.94117232324945,0.9536448917948938,0.9457096043470786
3.324,9.151670441773584,0.4023197578895308,0.4,0.000895307149240856,1.8738718333748052,0.9967378715005777,0.9411997183033974,0.9536780074642751,0.9457418606087933
3.326,9.183889412115928,0.4029089025283599,0.4,0.0008946127168573713,1.8733280130159125,0.9967474461697174,0.9412269193813533,0.9537109314765181,0.9457739155150573
3.328,9.21608090934671,0.4034959414084689,0.4,0.0008937809493990753,1.8727866154759882,0.9967568748642556,0.9412539232882849,0.9537436596924704,0.9458057651296371
3.33,9.248239998608359,0.40408078993996766,0.4,0.0008928123615468657,1.8722477192564937,0.9967661569053372,0.9412807269013396,0.9537761880407755,0.9458374055889931
3.332,9.280361763925884,0.40466336409336634,0.4,0.0008917074876315348,1.8717114013213232,0.9967752916723539,0.9413073271696646,0.953808512517928,0.9458688331022408
3.334,9.312441308911922,0.4052435804114113,0.4,0.0008904668814996308,1.8711777370903941,0.9967842786024467,0.9413337211141994,0.9538406291883066,0.9459000439510835
3.336,9.344473757466794,0.4058213560207992,0.4,0.0008890911163765844,1.8706468004340597,0.9967931171899884,0.9413599058274429,0.9538725341841849,0.9459310344897233
3.338,9.376454254473694,0.4063966086437697,0.4,0.0008875807847271214,1.870118663668331,0.9968018069860384,0.9413858784731912,0.9539042237057157,0.9459618011447415
3.34,9.40837796648869,0.4069692566095734,0.4,0.0008859364981129986,1.8695933975509063,0.9968103475977719,0.9414116362862494,0.9539356940208937,0.9459923404149547
3.342,9.440240082425685,0.407539218865812,0.4,0.0008841588870480834,1.8690710712780025,0.9968187386878887,0.9414371765721192,0.9539669414654963,0.9460226488712487
3.344,9.472035814235978,0.4081064149896519,0.4,0.0008822486008508181,1.868551752481977,0.9968269799739944,0.9414624967066596,0.9539979624430007,0.9460527231563833
3.346,9.503760397582596,0.4086707651989076,0.4,0.0008802063074940856,1.8680355072297365,0.996835071227961,0.9414875941357224,0.9540287534244798,0.9460825599847769
3.348,9.535409092509056,0.4092321903629902,0.4,0.0008780326934525235,1.8675224000219266,0.9968430122752648,0.9415124663747647,0.9540593109484765,0.9461121561422652
3.35,9.566977184102692,0.4097906120137278,0.4,0.0008757284635473012,1.867012493792892,0.9968508029943014,0.941537111008437,0.9540896316208572,0.9461415084858373
3.352,9.598459983152255,0.4103459523560451,0.4,0.0008732943407884071,1.8665058499113971,0.9968584433156816,0.9415615256901491,0.9541197121146446,0.9461706139433513
3.354,9.629852826799876,0.41089813427850985,0.4,0.0008707310662144629,1.8660025281821049,0.9968659332215042,0.9415857081416111,0.9541495491698309,0.9461994695132241
3.356,9.661151079187134,0.411447081363739,0.4,0.000868039398730114,1.865502586847797,0.9968732727446105,0.9416096561523559,0.9541791395931697,0.946228072264103
3.358,9.692350132095315,0.41199271789866565,0.4,0.0008652201149410099,1.865006082592333,0.9968804619678187,0.9416333675792367,0.9542084802579509,0.946256419334515
3.36,9.723445405579598,0.41253496888466323,0.4,0.000862274008986428,1.8645130705443327,0.9968875010231394,0.941656840345906,0.9542375681037552,0.946284507932495
3.362,9.754432348597259,0.41307376004752844,0.4,0.0008592018923695537,1.8640236042815799,0.9968943900909736,0.9416800724422746,0.9542664001361909,0.9463123353351955
3.364,9.78530643962964,0.41360901784731763,0.4,0.0008560045937854705,1.8635377358361258,0.9969011293992922,0.9417030619239488,0.9542949734266131,0.946339898888477
3.366,9.816063187297974,0.41414066948803907,0.4,0.0008526829589468755,1.8630555157000939,0.996907719222799,0.9417258069116516,0.9543232851118255,0.9463671960064776
3.368,9.846698130972799,0.4146686429271961,0.4,0.0008492378504075731,1.8625769928321627,0.9969141598820777,0.9417483055906225,0.9543513323937645,0.9463942241711664
3.37,9.877206841377077,0.41519286688518325,0.4,0.0008456701473837624,1.8621022146647277,0.9969204517427226,0.9417705562100026,0.9543791125391682,0.9464209809318789
3.372,9.907584921182742,0.4157132708545318,0.4,0.0008419807455731744,1.861631227111723,0.9969265952144554,0.9417925570821994,0.9544066228792284,0.9464474639048344
3.374,9.937828005600798,0.41622978510900427,0.4,0.0008381705569720712,1.8611640745770879,0.9969325907502256,0.9418143065822387,0.9544338608092283,0.946473670772638
3.376,9.967931762964685,0.4167423407125359,0.4,0.0008342405096901683,1.8607007999638792,0.9969384388453003,0.9418358031470974,0.9544608237881645,0.9464995992837658
3.378,9.997891895307063,0.4172508695280249,0.4,0.0008301915477634888,1.860241444684001,0.9969441400363388,0.9418570452750229,0.9544875093383545,0.9465252472520354
3.38,10.027704138929698,0.4177553042259645,0.4,0.0008260246309652135,1.8597860486685533,0.9969496949004537,0.9418780315248377,0.9545139150450304,0.9465506125560604
3.382,10.057364264966623,0.41825557829292304,0.4,0.000821740734614535,1.8593346503787744,0.9969551040542644,0.9418987605152301,0.9545400385559204,0.9465756931386932
3.384,10.086868079940267,0.4187516260398646,0.4,0.0008173408493835811,1.8588872868175739,0.9969603681529353,0.9419192309240307,0.9545658775808151,0.9466004870064506
3.386,10.116211426310716,0.4192433826103132,0.4,0.0008128259811024165,1.858443993541635,0.9969654878892062,0.9419394414874779,0.9545914298911238,0.9466249922289296
3.388,10.145390183017808,0.41973078398835884,0.4,0.0008081971505621868,1.8580048046740805,0.9969704639924126,0.9419593909994697,0.9546166933194162,0.9466492069382093
3.39,10.174400266016203,0.42021376700650326,0.4,0.0008034553933164149,1.8575697529176807,0.9969752972274962,0.9419790783108055,0.954641665758956,0.9466731293282403
3.392,10.203237628803183,0.42069226935334425,0.4,0.0007986017594805166,1.8571388695685933,0.9969799883940076,0.9419985023284166,0.9546663451632201,0.9466967576542239
3.394,10.231898262939296,0.42116622958110156,0.4,0.0007936373135295412,1.8567121845306207,0.9969845383251024,0.9420176620145875,0.9546907295454111,0.9467200902319814
3.396,10.260378198561577,0.42163558711297744,0.4,0.0007885631340942096,1.8562897263299725,0.9969889478865268,0.9420365563861647,0.9547148169779548,0.9467431254373097
3.398,10.28867350488952,0.4221002822503582,0.4,0.0007833803137552512,1.8558715221305107,0.9969932179756038,0.9420551845137625,0.9547386055919954,0.9467658617053322
3.4,10.316780290723486,0.4225602561798481,0.4,0.0007780899588361159,1.8554575977494734,0.9969973495202041,0.9420735455209541,0.9547620935768742,0.9467882975298365
3.402,10.344694704935748,0.42301545098014304,0.4,0.0007726931891940614,1.8550479776736533,0.9970013434777221,0.9420916385834605,0.9547852791796057,0.9468104314626068
3.404,10.372412936953863,0.4234658096287366,0.4,0.0007671911380096926,1.8546426850760223,0.9970052008340399,0.9421094629283298,0.954808160704343,0.9468322621127468
3.406,10.399931217236562,0.42391127600846257,0.4,0.0007615849515749531,1.854241741832782,0.9970089226024915,0.9421270178331101,0.9548307365118356,0.9468537881459955
3.408,10.427245817741866,0.4243517949138709,0.4,0.0007558757890796467,1.8538451685408273,0.9970125098228246,0.9421443026250195,0.9548530050188826,0.9468750082840368
3.41,10.45435305238759,0.4247873120574372,0.4,0.0007500648223964887,1.8534529845356091,0.9970159635601561,0.9421613166801073,0.9548749646977763,0.9468959213038026
3.412,10.481249277503995,0.42521777407560574,0.4,0.0007441532358647659,1.8530652079093757,0.9970192849039313,0.9421780594224145,0.9548966140757431,0.9469165260367717
3.414,10.50793089227871,0.42564312853466557,0.4,0.0007381422260726029,1.8526818555297815,0.9970224749668782,0.942194530323128,0.9549179517343761,0.9469368213682615
3.416,10.53439433919371,0.42606332393645674,0.4,0.0007320330016379173,1.8523029430588476,0.9970255348839628,0.9422107288997339,0.9549389763090644,0.9469568062367171
3.418,10.560636104454474,0.4264783097239128,0.4,0.000725826782988059,1.851928484972253,0.9970284658113457,0.9422266547151651,0.954959686488418,0.9469764796329955
3.42,10.58665271841109,0.42688803628643057,0.4,0.0007195248021382168,1.8515584945789494,0.9970312689253382,0.9422423073769521,0.954980081013688,0.9469958405996475
3.422,10.61244075597145,0.42729245496507356,0.4,0.0007131283024685885,1.8511929840410712,0.9970339454213597,0.9422576865363662,0.9550001586781824,0.947014888230196
3.424,10.637996837006328,0.42769151805760675,0.4,0.000706638538500398,1.850831964394141,0.9970364965129002,0.9422727918875681,0.9550199183266812,0.947033621668412
3.426,10.66331762674645,0.42808517882336145,0.4,0.0007000567756707531,1.8504754455675376,0.9970389234304818,0.9422876231667517,0.9550393588548469,0.9470520401075901
3.428,10.688399836171339,0.42847339148793057,0.4,0.0006933842901064311,1.8501234364052221,0.9970412274206275,0.9423021801512924,0.9550584792086337,0.947070142789822
