Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.43,10.713240222390123,0.42885611124769635,0.4,0.0006866223683965839,1.8497759446867026,0.9970434097448306,0.9423164626588921,0.9550772783836945,0.9470879290052682
3.432,10.73783558901401,0.429233294274187,0.4,0.0006797723073644502,1.849432977148219,0.9970454716785316,0.9423304705467306,0.9550957554247868,0.9471053980914323
3.434,10.762182786520643,0.4296048977182636,0.4,0.000672835413838067,1.849094539504135,0.997047414510099,0.9423442037106147,0.9551139094251777,0.9471225494324336
3.436,10.786278712610091,0.42997087971413966,0.4,0.0006658130044200665,1.8487606364685196,0.9970492395398166,0.9423576620841337,0.9551317395260499,0.9471393824582811
3.438,10.810120312552613,0.4303311993832277,0.4,0.0006587064052565527,1.8484312717769027,0.9970509480788765,0.9423708456378164,0.9551492449159046,0.9471558966441493
3.44,10.83370457952801,0.43068581683781904,0.4,0.0006515169518051433,1.8481064482081881,0.997052541448381,0.9423837543782914,0.9551664248299676,0.9471720915096556
3.442,10.857028554956697,0.43103469318459403,0.4,0.0006442459886021685,1.847786167606708,0.9970540209783492,0.9423963883474534,0.9551832785495956,0.9471879666181398
3.444,10.88008932882229,0.43137779052796,0.4,0.0006368948690291175,1.847470430904404,0.9970553880067351,0.9424087476216336,0.9551998054016829,0.9472035215759466
3.446,10.902884039985858,0.4317150719732237,0.4,0.0006294649550783188,1.8471592381431172,0.9970566438784527,0.9424208323107754,0.9552160047580708,0.9472187560317119
3.448,10.925409876491646,0.43204650162959185,0.4,0.000621957617117948,1.846852588496974,0.9970577899444096,0.9424326425576159,0.9552318760349583,0.9472336696756527
3.45,10.9476640758644,0.43237204461300344,0.4,0.0006143742336563496,1.846550480294845,0.9970588275605526,0.9424441785368741,0.955247418692316,0.9472482622388597
3.452,10.969643925398133,0.4326916670487956,0.4,0.0006067161911057641,1.8462529110428745,0.9970597580869228,0.9424554404544463,0.9552626322333019,0.9472625334925971
3.454,10.991346762436432,0.43300533607419533,0.4,0.0005989848835454489,1.8459598774470483,0.9970605828867194,0.9424664285466077,0.9552775162036812,0.9472764832476054
3.456,11.012769974644165,0.4333130198406495,0.4,0.0005911817124842831,1.8456713754358012,0.9970613033253792,0.9424771430792233,0.9552920701912492,0.9472901113534106
3.458,11.033911000270704,0.43361468751598314,0.4,0.0005833080866228445,1.8453874001826336,0.9970619207696643,0.9424875843469661,0.9553062938252583,0.9473034176976393
3.46,11.054767328404496,0.43391030928638985,0.4,0.0005753654216150497,1.8451079461287332,0.9970624365867635,0.9424977526725438,0.9553201867758488,0.9473164022053392
3.462,11.075336499219134,0.434199856358257,0.4,0.0005673551398293445,1.8448330070055794,0.997062852143407,0.9425076484059357,0.9553337487534854,0.9473290648383077
3.464,11.09561610421072,0.4344833009598215,0.4,0.0005592786701095359,1.8445625758575235,0.9970631688049938,0.9425172719236388,0.9553469795083974,0.9473414055944273
3.466,11.115603786426721,0.434760616342663,0.4,0.0005511374475352515,1.8442966450643166,0.9970633879347321,0.9425266236279222,0.9553598788300243,0.9473534245070062
3.468,11.135297240686103,0.4350317767830246,0.4,0.0005429329131821206,1.8440352063635874,0.9970635108927954,0.9425357039460944,0.9553724465464678,0.9473651216441303
3.47,11.154694213790897,0.4352967575829755,0.4,0.0005346665138816578,1.8437782508732399,0.9970635390354927,0.9425445133297803,0.9553846825239488,0.9473764971080205
3.472,11.173792504729049,0.43555553507140116,0.4,0.000526339701980947,1.8435257691137665,0.9970634737144526,0.9425530522542085,0.9553965866662711,0.9473875510343998
3.474,11.192589964868693,0.4358080866048346,0.4,0.0005179539351021061,1.8432777510304605,0.9970633162758246,0.9425613212175118,0.9554081589142912,0.9473982835918688
3.476,11.211084498143686,0.43605439056811907,0.4,0.0005095106759016278,1.8430341860155077,0.997063068059494,0.942569320740037,0.9554193992453943,0.9474086949812908
3.478,11.229274061230537,0.4362944263749101,0.4,0.0005010113918295771,1.8427950629299539,0.9970627303983157,0.9425770513636694,0.9554303076729787,0.9474187854351847
3.48,11.247156663716614,0.43652817446801323,0.4,0.0004924575548887443,1.8425603701255266,0.9970623046173618,0.9425845136511692,0.9554408842459452,0.9474285552171305
3.482,11.26473036825974,0.4367556163195585,0.4,0.0004838506413937283,1.8423300954662978,0.997061792033188,0.9425917081855195,0.9554511290481975,0.9474380046211826
3.484,11.281993290739042,0.4369767344310145,0.4,0.0004751921317300522,1.8421042263501815,0.9970611939531162,0.9425986355692878,0.9554610421981454,0.9474471339712931
3.486,11.298943600397209,0.43719151233303866,0.4,0.00046648351011328545,1.8418827497302452,0.9970605116745354,0.9426052964240025,0.9554706238482213,0.9474559436207478
3.488,11.315579519974,0.4373999345851706,0.4,0.00045772626434827297,1.8416656521358252,0.9970597464842188,0.9426116913895405,0.9554798741843993,0.9474644339516104
3.49,11.331899325831165,0.43760198677536144,0.4,0.00044892188558844635,1.8414529196934375,0.9970588996576614,0.9426178211235308,0.955488793425728,0.9474726053741802
3.492,11.347901348068625,0.4377976555193462,0.4,0.00044007186809531665,1.8412445381474636,0.9970579724584345,0.9426236863007714,0.9554973818238678,0.9474804583264591
3.494,11.363583970632073,0.4379869284598564,0.4,0.00043117770899812354,1.8410404928806081,0.9970569661375591,0.9426292876126607,0.9555056396626396,0.9474879932736316
3.496,11.378945631411856,0.43816979426567587,0.4,0.00042224090805374054,1.8408407689341089,0.9970558819328978,0.9426346257666426,0.9555135672575794,0.9474952107075539
3.498,11.393984822333282,0.4383462426305373,0.4,0.00041326296740681033,1.8406453510276946,0.9970547210685674,0.9426397014856688,0.9555211649555063,0.947502111146259
3.5,11.408700089438238,0.43851626427186446,0.4,0.0004042453913502094,1.840454223579273,0.9970534847543693,0.9426445155076734,0.9555284331340952,0.94750869513347
3.502,11.423090032958246,0.4386798509293571,0.4,0.0003951896860858179,1.8402673707243409,0.99705217418524,0.9426490685850647,0.9555353722014622,0.9475149632381277
3.504,11.437153307378871,0.4388369953634216,0.4,0.00038609735948567984,1.8400847763351094,0.997050790540722,0.9426533614842312,0.955541982595757,0.9475209160539291
3.506,11.45088862149555,0.4389876913534472,0.4,0.0003769699208535706,1.8399064240393261,0.9970493349844531,0.9426573949850636,0.9555482647847672,0.9475265541988805
3.508,11.464294738460868,0.4391319336959287,0.4,0.0003678088806869868,1.839732297238791,0.9970478086636796,0.942661169880493,0.9555542192655315,0.9475318783148615
3.51,11.477370475823234,0.4392697182024374,0.4,0.0003586157504396451,1.8395623791275502,0.9970462127087834,0.9426646869760429,0.9555598465639606,0.9475368890672013
3.512,11.490114705557053,0.4394010416974389,0.4,0.0003493920422844626,1.8393966527097654,0.9970445482328366,0.9426679470894003,0.9555651472344728,0.9475415871442704
3.514,11.502526354084347,0.4395259020159621,0.4,0.0003401392688771191,1.8392351008172423,0.9970428163311723,0.94267095105,0.955570121859635,0.9475459732570826
3.516,11.514604402287903,0.4396442980011151,0.4,0.00033085894312017084,1.8390777061266135,0.9970410180809763,0.9426736996986254,0.955574771049815,0.9475500481389111
3.518,11.5263478855159,0.4397562295014563,0.4,0.00032155257792781705,1.838924451176167,0.9970391545409023,0.9426761938870278,0.9555790954428466,0.9475538125449181
3.52,11.537755893578133,0.43986169736821246,0.4,0.0003122216859912867,1.8387753183823103,0.997037226750705,0.9426784344775595,0.9555830957037016,0.9475572672517973
3.522,11.548827570733746,0.43996070345235266,0.4,0.00030286777954494727,1.8386302900556613,0.9970352357308961,0.9426804223428232,0.9555867725241732,0.9475604130574288
3.524,11.559562115670605,0.4400532506015169,0.4,0.0002934923701331031,1.8384893484167633,0.99703318248242,0.9426821583653394,0.9555901266225709,0.9475632507805483
3.526,11.569958781476258,0.44013934265679416,0.4,0.0002840969683775835,1.8383524756114102,0.9970310679863515,0.942683643437229,0.9555931587434232,0.9475657812604297
3.528,11.580016875600561,0.4402189844493615,0.4,0.0002746830837460881,1.8382196537255795,0.9970288932036143,0.9426848784599126,0.9555958696571936,0.9475680053565795
3.53,11.589735759809969,0.4402921817969768,0.4,0.00026525222432139,1.8380908647999648,0.9970266590747207,0.9426858643438257,0.9555982601600044,0.947569923948446
3.532,11.599114850133537,0.44035894150032906,0.4,0.0002558058965713627,1.8379660908441007,0.9970243665195314,0.9426866020081505,0.9556003310733721,0.9475715379351416
3.534,11.608153616800656,0.44041927133924863,0.4,0.0002463456051199309,1.837845313850076,0.9970220164370384,0.9426870923805651,0.9556020832439533,0.9475728482351775
3.536,11.616851584170568,0.44047318006877384,0.4,0.00023687285251891202,1.837728515805826,0.9970196097051672,0.942687336397007,0.9556035175433004,0.9475738557862127
3.538,11.62520833065367,0.440520677415082,0.4,0.0002273891390208465,1.8376156787080034,0.9970171471805999,0.9426873350014535,0.9556046348676268,0.9475745615448142
3.54,11.63322348862467,0.44056177407127883,0.4,0.00021789596235278363,1.8375067845744182,0.9970146296986214,0.9426870891457197,0.9556054361375843,0.9475749664862341
3.542,11.640896744327613,0.4405964816930518,0.4,0.00020839481749112155,1.8374018154560452,0.9970120580729839,0.9426865997892707,0.9556059222980483,0.9475750716041953
3.544,11.648227837772815,0.44062481289418626,0.4,0.00019888719643746603,1.8373007534485906,0.9970094330957938,0.9426858678990507,0.9556060943179162,0.9475748779106935
3.546,11.655216562625759,0.44064678124194634,0.4,0.00018937458799560757,1.8372035807036202,0.9970067555374185,0.9426848944493275,0.9556059531899115,0.9475743864358102
3.548,11.661862766087976,0.44066240125232325,0.4,0.00017985847754958015,1.8371102794392378,0.9970040261464149,0.9426836804215533,0.955605499930402,0.9475735982275401
3.55,11.668166348769947,0.4406716883851465,0.4,0.00017034034684290056,1.8370208319503165,0.9970012456494767,0.9426822268042407,0.9556047355792258,0.9475725143516286
3.552,11.674127264556102,0.44067465903906733,0.4,0.00016082167375895215,1.8369352206182774,0.9969984147514035,0.9426805345928551,0.9556036611995268,0.9475711358914258
3.554,11.679745520461903,0.4406713305464073,0.4,0.00015130393210261017,1.836853427920413,0.9969955341350898,0.9426786047897209,0.9556022778776014,0.947569463947749
3.556,11.685021176483128,0.4406617211678806,0.4,0.00014178859138307254,1.8367754364387505,0.9969926044615335,0.9426764384039433,0.9556005867227527,0.9475674996387594
3.558,11.68995434543731,0.44064585008718293,0.4,0.00013227711659799301,1.8367012288684619,0.9969896263698641,0.9426740364513477,0.955598588867156,0.9475652440998514
3.56,11.694545192797477,0.44062373740545835,0.4,0.00012277096801887965,1.8366307880258061,0.9969866004773924,0.9426713999544301,0.9555962854657328,0.9475626984835533
3.562,11.69879393651816,0.4405954041356353,0.4,0.00011327160097785499,1.8365640968556138,0.996983527379677,0.9426685299423228,0.9555936776960325,0.947559863959438
3.564,11.702700846853752,0.4405608721966372,0.4,0.00010378046565574035,1.8365011384383045,0.9969804076506122,0.9426654274507787,0.9555907667581268,0.94755674171405
3.566,11.706266246169278,0.4405201644074729,0.4,9.42990068715605e-05,1.8364418959964453,0.9969772418425342,0.9426620935221645,0.9555875538745092,0.9475533329508384
3.568,11.709490508743597,0.44047330448119987,0.4,8.482866387342998e-05,1.836386352900837,0.9969740304863458,0.9426585292054704,0.9555840402900043,0.9475496388901055
3.57,11.712374060565098,0.44042031701876727,0.4,7.537087013091696e-05,1.8363344926761465,0.9969707740916598,0.9426547355563338,0.9555802272716865,0.947545660768963
3.572,11.714917379119976,0.4403612275027386,0.4,6.592705312884577e-05,1.8362862990060633,0.9969674731469621,0.9426507136370764,0.955576116108807,0.9475413998413026
3.574,11.717120993173078,0.44029606229089513,0.4,5.649863416263262e-05,1.8362417557380044,0.9969641281197903,0.9426464645167529,0.9555717081127274,0.9475368573777742
3.576,11.718985482541425,0.4402248486097192,0.4,4.7087028135115845e-05,1.8362008468873465,0.9969607394569325,0.9426419892712157,0.9555670046168626,0.9475320346657761
3.578,11.720511477860448,0.4401476145477639,0.4,3.7693643354974194e-05,1.8361635566412062,0.9969573075846417,0.9426372889831892,0.955562006976631,0.9475269330094547
3.58,11.721699660342997,0.44006438904890455,0.4,2.831988133669393e-05,1.8361298693617534,0.9969538329088701,0.9426323647423598,0.9555567165694132,0.9475215537297151
3.582,11.722550761531163,0.4399752019054752,0.4,1.896713660217779e-05,1.836099769589073,0.9969503158155153,0.9426272176454741,0.955551134794515,0.9475158981642389
3.584,11.723065563041013,0.4398800837512958,0.4,9.636796483955891e-06,1.8360732420435695,0.9969467566706902,0.9426218487964536,0.9555452630731426,0.9475099676675159
3.586,11.723244896300239,0.4397790660545821,0.4,3.302409300912736e-07,1.8360502716279166,0.9969431558210021,0.942616259306517,0.9555391028483792,0.9475037636108791
3.588,11.723089642278843,0.43967218111075024,0.4,-8.951157689260846e-06,1.8360308434285628,0.9969395135938528,0.9426104502943164,0.9555326555851726,0.9474972873825546
3.59,11.722600731212871,0.43955946203510876,0.4,-1.8206034773547883e-05,1.8360149427167867,0.9969358302977515,0.9426044228860828,0.9555259227703268,0.947490540387715
3.592,11.721779142321287,0.4394409427554423,0.4,-2.743303368181e-05,1.836002554949312,0.9969321062226443,0.9425981782157833,0.9555189059125004,0.9474835240485442
3.594,11.720625903516027,0.4393166580044924,0.4,-3.6630805920874287e-05,1.8359936657684803,0.9969283416402573,0.9425917174252877,0.9555116065422113,0.9474762398043092
3.596,11.71914209110532,0.43918664331232843,0.4,-4.579801133179465e-05,1.8359882610019949,0.9969245368044561,0.9425850416645462,0.9555040262118468,0.9474686891114394
3.598,11.717328829490338,0.4390509349986177,0.4,-5.493331827444719e-05,1.8359863266622267,0.9969206919516175,0.9425781520917752,0.955496166495679,0.9474608734436142
3.6,11.715187290855203,0.43890957016479193,0.4,-6.403540381032262e-05,1.8359878489451051,0.9969168073010163,0.9425710498736546,0.9554880289898862,0.9474527942918566
3.602,11.712718694850489,0.438762586686113,0.4,-7.310295388342694e-05,1.8359928142285762,0.9969128830552243,0.9425637361855307,0.9554796153125776,0.9474444531646341
3.604,11.709924308270203,0.43861002320363807,0.4,-8.213466349933201e-05,1.836001209070656,0.9969089194005242,0.9425562122116315,0.9554709271038254,0.9474358515879667
3.606,11.706805444722386,0.43845191911608605,0.4,-9.112923690228836e-05,1.8360130202070681,0.9969049165073326,0.9425484791452865,0.9554619660256972,0.9474269911055395
3.608,11.703363464293362,0.43828831457161055,0.4,-0.0001000853877504418,1.8360282345484809,0.9969008745306396,0.9425405381891567,0.955452733762297,0.9474178732788227
3.61,11.699599773205707,0.4381192504594715,0.4,-0.00010900183928906772,1.8360468391773437,0.9968967936104564,0.9425323905554722,0.9554432320198071,0.9474084996871963
3.612,11.695515823470027,0.4379447684016166,0.4,-0.00011787732452186477,1.8360688213443361,0.9968926738722759,0.9425240374662741,0.9554334625265346,0.9473988719280805
3.614,11.691113112530603,0.4377649107441708,0.4,-0.0001267105863802225,1.836094168464426,0.996888515427544,0.9425154801536663,0.9554234270329605,0.9473889916170692
3.616,11.68639318290497,0.43757972054883093,0.4,-0.00013550037789050558,1.8361228681125585,0.9968843183741417,0.9425067198600713,0.9554131273117932,0.9473788603880712
3.618,11.681357621817531,0.4373892415841745,0.4,-0.0001442454623392698,1.8361549080189659,0.9968800827968757,0.9424977578384937,0.9554025651580229,0.9473684798934521
3.62,11.676008060827229,0.43719351831687653,0.4,-0.00015294461343645283,1.8361902760641173,0.9968758087679809,0.9424885953527866,0.95539174238898,0.9473578518041819
3.622,11.670346175449419,0.43699259590284345,0.4,-0.00016159661547645617,1.836228960273316,0.9968714963476297,0.9424792336779264,0.9553806608443945,0.9473469778099862
3.624,11.66437368477194,0.4367865201782575,0.4,-0.00017020026349716147,1.8362709488109408,0.9968671455844517,0.9424696741002893,0.9553693223864588,0.9473358596195003
3.626,11.658092351065537,0.4365753376505426,0.4,-0.0001787543634367989,1.8363162299743552,0.9968627565160598,0.9424599179179332,0.9553577288998886,0.9473244989604234
3.628,11.651503979388638,0.4363590954892425,0.4,-0.00018725773228871065,1.8363647921874795,0.9968583291695875,0.9424499664408837,0.95534588229199,0.9473128975796798
3.63,11.644610417186636,0.4361378415168231,0.4,-0.00019570919825392927,1.8364166239940412,0.9968538635622285,0.9424398209914242,0.9553337844927231,0.9473010572435793
3.632,11.637413553885679,0.435911624199392,0.4,-0.00020410760089161292,1.8364717140505102,0.9968493597017876,0.9424294829043862,0.9553214374547692,0.9472889797379792
3.634,11.629915320481125,0.43568049263734293,0.4,-0.00021245179126725962,1.8365300511187288,0.9968448175872351,0.9424189535274459,0.9553088431535964,0.9472766668684479
3.636,11.622117689120651,0.43544449655592266,0.4,-0.00022074063209874222,1.836591624058244,0.9968402372092693,0.9424082342214207,0.9552960035875269,0.9472641204604311
3.638,11.614022672682204,0.4352036862957259,0.4,-0.00022897299790008765,1.8366564218183503,0.9968356185508822,0.9423973263605672,0.955282920777802,0.9472513423594148
3.64,11.605632324346754,0.43495811280311353,0.4,-0.00023714777512304208,1.8367244334298563,0.9968309615879324,0.9423862313328828,0.9552695967686495,0.9472383344310937
3.642,11.596948737166047,0.4347078276205647,0.4,-0.00024526386229634713,1.8367956479965815,0.9968262662897203,0.9423749505404063,0.9552560336273475,0.9472250985615348
3.644,11.58797404362534,0.4344528828769544,0.4,-0.0002533201701627692,1.8368700546865926,0.9968215326195686,0.942363485399519,0.9552422334442874,0.9472116366573425
3.646,11.578710415201286,0.43419333127776805,0.4,-0.0002613156218138078,1.8369476427231912,0.9968167605354072,0.942351837341247,0.9552281983330376,0.9471979506458232
3.648,11.569160061914966,0.4339292260952448,0.4,-0.0002692491528221251,1.8370284013756613,0.9968119499903589,0.9423400078115636,0.9552139304304041,0.9471840424751489
3.65,11.559325231880235,0.43366062115846216,0.4,-0.0002771197113716253,1.8371123199497874,0.9968071009333294,0.9423279982716892,0.9551994318964871,0.9471699141145163
3.652,11.549208210847402,0.43338757084335117,0.4,-0.00028492625838522426,1.8371993877781527,0.9968022133095987,0.9423158101983913,0.9551847049147398,0.947155567554309
3.654,11.538811321742367,0.43311013006265675,0.4,-0.00029266776765024045,1.8372895942102294,0.9967972870614147,0.9423034450842828,0.9551697516920197,0.9471410048062526
3.656,11.528136924201277,0.43282835425583505,0.4,-0.00030034322594144823,1.8373829286022667,0.9967923221285883,0.9422909044381194,0.9551545744586405,0.9471262279035708
3.658,11.517187414100801,0.4325422993788919,0.4,-0.0003079516331417251,1.8374793803069964,0.9967873184490872,0.9422781897850919,0.9551391754684198,0.9471112389011355
3.66,11.505965223084097,0.4322520218941702,0.4,-0.0003154920023603341,1.8375789386631565,0.9967822759596325,0.9422653026671195,0.9551235569987223,0.9470960398756164
3.662,11.494472818082578,0.431957578760077,0.4,-0.0003229633600487754,1.8376815929848482,0.9967771945962933,0.9422522446431363,0.9551077213505005,0.9470806329256249
3.664,11.482712700833531,0.4316590274207628,0.4,-0.0003303647461142476,1.8377873325507392,0.9967720742950829,0.9422390172893784,0.9550916708483315,0.9470650201718553
3.666,11.47068740739372,0.4313564257957472,0.4,-0.0003376952140306539,1.8378961465931196,0.9967669149925495,0.9422256221996627,0.9550754078404481,0.9470492037572208
3.668,11.45839950764901,0.4310498322694972,0.4,-0.00034495383094719484,1.8380080242868249,0.9967617166263705,0.9422120609856645,0.9550589346987662,0.9470331858469849
3.67,11.445851604820149,0.43073930568095686,0.4,-0.0003521396777944843,1.8381229547380353,0.9967564791359417,0.9421983352771899,0.9550422538189084,0.9470169686288892
3.672,11.433046334964747,0.43042490531303274,0.4,-0.0003592518493882291,1.838240926972961,0.9967512024629646,0.9421844467224423,0.9550253676202201,0.9470005543132731
3.674,11.41998636647561,0.430106690882035,0.4,-0.00036628945453041195,1.8383619299264307,0.9967458865520307,0.942170396988284,0.9550082785457824,0.9469839451331922
3.676,11.406674399575424,0.4297847225270758,0.4,-0.00037325161610801764,1.8384859524303847,0.9967405313512027,0.9421561877604928,0.9549909890624181,0.9469671433445249
3.678,11.393113165807979,0.42945906079942964,0.4,-0.00038013747118924367,1.8386129832022935,0.9967351368125922,0.9421418207440106,0.9549735016606924,0.9469501512260788
3.68,11.37930542752592,0.42912976665185376,0.4,-0.00038694617111723577,1.838743010833505,0.9967297028929321,0.9421272976631876,0.9549558188549073,0.9469329710796863
3.682,11.365253977375236,0.42879690142787263,0.4,-0.00039367688160129075,1.8388760237775386,0.9967242295541455,0.9421126202620181,0.9549379431830901,0.9469156052302954
3.684,11.350961637776443,0.42846052685102765,0.4,-0.0004003287828055671,1.8390120103383312,0.9967187167639089,0.9420977903043705,0.9549198772069731,0.9468980560260519
3.686,11.336431260402675,0.4281207050140945,0.4,-0.00040690106943524763,1.8391509586584494,0.9967131644962094,0.9420828095742075,0.9549016235119703,0.9468803258383762
3.688,11.321665725654668,0.42777749836826967,0.4,-0.00041339295082019493,1.8392928567072797,0.9967075727318983,0.9420676798758025,0.954883184707144,0.9468624170620307
3.69,11.306667942132837,0.42743096971232697,0.4,-0.00041980365099604516,1.8394376922692053,0.9967019414592342,0.9420524030339423,0.954864563425164,0.9468443321151793
3.692,11.291440846106408,0.4270811821817472,0.4,-0.00042613240878278076,1.8395854529317828,0.9966962706744237,0.9420369808941264,0.9548457623222619,0.9468260734394394
3.694,11.275987400979842,0.4267281992378237,0.4,-0.00043237847786073023,1.8397361260739278,0.9966905603821529,0.9420214153227542,0.954826784078175,0.9468076434999251
3.696,11.260310596756504,0.42637208465674237,0.4,-0.00043854112684403487,1.8398896988541245,0.9966848105961106,0.9420057082073051,0.9548076313960827,0.9467890447852814
3.698,11.244413449499785,0.4260129025186423,0.4,-0.00044461963935153243,1.8400461581986631,0.9966790213395063,0.9419898614565074,0.9547883070025369,0.9467702798077092
3.7,11.228299000791672,0.42565071719665426,0.4,-0.00045061331407509757,1.8402054907899248,0.9966731926455764,0.941973877000499,0.9547688136473815,0.946751351102982
3.702,11.211970317188953,0.4252855933459242,0.4,-0.00045652146484539133,1.840367683054716,0.9966673245580855,0.9419577567909767,0.9547491541036637,0.9467322612304513
3.704,11.195430489677051,0.42491759589261807,0.4,-0.00046234342069505886,1.8405327211526705,0.9966614171318166,0.9419415028013376,0.9547293311675383,0.9467130127730443
3.706,11.178682633121674,0.42454679002291384,0.4,-0.0004680785259193295,1.840700590964726,0.9966554704330505,0.9419251170268056,0.9547093476581615,0.9466936083372498
3.708,11.161729885718291,0.4241732411719825,0.4,-0.000473726140134059,1.8408712780816865,0.9966494845400403,0.9419086014845522,0.9546892064175758,0.9466740505530951
3.71,11.144575408439605,0.423797015012957,0.4,-0.0004792856383311692,1.8410447677928794,0.9966434595434709,0.9418919582138033,0.954668910310587,0.9466543420741124
3.712,11.12722238448103,0.4234181774458928,0.4,-0.00048475641093152484,1.8412210450749216,0.9966373955469109,0.9418751892759344,0.9546484622246294,0.9466344855772935
3.714,11.109674018704368,0.42303679458672444,0.4,-0.0004901378638352053,1.8414000945806022,0.9966312926672539,0.9418582967545557,0.9546278650696243,0.9466144837630356
3.716,11.091933537079651,0.4226529327562142,0.4,-0.0004954294184692098,1.8415819006278915,0.9966251510351469,0.9418412827555847,0.9546071217778261,0.9465943393550736
3.718,11.074004186125398,0.4222666584689009,0.4,-0.0005006305118325576,1.8417664471890878,0.99661897079541,0.9418241494073064,0.9545862353036608,0.946574055100404
3.72,11.055889232347198,0.42187803842204646,0.4,-0.0005057405965388194,1.841953717880111,0.9966127521074429,0.9418068988604233,0.9545652086235535,0.946553633769196
3.722,11.037591961674917,0.42148713948458466,0.4,-0.0005107591408560442,1.842143695949954,0.9966064951456203,0.9417895332880898,0.9545440447357453,0.9465330781546897
3.724,11.019115678898395,0.42109402868607193,0.4,-0.0005156856287441192,1.8423363642702995,0.9966002000996745,0.9417720548859362,0.954522746660101,0.9465123910730862
3.726,11.000463707101968,0.4206987732056437,0.4,-0.0005205195598895263,1.842531705325314,0.9965938671750669,0.9417544658720803,0.9545013174379069,0.9464915753634233
3.728,10.981639387097667,0.4203014403609775,0.4,-0.0005252604497375347,1.8427297012016268,0.9965874965933459,0.941736768487124,0.9544797601316566,0.9464706338874389
3.73,10.962646076857407,0.4199020975972653,0.4,-0.0005299078295217938,1.8429303335785037,0.9965810885924915,0.9417189649941385,0.9544580778248271,0.946449569529425
3.732,10.943487150944078,0.4195008124761968,0.4,-0.0005344612462913668,1.8431335837182226,0.9965746434272497,0.9417010576786364,0.9544362736216454,0.9464283851960671
3.734,10.924165999941765,0.4190976526649534,0.4,-0.0005389202629351706,1.8433394324566665,0.9965681613694491,0.9416830488485282,0.9544143506468427,0.9464070838162715
3.736,10.904686029885095,0.418692685925219,0.4,-0.0005432844582038615,1.843547860194132,0.996561642708308,0.9416649408340683,0.9543923120453989,0.9463856683409821
3.738,10.885050661687877,0.4182859801022063,0.4,-0.000547553426729136,1.8437588468863697,0.9965550877507261,0.9416467359877849,0.9543701609822762,0.9463641417429834
3.74,10.86526333057105,0.4178776031136999,0.4,-0.0005517267790404842,1.8439723720358652,0.9965484968215614,0.9416284366843976,0.9543479006421417,0.9463425070166903
3.742,10.845327485490131,0.4174676229391231,0.4,-0.0005558041415793689,1.8441884146833598,0.9965418702638963,0.9416100453207199,0.9543255342290794,0.946320767177927
3.744,10.825246588562134,0.41705610760862233,0.4,-0.0005597851567108649,1.844406953399634,0.996535208439285,0.9415915643155496,0.9543030649662909,0.9462989252636914
3.746,10.805024114492182,0.4166431251921788,0.4,-0.0005636694827327367,1.844627966277543,0.99652851172799,0.9415729961095429,0.9542804960957856,0.946276984331909
3.748,10.784663549999774,0.41622874378874397,0.4,-0.0005674567938819877,1.8448514309243296,0.9965217805292025,0.9415543431650755,0.9542578308780595,0.9462549474611717
3.75,10.764168393244919,0.4158130315154043,0.4,-0.0005711467803388597,1.8450773244542085,0.996515015261249,0.9415356079660901,0.9542350725917632,0.946232817750465
3.752,10.74354215325412,0.4153960564965728,0.4,-0.0005747391482283168,1.845305623481238,0.9965082163617818,0.941516793017929,0.9542122245333594,0.9462105983188831
3.754,10.722788349346395,0.4149778868532148,0.4,-0.0005782336196189983,1.8455363041124764,0.9965013842879556,0.9414979008471515,0.9541892900167691,0.9461882923053296
3.756,10.701910510559358,0.41455859069210343,0.4,-0.0005816299325196598,1.8457693419414425,0.9964945195165894,0.9414789340013392,0.9541662723730056,0.9461659028682059
3.758,10.680912175075465,0.4141382360951149,0.4,-0.0005849278408731145,1.8460047120418754,0.9964876225443119,0.9414598950488848,0.9541431749498,0.9461434331850874
3.76,10.659796889648552,0.41371689110855386,0.4,-0.0005881271145476677,1.846242388961804,0.9964806938876919,0.9414407865787673,0.954120001111214,0.9461208864523859
3.762,10.638568209030685,0.41329462373252257,0.4,-0.0005912275393260745,1.846482346717934,0.9964737340833556,0.9414216112003142,0.9540967542372417,0.9460982658850005
3.764,10.61722969539951,0.41287150191032873,0.4,-0.0005942289168920068,1.8467245587903547,0.9964667436880857,0.9414023715429469,0.9540734377234023,0.946075574715954
3.766,10.595784917786057,0.41244759351793375,0.4,-0.000597131064814064,1.8469689981175734,0.9964597232789065,0.9413830702559138,0.9540500549803198,0.9460528161960181
3.768,10.574237451503254,0.41202296635344715,0.4,-0.0005999338165273138,1.847215637091881,0.9964526734531535,0.9413637100080078,0.9540266094332938,0.9460299935933246
3.77,10.552590877575058,0.41159768812666403,0.4,-0.0006026370213123955,1.847464447555056,0.9964455948285268,0.9413442934872704,0.954003104521858,0.9460071101929652
3.772,10.530848782166473,0.41117182644865186,0.4,-0.0006052405442721762,1.8477154007944088,0.9964384880431302,0.9413248234006816,0.9539795436993298,0.9459841692965781
3.774,10.509014756014354,0.41074544882138486,0.4,-0.0006077442663059927,1.8479684675391734,0.9964313537554936,0.9413053024738347,0.9539559304323482,0.9459611742219219
3.776,10.487092393859294,0.41031862262742946,0.4,-0.000610148084081469,1.8482236179572484,0.9964241926445806,0.9412857334505976,0.9539322682004007,0.9459381283024368
3.778,10.465085293878447,0.409891415119682,0.4,-0.0006124519100039427,1.848480821652294,0.9964170054097801,0.9412661190927613,0.9539085604953426,0.9459150348867957
3.78,10.442997057119614,0.40946389341115985,0.4,-0.0006146556721834936,1.8487400476611868,0.9964097927708828,0.9412464621796716,0.9538848108209024,0.9458918973384394
3.782,10.420831286936451,0.4090361244648491,0.4,-0.0006167593143996055,1.849001264451832,0.9964025554680427,0.9412267655078502,0.9538610226921803,0.9458687190351028
3.784,10.398591588425086,0.40860817508360864,0.4,-0.0006187627960634573,1.8492644399213491,0.9963952942617207,0.9412070318906003,0.953837199635134,0.9458455033683282
3.786,10.376281567862051,0.4081801119001328,0.4,-0.000620666092177874,1.8495295413946173,0.9963880099326171,0.9411872641575982,0.9538133451860574,0.9458222537429655
3.788,10.353904832143781,0.40775200136697687,0.4,-0.000622469193294936,1.8497965356231942,0.9963807032815848,0.9411674651544727,0.9537894628910466,0.9457989735766622
3.79,10.331464988227594,0.407323909746639,0.4,-0.0006241721054712753,1.85006538878461,0.9963733751295292,0.9411476377423704,0.9537655563054585,0.9457756662993415
3.792,10.30896564257441,0.406895903101714,0.4,-0.0006257748502210607,1.8503360664820314,0.9963660263172928,0.9411277847975088,0.9537416289933598,0.9457523353526693
3.794,10.286410400593121,0.4064680472851027,0.4,-0.0006272774644666999,1.850608533744307,0.9963586577055241,0.9411079092107143,0.9537176845269647,0.9457289841895078
3.796,10.263802866086852,0.40604040793029733,0.4,-0.0006286800004872609,1.8508827550263882,0.9963512701745328,0.9410880138869497,0.9536937264860662,0.9457056162733607
3.798,10.241146640701047,0.40561305044172635,0.4,-0.0006299825258646418,1.8511586942101328,0.996343864624128,0.9410681017448277,0.9536697584574562,0.9456822350778064
3.8,10.218445323373604,0.4051860399851761,0.4,-0.0006311851234274933,1.8514363146054855,0.9963364419734445,0.941048175716111,0.9536457840343381,0.9456588440859196
3.802,10.19570250978701,0.40475944147827775,0.4,-0.000632287891192921,1.8517155789520456,0.9963290031607516,0.9410282387452034,0.9536218068157304,0.9456354467896846
3.804,10.172921791822658,0.404333319581071,0.4,-0.0006332909423059754,1.8519964494210106,0.9963215491432496,0.9410082937886242,0.9535978304058614,0.9456120466893951
3.806,10.150106757017337,0.403907738686639,0.4,-0.0006341944049769548,1.8522788876175091,0.9963140808968506,0.9409883438144742,0.9535738584135567,0.9455886472930468
3.808,10.12726098802208,0.40348276291182017,0.4,-0.0006349984224165313,1.8525628545833115,0.9963065994159462,0.9409683918018888,0.9535498944516174,0.945565252115718
3.81,10.104388062063313,0.40305845608799495,0.4,-0.0006357031527687259,1.852848310799924,0.9962991057131615,0.9409484407404797,0.9535259421361918,0.9455418646789421
3.812,10.081491550406533,0.4026348817519523,0.4,-0.0006363087690417422,1.8531352161920676,0.9962916008190917,0.9409284936297637,0.9535020050861376,0.9455184885100688
3.814,10.058575017822426,0.402212103136834,0.4,-0.0006368154590366858,1.853423530131534,0.9962840857820311,0.9409085534785842,0.953478086922379,0.9454951271416179
3.816,10.035642022055686,0.40179018316316123,0.4,-0.0006372234252741807,1.8537132114414254,0.996276561667684,0.9408886233045178,0.9534541912672554,0.9454717841106229
3.818,10.012696113296428,0.40136918442994146,0.4,-0.0006375328849189082,1.85400421840077,0.9962690295588628,0.9408687061332734,0.9534303217438617,0.945448462957966
3.82,9.98974083365442,0.40094916920585866,0.4,-0.0006377440697020835,1.8542965087495185,0.996261490555176,0.9408488049980792,0.9534064819753854,0.9454251672277049
3.822,9.966779716636074,0.40053019942054846,0.4,-0.0006378572258418914,1.854590039693913,0.9962539457726997,0.9408289229390604,0.9533826755844332,0.9454019004663909
3.824,9.943816286624433,0.4001123366559598,0.4,-0.0006378726139619015,1.854884767912231,0.9962463963436392,0.9408090630026074,0.9533589061923552,0.9453786662223801
3.826,9.92085405836202,0.3996956421378008,0.4,-0.0006377905090074822,1.8551806495609027,0.996238843415977,0.9407892282407339,0.9533351774185594,0.9453554680451351
3.828,9.897896536436834,0.39928017672707367,0.4,-0.0006376112001602347,1.8554776402809918,0.9962312881531086,0.9407694217104257,0.9533114928798229,0.9453323094845204
3.83,9.874947214771371,0.39886600091170044,0.4,-0.000637334990750468,1.8557756952050497,0.9962237317334666,0.940749646472982,0.9532878561895974,0.9453091940900911
3.832,9.852009576114924,0.3984531747982356,0.4,-0.0006369621981677359,1.8560747689643262,0.996216175350134,0.9407299055933461,0.9532642709573085,0.945286125410373
3.834,9.829087091539037,0.3980417581036729,0.4,-0.0006364931537694563,1.8563748156963442,0.9962086202104444,0.9407102021394294,0.9532407407876499,0.9452631069921383
3.836,9.80618321993639,0.39763181014734233,0.4,-0.0006359282027876365,1.8566757890528294,0.9962010675355727,0.9406905391814263,0.9532172692798745,0.9452401423796728
3.838,9.783301407522963,0.39722338984290023,0.4,-0.0006352677042337243,1.856977642207994,0.9961935185601144,0.9406709197911223,0.9531938600270794,0.9452172351140394
3.84,9.760445087343772,0.3968165556904165,0.4,-0.0006345120308016089,1.8572803278671657,0.9961859745316537,0.940651347041194,0.9531705166154875,0.9451943887323331
3.842,9.73761767878203,0.3964113657685535,0.4,-0.0006336615687687915,1.8575837982757664,0.9961784367103221,0.9406318240045027,0.9531472426237252,0.9451716067669335
3.844,9.714822587071977,0.396007877726843,0.4,-0.000632716717895751,1.8578880052286273,0.996170906368347,0.9406123537533808,0.9531240416220963,0.9451488927447511
3.846,9.692063202815298,0.39560614877806033,0.4,-0.0006316778913235243,1.8581929000796424,0.9961633847895902,0.940592939358912,0.9531009171718524,0.9451262501864675
3.848,9.66934290150133,0.39520623569069585,0.4,-0.0006305455154695289,1.8584984337517498,0.996155873269077,0.9405735838902052,0.9530778728244609,0.9451036826057733
3.85,9.64666504303098,0.39480819478152485,0.4,-0.0006293200299216437,1.8588045567472424,0.9961483731125159,0.9405542904136628,0.9530549121208695,0.9450811935086009
3.852,9.624032971244546,0.3944120819082797,0.4,-0.0006280018873305804,1.8591112191583967,0.9961408856358123,0.9405350619922447,0.9530320385907691,0.9450587863923532
3.854,9.60145001345339,0.3940179524624189,0.4,-0.0006265915533005602,1.8594183706784189,0.9961334121645677,0.9405159016847251,0.9530092557518544,0.9450364647451298
3.856,9.578919479975644,0.3936258613619993,0.4,-0.0006250895062783271,1.8597259606126981,0.996125954033578,0.9404968125449461,0.9529865671090804,0.945014232044949
3.858,9.556444663675858,0.3932358630446511,0.4,-0.0006234962374405147,1.8600339378903663,0.9961185125863178,0.9404777976210678,0.9529639761539223,0.9449920917589683
3.86,9.534028839508814,0.39284801146065484,0.4,-0.0006218122505793984,1.8603422510761536,0.9961110891744218,0.9404588599548115,0.9529414863636286,0.9449700473427007
3.862,9.511675264067408,0.3924623600661207,0.4,-0.0006200380619870483,1.8606508483825388,0.9961036851571548,0.940440002580702,0.952919101200477,0.9449481022392306
3.864,9.489387175134802,0.39207896181627466,0.4,-0.0006181742003379168,1.8609596776821793,0.9960963019008797,0.9404212285253067,0.9528968241110285,0.9449262598784278
3.866,9.46716779124076,0.39169786915884613,0.4,-0.0006162212065698756,1.8612686865206263,0.9960889407785145,0.9404025408064691,0.9528746585253806,0.9449045236761584
3.868,9.445020311222363,0.39131913402756496,0.4,-0.000614179633763737,1.8615778221293082,0.9960816031689858,0.940383942432543,0.9528526078564216,0.9448828970334967
3.87,9.422947913789018,0.3909428078357605,0.4,-0.0006120500470212735,1.861887031438781,0.996074290456675,0.9403654364016221,0.9528306754990842,0.944861383335935
3.872,9.400953757091965,0.3905689414700705,0.4,-0.0006098330233417729,1.862196261092235,0.9960670040308605,0.9403470257007693,0.9528088648295999,0.9448399859525932
3.874,9.379040978298159,0.3901975852842559,0.4,-0.0006075291514971397,1.8625054574592557,0.996059745285154,0.9403287133052443,0.9527871792047553,0.9448187082354301
3.876,9.357212693168774,0.38982878909312163,0.4,-0.0006051390319055846,1.862814566649825,0.996052515616931,0.9403105021777293,0.9527656219611478,0.944797553518452
3.878,9.33547199564219,0.3894626021665498,0.4,-0.0006026632765039094,1.8631235345285615,0.996045316426759,0.9402923952675554,0.9527441964144447,0.9447765251169246
3.88,9.313821957421679,0.38909907322363757,0.4,-0.0006001025086184314,1.863432306729188,0.9960381491178195,0.940274395509927,0.9527229058586428,0.9447556263265837
3.882,9.292265627567692,0.38873825042694565,0.4,-0.0005974573628345539,1.8637408286692196,0.9960310150953282,0.9402565058251483,0.9527017535653306,0.9447348604228505
3.884,9.270806032094939,0.3883801813768567,0.4,-0.000594728484865028,1.8640490455648673,0.9960239157659501,0.9402387291178483,0.9526807427829531,0.9447142306600443
3.886,9.24944617357414,0.3880249131060434,0.4,-0.0005919165314169115,1.8643569024461437,0.9960168525372124,0.9402210682762078,0.952659876736079,0.9446937402706015
3.888,9.22818903073871,0.3876724920740461,0.4,-0.0005890221700572707,1.864664344172168,0.996009826816915,0.9402035261711873,0.9526391586246716,0.9446733924642935
3.89,9.207037558096172,0.38732296416196205,0.4,-0.0005860460790776312,1.8649713154466592,0.9960028400125385,0.9401861056557558,0.952618591623362,0.94465319042745
3.892,9.185994685544589,0.38697637466724577,0.4,-0.0005829889473572236,1.865277760833608,0.9959958935306498,0.9401688095641231,0.9525981788807277,0.9446331373221841
3.894,9.165063317993836,0.386632768298619,0.4,-0.0005798514742250302,1.8655836247731254,0.9959889887763058,0.9401516407109722,0.9525779235185724,0.9446132362856207
3.896,9.144246334991955,0.38629218917109437,0.4,-0.0005766343693206788,1.8658888515974497,0.9959821271524585,0.940134601890697,0.9525578286312145,0.9445934904291301
3.898,9.123546590356453,0.3859546808011093,0.4,-0.0005733383524541897,1.8661933855471118,0.9959753100593551,0.9401176958766401,0.9525378972847742,0.9445739028375635
3.9,9.102966911810748,0.38562028610177185,0.4,-0.0005699641534646229,1.8664971707872466,0.9959685388939399,0.9401009254203356,0.9525181325164717,0.9445544765684949
3.902,9.082510100625646,0.385289047378221,0.4,-0.0005665125120776297,1.8668001514240413,0.9959618150492574,0.940084293250757,0.9524985373339258,0.9445352146514676
3.904,9.062178931266036,0.38496100632309577,0.4,-0.0005629841777619585,1.8671022715213121,0.9959551399138526,0.9400678020735659,0.9524791147144615,0.944516120087245
3.906,9.04197615104271,0.3846362040121193,0.4,-0.0005593799095849171,1.8674034751172033,0.9959485148711734,0.9400514545703672,0.9524598676044196,0.9444971958470664
3.908,9.021904479769457,0.3843146808997956,0.4,-0.0005557004760668421,1.8677037062409931,0.9959419412989745,0.9400352533979702,0.9524407989184769,0.9444784448719115
3.91,9.001966609425365,0.38399647681521754,0.4,-0.0005519466550345774,1.8680029089300085,0.99593542056872,0.9400192011876523,0.952421911538969,0.9444598700717672
3.912,8.982165203822456,0.3836816309579893,0.4,-0.0005481192334740127,1.868301027246624,0.9959289540449917,0.9400033005444296,0.9524032083152215,0.9444414743249051
3.914,8.962502898278617,0.3833701818942598,0.4,-0.0005442190073816846,1.8685980052953541,0.9959225430848947,0.9399875540463335,0.9523846920628876,0.9444232604771601
3.916,8.942982299295911,0.38306216755287287,0.4,-0.0005402467816154901,1.868893787240012,0.9959161890374689,0.9399719642436936,0.9523663655632932,0.9444052313412226
3.918,8.923605984244258,0.38275762522162426,0.4,-0.0005362033697445149,1.8691883173209412,0.9959098932431013,0.9399565336584259,0.95234823156279,0.9443873896959339
3.92,8.90437650105056,0.38245659154363854,0.4,-0.0005320895938980292,1.869481539872298,0.9959036570329413,0.9399412647833291,0.9523302927721142,0.9443697382855901
3.922,8.88529636789325,0.3821591025138536,0.4,-0.0005279062846136489,1.8697733993393864,0.9958974817283199,0.939926160081389,0.9523125518657569,0.9443522798192553
3.924,8.866368072902356,0.3818651934756203,0.4,-0.000523654280684719,1.8700638402960277,0.9958913686401726,0.9399112219850873,0.9522950114813388,0.9443350169700813
3.926,8.847594073865025,0.38157489911741566,0.4,-0.0005193344290069141,1.870352807461961,0.9958853190684647,0.9398964528957214,0.9522776742189959,0.944317952374638
3.928,8.828976797936651,0.38128825346966744,0.4,-0.0005149475844241143,1.8706402457202629,0.995879334301623,0.9398818551827315,0.9522605426407741,0.9443010886322508
3.93,8.810518641357481,0.38100528990169147,0.4,-0.000510494609573552,1.8709261001347783,0.995873415615971,0.9398674311830347,0.9522436192700312,0.9442844283043492
3.932,8.792221969174891,0.3807260411187422,0.4,-0.0005059763747302855,1.8712103159675542,0.9958675642751679,0.9398531832003705,0.95222690659085,0.9442679739138227
3.934,8.774089114971199,0.3804505391591766,0.4,-0.0005013937576509968,1.8714928386962617,0.9958617815296558,0.9398391135046534,0.9522104070474601,0.9442517279443893
3.936,8.756122380597182,0.3801788153917275,0.4,-0.000496747643417169,1.8717736140316086,0.9958560686161084,0.9398252243313356,0.952194123043669,0.9442356928399707
3.938,8.738324035911182,0.37991090051289167,0.4,-0.0004920389242776405,1.8720525879347176,0.9958504267568897,0.9398115178807799,0.9521780569423046,0.9442198710040812
3.94,8.720696318523954,0.37964682454442905,0.4,-0.0004872684994905913,1.8723297066344773,0.9958448571595149,0.9397979963176413,0.9521622110646669,0.9442042647992251
3.942,8.703241433549154,0.37938661683097263,0.4,-0.00048243727516495755,1.872604916644845,0.995839361016121,0.9397846617702608,0.9521465876899905,0.9441888765463057
3.944,8.685961553359606,0.37913030603775233,0.4,-0.00047754616410133227,1.8728781647820985,0.9958339395029414,0.9397715163300675,0.952131189054918,0.944173708524045
3.946,8.668858817349237,0.37887792014842686,0.4,-0.0004725960856323452,1.8731493981820246,0.9958285937797893,0.9397585620509941,0.9521160173529839,0.9441587629684158
3.948,8.65193533170084,0.3786294864630295,0.4,-0.0004675879654625813,1.873418564317041,0.9958233249895481,0.9397458009489013,0.9521010747341108,0.944144042072085
3.95,8.635193169159539,0.3783850315960229,0.4,-0.00046252273550803007,1.8736856110132314,0.995818134257668,0.9397332350010145,0.9520863633041148,0.9441295479838675
3.952,8.61863436881211,0.3781445814744643,0.4,-0.00045740133373512604,1.873950486467303,0.9958130226916718,0.9397208661453725,0.9520718851242251,0.9441152828081945
3.954,8.602260935872032,0.37790816133628335,0.4,-0.000452224703999371,1.874213139263438,0.9958079913806687,0.9397086962802875,0.9520576422106135,0.9441012486045921
3.956,8.58607484147042,0.3776757957286655,0.4,-0.0004469937958835995,1.874473518390042,0.9958030413948752,0.939696727263817,0.9520436365339362,0.9440874473871746
3.958,8.570078022452737,0.37744750850654885,0.4,-0.0004417095645358769,1.8747315732563847,0.9957981737851453,0.9396849609132489,0.9520298700188878,0.9440738811241474
3.96,8.554272381181388,0.37722332283122817,0.4,-0.0004363729705070927,1.874987253709109,0.9957933895825105,0.9396733990045985,0.9520163445437689,0.9440605517373264
3.962,8.538659785344121,0.37700326116906807,0.4,-0.00043098497958823673,1.8752405100486158,0.995788689797727,0.9396620432721188,0.9520030619400638,0.9440474611016686
3.964,8.523242067768349,0.37678734529032465,0.4,-0.00042554656264742204,1.8754912930453087,0.9957840754208329,0.9396508954078233,0.951990023992033,0.9440346110448167
3.966,8.508021026241272,0.3765755962680758,0.4,-0.00042005869546664115,1.87573955395569,0.9957795474207157,0.9396399570610222,0.9519772324363165,0.9440220033466559
3.968,8.492998423335964,0.3763680344772575,0.4,-0.0004145223585783196,1.8759852445383038,0.995775106744688,0.9396292298378727,0.9519646889615525,0.9440096397388872
3.97,8.478175986243253,0.3761646795938107,0.4,-0.0004089385371016531,1.8762283170695147,0.9957707543180749,0.9396187153009414,0.9519523952080069,0.9439975219046121
3.972,8.463555406609592,0.37596555059393033,0.4,-0.0004033082205787925,1.8764687243591172,0.9957664910438093,0.9396084149687823,0.951940352767218,0.9439856514779326
3.974,8.449138340380749,0.37577066575342544,0.4,-0.00039763240281086163,1.8767064197657646,0.9957623178020402,0.9395983303155278,0.9519285631816532,0.9439740300435658
3.976,8.434926407651462,0.37558004264718226,0.4,-0.00039191208169387363,1.8769413572122138,0.9957582354497487,0.9395884627704936,0.9519170279443795,0.9439626591364709
3.978,8.420921192520956,0.3753936981487335,0.4,-0.0003861482590545289,1.8771734912003766,0.9957542448203772,0.9395788137177983,0.9519057484987481,0.9439515402414936
3.98,8.407124242954419,0.3752116484299344,0.4,-0.0003803419404859612,1.877402776826167,0.9957503467234682,0.9395693844959987,0.9518947262380932,0.9439406747930236
3.982,8.393537070650343,0.37503390896073935,0.4,-0.00037449413518341466,1.8776291697941458,0.9957465419443131,0.9395601763977369,0.9518839625054428,0.9439300641746657
3.984,8.380161150913827,0.3748604945090891,0.4,-0.00036860585577991746,1.8778526264319448,0.9957428312436156,0.9395511906694052,0.9518734585932459,0.94391970971893
3.986,8.366997922535758,0.37469141914089427,0.4,-0.0003626781181819352,1.8780731037044736,0.9957392153571624,0.9395424285108237,0.9518632157431126,0.9439096127069319
3.988,8.354048787677945,0.3745266962201269,0.4,-0.00035671194140506974,1.8782905592278933,0.9957356949955086,0.9395338910749343,0.9518532351455672,0.943899774368111
3.99,8.341315111764121,0.3743663384090141,0.4,-0.00035070834740978516,1.8785049512833585,0.995732270843673,0.9395255794675096,0.9518435179398187,0.9438901958799648
3.992,8.328798223376909,0.3742103576683315,0.4,-0.0003446683609372279,1.8787162388305145,0.9957289435608451,0.9395174947468755,0.9518340652135422,0.9438808783677954
3.994,8.316499414160653,0.3740587652578011,0.4,-0.00033859300934512113,1.8789243815207497,0.9957257137801065,0.9395096379236524,0.9518248780026773,0.9438718229044758
3.996,8.304419938730183,0.3739115717365875,0.4,-0.0003324833224438013,1.8791293397101894,0.9957225821081599,0.939502009960508,0.9518159572912392,0.9438630305102269
3.998,8.292561014585466,0.3737687869638976,0.4,-0.0003263403323323757,1.8793310744724316,0.9957195491250762,0.9394946117719303,0.9518073040111465,0.9438545021524151
4.0,8.280923822032165,0.37363042009967673,0.4,-0.00032016507323506907,1.879529547611017,0.9957166153840465,0.9394874442240103,0.9517989190420605,0.9438462387453611
4.002,8.269509504108061,0.37349647960540855,0.4,-0.0003139585813377397,1.879724721671625,0.9957137814111544,0.9394805081342464,0.9517908032112424,0.9438382411501681
4.004,8.258319166515394,0.37336697324500917,0.4,-0.0003077218946246239,1.879916559953994,0.9957110477051541,0.9394738042713602,0.9517829572934229,0.9438305101745629
4.006,8.24735387755903,0.3732419080858231,0.4,-0.0003014560527153069,1.8801050265235577,0.9957084147372655,0.9394673333551311,0.9517753820106881,0.9438230465727557
4.008,8.236614668090562,0.37312129049971565,0.4,-0.0002951620967019684,1.880290086222794,0.9957058829509793,0.9394610960562444,0.9517680780323784,0.9438158510453132
4.01,8.226102531458173,0.3730051261642611,0.4,-0.000288841068986882,1.8804717046822799,0.9957034527618759,0.9394550929961565,0.951761045975004,0.9438089242390487
