Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.012,8.215818423462425,0.37289342006403037,0.4,-0.0002824940131202469,1.8806498483314498,0.9957011245574575,0.9394493247469768,0.9517542864021744,0.9438022667469292
4.014,8.20576326231783,0.3727861764919719,0.4,-0.0002761219736383298,1.8808244844090487,0.9956988986969917,0.9394437918313643,0.9517477998245424,0.9437958791079969
4.016,8.195937928620289,0.3726833990508892,0.4,-0.0002697259959019729,1.8809955809732812,0.9956967755113689,0.9394384947224401,0.951741586699763,0.9437897618073068
4.018,8.186343265320266,0.37258509065501255,0.4,-0.00026330712593544497,1.881163106911648,0.9956947553029722,0.9394334338437171,0.9517356474324681,0.9437839152758816
4.02,8.176980077701828,0.3724912535316661,0.4,-0.00025686641026571427,1.8813270319504651,0.9956928383455607,0.939428609569045,0.9517299823742539,0.943778339890681
4.022,8.167849133367426,0.3724018892230263,0.4,-0.0002504048957621194,1.8814873266640653,0.995691024884165,0.9394240222225708,0.951724591823686,0.9437730359745884
4.024,8.158951162228464,0.3723169985879746,0.4,-0.0002439236294764947,1.8816439624836767,0.9956893151349964,0.9394196720787167,0.951719476026316,0.9437680037964118
4.026,8.150286856501573,0.3722365818040433,0.4,-0.00023742365848372518,1.8817969117059723,0.9956877092853685,0.9394155593621721,0.9517146351747154,0.9437632435709026
4.028,8.141856870710663,0.37216063836945035,0.4,-0.00023090602972281052,1.881946147501291,0.995686207493633,0.9394116842479042,0.9517100694085231,0.9437587554587892
4.03,8.133661821694659,0.37208916710522755,0.4,-0.0002243717898384128,1.882091643921526,0.9956848098891254,0.9394080468611805,0.9517057788145069,0.9437545395668253
4.032,8.125702288620957,0.3720221661574379,0.4,-0.00021782198502294425,1.8822333759076721,0.9956835165721275,0.9394046472776113,0.9517017634266411,0.9437505959478568
4.034,8.117978813004518,0.3719596329994831,0.4,-0.00021125766085916916,1.8823713192970393,0.9956823276138412,0.9394014855232059,0.9516980232261973,0.9437469246009021
4.036,8.110491898732654,0.3719015644344996,0.4,-0.00020467986216339925,1.8825054508301207,0.9956812430563736,0.9393985615744442,0.9516945581418504,0.9437435254712485
4.038,8.103242012095428,0.37184795659784325,0.4,-0.00019808963282925634,1.8826357481571179,0.9956802629127383,0.9393958753583658,0.9516913680497991,0.943740398450565
4.04,8.096229581821683,0.3717988049596623,0.4,-0.00019148801567205807,1.8827621898441176,0.9956793871668662,0.9393934267526722,0.9516884527738994,0.9437375433770301
4.042,8.089454999120639,0.3717541043275564,0.4,-0.00018487605227380003,1.8828847553789223,0.9956786157736318,0.939391215585847,0.9516858120858142,0.9437349600354744
4.044,8.08291861772908,0.37171384884932185,0.4,-0.00017825478282881295,1.8830034251765273,0.9956779486588904,0.9393892416372902,0.9516834457051758,0.9437326481575399
4.046,8.07662075396408,0.37167803201578425,0.4,-0.00017162524599006858,1.883118180584246,0.9956773857195287,0.9393875046374675,0.9516813532997636,0.9437306074218534
4.048,8.070561686781256,0.37164664666371416,0.4,-0.00016498847871618898,1.883229003886485,0.9956769268235282,0.9393860042680762,0.9516795344856934,0.9437288374542157
4.05,8.064741657838482,0.37161968497882936,0.4,-0.00015834551611913186,1.8833358783091567,0.9956765718100408,0.9393847401622246,0.9516779888276239,0.9437273378278048
4.052,8.059160871565126,0.3715971384988767,0.4,-0.0001516973913126305,1.8834387880237438,0.9956763204894767,0.9393837119046284,0.951676715838974,0.9437261080633965
4.054,8.05381949523669,0.3715789981168023,0.4,-0.0001450451352613606,1.8835377181509991,0.9956761726436058,0.9393829190318209,0.9516757149821558,0.9437251476295964
4.056,8.048717659054889,0.3715652540839999,0.4,-0.00013838977663088863,1.8836326547642936,0.9956761280256685,0.9393823610323757,0.9516749856688193,0.9437244559430881
4.058,8.043855456233093,0.37155589601364225,0.4,-0.00013173234163837324,1.883723584892601,0.9956761863605033,0.9393820373471498,0.9516745272601128,0.9437240323688982
4.06,8.03923294308716,0.37155091288409453,0.4,-0.00012507385390409816,1.8838104965231277,0.9956763473446817,0.9393819473695347,0.951674339066954,0.9437238762206713
4.062,8.034850139131574,0.3715502930424042,0.4,-0.00011841533430380774,1.8838933786035787,0.995676610646658,0.9393820904457272,0.9516744203503162,0.9437239867609625
4.064,8.0307070271809,0.37155402420787575,0.4,-0.00011175780082189928,1.883972221044069,0.9956769759069303,0.9393824658750101,0.9516747703215268,0.9437243632015432
4.066,8.026803553456503,0.3715620934757191,0.4,-0.00010510226840544306,1.8840470147186736,0.9956774427382128,0.9393830729100507,0.9516753881425777,0.9437250047037197
4.068,8.023139627698493,0.37157448732077974,0.4,-9.84497488191078e-05,1.8841177514666212,0.9956780107256197,0.9393839107572098,0.9516762729264503,0.9437259103786675
4.07,8.019715123282907,0.3715911916013433,0.4,-9.1801250500962e-05,1.8841844240931238,0.9956786794268608,0.9393849785768674,0.9516774237374518,0.9437270792877779
4.072,8.016529877344043,0.3716121915630184,0.4,-8.51577784192046e-05,1.88424702636986,0.9956794483724488,0.9393862754837592,0.9516788395915637,0.9437285104430174
4.074,8.01358369090193,0.37163747184269635,0.4,-7.852033392979536e-05,1.8843055530350896,0.9956803170659164,0.9393878005473287,0.9516805194568032,0.9437302028073026
4.076,8.010876328994932,0.3716670164725826,0.4,-7.188991463506186e-05,1.8843599997934228,0.9956812849840464,0.9393895527920917,0.9516824622535964,0.9437321552948864
4.078,8.008407520817398,0.37170080888430646,0.4,-6.526751424325289e-05,1.88441036331523,0.9956823515771113,0.9393915311980126,0.9516846668551635,0.9437343667717569
4.08,8.006176959862374,0.37173883191310136,0.4,-5.86541224290909e-05,1.8844566412357,0.9956835162691225,0.939393734700895,0.951687132087915,0.9437368360560501
4.082,8.004184304069291,0.37178106780206027,0.4,-5.205072469529366e-05,1.8844988321535496,0.9956847784580931,0.9393961621927848,0.95168985673186,0.9437395619184742
4.084,8.002429175976642,0.37182749820646094,0.4,-4.545830223514062e-05,1.884536935629381,0.9956861375163089,0.9393988125223848,0.9516928395210268,0.9437425430827474
4.086,8.000911162879584,0.37187810419816636,0.4,-3.887783179605363e-05,1.8845709521836944,0.9956875927906086,0.9394016844954812,0.9516960791438921,0.9437457782260454
4.088,7.999629816992418,0.37193286627009103,0.4,-3.2310285544243755e-05,1.884600883294554,0.9956891436026772,0.9394047768753838,0.9516995742438238,0.9437492659794638
4.09,7.9985846556159474,0.37199176434074166,0.4,-2.575663093039366e-05,1.8846267313949132,0.9956907892493467,0.9394080883833763,0.9517033234195327,0.9437530049284897
4.092,7.997775161309624,0.3720547777588231,0.4,-1.921783055645025e-05,1.884648499869596,0.9956925290029056,0.9394116176991778,0.9517073252255357,0.9437569936134848
4.094,7.997200782068491,0.37212188530791646,0.4,-1.2694842043496786e-05,1.8846661930519457,0.9956943621114219,0.939415363461418,0.9517115781726293,0.9437612305301828
4.096,7.996860931504858,0.3721930652112212,0.4,-6.1886179007549415e-06,1.8846798162201348,0.9956962877990707,0.93941932426812,0.9517160807283729,0.9437657141301936
4.098,7.996754989034664,0.3722682951363671,0.4,2.998946043135231e-07,1.8846893755931435,0.9956983052664731,0.9394234986771963,0.9517208313175812,0.94377044282152
4.1,7.996882300068502,0.3723475522002907,0.4,6.769753574732531e-06,1.8846948783264126,0.9957004136910443,0.9394278852069557,0.9517258283228298,0.9437754149690868
4.102,7.997242176207263,0.37243081297417696,0.4,1.3220022611595764e-05,1.8846963325071655,0.9957026122273487,0.9394324823366171,0.9517310700849643,0.9437806288952761
4.104,7.997833895442336,0.3725180534884659,0.4,1.9649770940459595e-05,1.8846937471494123,0.995704900007465,0.9394372885068378,0.9517365549036246,0.9437860828804763
4.106,7.998656702360353,0.3726092492379227,0.4,2.6058073536575497e-05,1.8846871321886347,0.9957072761413571,0.9394423021202478,0.9517422810377753,0.9437917751636388
4.108,7.99970980835241,0.37270437518677213,0.4,3.244401124889064e-05,1.8846764984761522,0.9957097397172577,0.9394475215419973,0.9517482467062448,0.9437977039428456
4.11,8.000992391827737,0.37280340577389165,0.4,3.880667092284715e-05,1.8846618577731815,0.9957122898020528,0.9394529451003091,0.9517544500882739,0.9438038673758845
4.112,8.002503598431758,0.37290631491807047,0.4,4.5145145521932235e-05,1.8846432227445875,0.9957149254416804,0.9394585710870443,0.9517608893240728,0.9438102635808352
4.114,8.00424254126852,0.37301307602332373,0.4,5.145853424801007e-05,1.8846206069523286,0.9957176456615308,0.9394643977582741,0.9517675625153853,0.9438168906366621
4.116,8.006208301127412,0.3731236619842728,0.4,5.7745942660364925e-05,1.884594024848607,0.9957204494668582,0.9394704233348603,0.9517744677260619,0.9438237465838176
4.118,8.00839992671416,0.3732380451915774,0.4,6.400648279348712e-05,1.8845634917687208,0.9957233358431975,0.9394766460030456,0.9517816029826407,0.9438308294248532
4.12,8.010816434886035,0.3733561975374327,0.4,7.023927327355459e-05,1.8845290239236279,0.9957263037567863,0.9394830639150498,0.9517889662749333,0.9438381371250363
4.122,8.01345681089123,0.373478090421117,0.4,7.644343943364117e-05,1.8844906383922237,0.9957293521549957,0.9394896751896751,0.9517965555566222,0.9438456676129788
4.124,8.016320008612363,0.37360369475460165,0.4,8.261811342758296e-05,1.8844483531133391,0.9957324799667652,0.9394964779129187,0.9518043687458613,0.9438534187812696
4.126,8.019404950814057,0.3737329809682124,0.4,8.876243434253415e-05,1.88440218687746,0.9957356861030444,0.939503470138591,0.9518124037258845,0.9438613884871154
4.128,8.022710529394535,0.3738659190163482,0.4,9.487554831016656e-05,1.884352159318178,0.9957389694572407,0.9395106498889432,0.9518206583456217,0.9438695745529896
4.13,8.026235605641219,0.3740024783832518,0.4,0.0001009566086165441,1.884298290903374,0.9957423289056707,0.9395180151552991,0.9518291304203194,0.9438779747672865
4.132,8.029979010490235,0.3741426280888341,0.4,0.00010700477581060492,1.8842406029261414,0.9957457633080173,0.9395255638986938,0.9518378177321677,0.9438865868849813
4.134,8.033939544789815,0.3742863366945518,0.4,0.00011301921781128322,1.8841791174954525,0.9957492715077948,0.9395332940505207,0.9518467180309346,0.943895408628299
4.136,8.038115979567511,0.3744335723093347,0.4,0.00011899911001322576,1.8841138575265752,0.9957528523328119,0.939541203513179,0.9518558290346026,0.9439044376873849
4.138,8.042507056301222,0.37458430259556397,0.4,0.0001249436353911347,1.8840448467312465,0.9957565045956459,0.939549290160733,0.9518651484300145,0.943913671720985
4.14,8.047111487193916,0.37473849477510024,0.4,0.0001308519846026713,1.883972109607603,0.9957602270941172,0.9395575518395713,0.9518746738735203,0.9439231083571288
4.142,8.051927955452063,0.37489611563536096,0.4,0.00013672335608995217,1.8838956714298813,0.9957640186117676,0.9395659863690742,0.9518844029916314,0.9439327451938175
4.144,8.05695511556766,0.3750571315354433,0.4,0.00014255695617959498,1.8838155582378877,0.9957678779183444,0.939574591542283,0.9518943333816785,0.9439425797997184
4.146,8.06219159360388,0.37522150841229723,0.4,0.00014835199918134472,1.8837317968262473,0.9957718037702856,0.9395833651265765,0.9519044626124735,0.9439526097148615
4.148,8.067635987484188,0.37538921178694123,0.4,0.00015410770748521753,1.8836444147334352,0.9957757949112093,0.939592304864349,0.9519147882249755,0.9439628324513427
4.15,8.073286867284983,0.37556020677072627,0.4,0.00015982331165719334,1.8835534402306,0.995779850072405,0.939601408473693,0.9519253077329608,0.943973245494028
4.152,8.079142775531615,0.3757344580716411,0.4,0.0001654980505334158,1.8834589023101789,0.9957839679733298,0.939610673649086,0.9519360186236959,0.9439838463012649
4.154,8.085202227497792,0.375911930000663,0.4,0.00017113117131293065,1.8833608306743177,0.9957881473221031,0.9396200980620788,0.9519469183586143,0.9439946323055936
4.156,8.091463711508295,0.3760925864781501,0.4,0.00017672192964890158,1.883259255723097,0.9957923868160063,0.939629679361988,0.9519580043739956,0.9440056009144633
4.158,8.09792568924494,0.37627639104027605,0.4,0.0001822695897383341,1.8831542085425719,0.9957966851419846,0.9396394151765908,0.9519692740816473,0.9440167495109509
4.16,8.104586596055745,0.3764633068455022,0.4,0.000187773424410269,1.8830457208926341,0.9958010409771472,0.9396493031128216,0.9519807248695906,0.9440280754544822
4.162,8.111444841267254,0.3766532966810938,0.4,0.00019323271521247445,1.8829338251946979,0.9958054529892715,0.9396593407574705,0.9519923541027463,0.9440395760815548
4.164,8.118498808499952,0.376846322969671,0.4,0.00019864675249657942,1.8828185545192195,0.9958099198373079,0.9396695256778848,0.9520041591236234,0.9440512487064627
4.166,8.125746855986707,0.3770423477758006,0.4,0.00020401483550167848,1.8826999425730586,0.9958144401718853,0.9396798554226705,0.9520161372530105,0.944063090622026
4.168,8.133187316894194,0.37724133281262245,0.4,0.0002093362724363703,1.8825780236866798,0.9958190126358158,0.9396903275223956,0.9520282857906675,0.9440750991003154
4.17,8.140818499647267,0.3774432394485123,0.4,0.00021461038055926016,1.8824528328012113,0.9958236358646017,0.9397009394902937,0.9520406020160183,0.9440872713933846
4.172,8.148638688256172,0.3776480287137805,0.4,0.00021983648625787031,1.88232440545536,0.9958283084869414,0.9397116888229693,0.9520530831888459,0.944099604733999
4.174,8.156646142646599,0.3778556613074032,0.4,0.00022501392512598833,1.8821927777721916,0.9958330291252343,0.939722573001102,0.9520657265499868,0.9441120963363678
4.176,8.164839098992445,0.37806609760378657,0.4,0.00023014204203941806,1.8820579864457827,0.9958377963960885,0.9397335894901526,0.952078529322027,0.9441247433968746
4.178,8.173215770051344,0.3782792976595646,0.4,0.0002352201912301622,1.8819200687277526,0.995842608910823,0.9397447357410662,0.952091488709997,0.9441375430948085
4.18,8.181774345502781,0.37849522122042556,0.4,0.00024024773635898357,1.881779062413675,0.995847465275973,0.9397560091909778,0.9521046019020687,0.944150492593096
4.182,8.190512992288816,0.37871382772797124,0.4,0.0002452240505863746,1.8816350058293885,0.9958523640937921,0.9397674072639156,0.9521178660702505,0.9441635890390314
4.184,8.199429854957312,0.3789350763266013,0.4,0.0002501485166419016,1.8814879378171978,0.9958573039627535,0.939778927371503,0.9521312783710825,0.9441768295650068
4.186,8.208523056007671,0.3791589258704304,0.4,0.0002550205268919521,1.8813378977219863,0.9958622834780492,0.9397905669136597,0.9521448359463304,0.9441902112892411
4.188,8.21779069623894,0.3793853349302286,0.4,0.00025983948340583586,1.8811849253772333,0.9958673012320883,0.9398023232793019,0.952158535923681,0.9442037313165081
4.19,8.227230855100279,0.37961426180038915,0.4,0.00026460479802026715,1.8810290610909541,0.9958723558149918,0.9398141938470392,0.9521723754174326,0.9442173867388622
4.192,8.236841591043726,0.3798456645059209,0.4,0.0002693158924021984,1.8808703456315634,0.9958774458150865,0.9398261759858717,0.9521863515291878,0.9442311746363646
4.194,8.246620941879204,0.380079500809466,0.4,0.0002739721981100323,1.8807088202136684,0.9958825698193953,0.9398382670558822,0.9522004613485425,0.9442450920778043
4.196,8.256566925131668,0.3803157282183386,0.4,0.0002785731566531648,1.8805445264838003,0.9958877264141242,0.9398504644089265,0.9522147019537734,0.9442591361214194
4.198,8.266677538400419,0.3805543039915872,0.4,0.00028311821954988837,1.8803775065060915,0.9958929141851492,0.9398627653893243,0.9522290704125251,0.944273303815616
4.2,8.276950759720394,0.38079518514707655,0.4,0.00028760684838362554,1.880207802747902,0.9958981317184952,0.93987516733454,0.9522435637824919,0.9442875921996822
4.202,8.287384547925553,0.38103832846859004,0.4,0.00029203851485751995,1.8800354580654033,0.9959033776008165,0.9398876675758682,0.9522581791121009,0.9443019983045015
4.204,8.297976843014109,0.3812836905129519,0.4,0.0002964127008473409,1.8798605156891277,0.9959086504198702,0.9399002634391098,0.9522729134411899,0.9443165191532626
4.206,8.308725566515685,0.3815312276171655,0.4,0.00030072889845272915,1.8796830192094875,0.9959139487649868,0.9399129522452463,0.9522877638016822,0.9443311517621644
4.208,8.319628621860256,0.38178089590556896,0.4,0.00030498661004675664,1.8795030125622698,0.995919271227537,0.9399257313111115,0.9523027272182614,0.9443458931411192
4.21,8.330683894748882,0.38203265129700736,0.4,0.00030918534832382694,1.8793205400141157,0.9959246164013942,0.9399385979500565,0.9523178007090388,0.9443607402944518
4.212,8.3418892535261,0.3822864495120187,0.4,0.000313324636345875,1.8791356461479898,0.9959299828833925,0.9399515494726124,0.9523329812862211,0.9443756902215934
4.214,8.353242549553965,0.38254224608003384,0.4,0.00031740400758689354,1.8789483758486452,0.9959353692737795,0.9399645831871466,0.9523482659567715,0.9443907399177726
4.216,8.364741617587642,0.38279999634658884,0.4,0.0003214230059757606,1.8787587742880902,0.9959407741766644,0.9399776964005153,0.9523636517230694,0.9444058863747005
4.218,8.37638427615256,0.38305965548054866,0.4,0.0003253811859373953,1.8785668869110657,0.9959461962004632,0.9399908864187114,0.9523791355835645,0.9444211265812543
4.22,8.38816832792296,0.38332117848134184,0.4,0.000329278112432202,1.8783727594205357,0.9959516339583343,0.9400041505475054,0.9523947145334273,0.9444364575241513
4.222,8.400091560101876,0.3835845201862042,0.4,0.0003331133609938314,1.8781764377631986,0.995957086068614,0.9400174860930826,0.9524103855651952,0.9444518761886227
4.224,8.412151744802397,0.38384963527743016,0.4,0.0003368865177652333,1.8779779681150282,0.9959625511552418,0.9400308903626734,0.952426145669414,0.9444673795590782
4.226,8.424346639430254,0.38411647828963275,0.4,0.0003405971795330289,1.877777396866844,0.9959680278481824,0.9400443606651784,0.9524419918352748,0.944482964619768
4.228,8.436673987067579,0.38438500361700845,0.4,0.0003442449537601658,1.8775747706099253,0.9959735147838424,0.9400578943117875,0.9524579210512457,0.9444986283554379
4.23,8.44913151685781,0.38465516552060874,0.4,0.000347829458616882,1.8773701361216664,0.9959790106054792,0.9400714886165925,0.9524739303056994,0.9445143677519786
4.232,8.461716944391672,0.38492691813561175,0.4,0.0003513503230099586,1.8771635403512843,0.9959845139636035,0.9400851408971924,0.9524900165875335,0.9445301797970698
4.234,8.474427972094224,0.3852002154786025,0.4,0.00035480718661028577,1.8769550304055842,0.995990023516379,0.9400988484752951,0.9525061768867884,0.9445460614808173
4.236,8.487262289612817,0.38547501145485086,0.4,0.0003581996998787097,1.876744653534786,0.9959955379300106,0.9401126086773084,0.952522408195257,0.9445620097963847
4.238,8.500217574205976,0.3857512598655907,0.4,0.000361527524090186,1.8765324571184192,0.9960010558791296,0.9401264188349264,0.9525387075070901,0.9445780217406176
4.24,8.513291491133112,0.38602891441530085,0.4,0.00036479033135622147,1.8763184886512925,0.9960065760471705,0.9401402762857094,0.9525550718193964,0.9445940943146623
4.242,8.526481694045028,0.3863079287189816,0.4,0.00036798780464562716,1.87610279572954,0.9960120971267412,0.9401541783736544,0.952571498132834,0.9446102245245765
4.244,8.539785825375125,0.38658825630943144,0.4,0.00037111963780355573,1.8758854260367555,0.9960176178199875,0.9401681224497608,0.9525879834522003,0.9446264093819354
4.246,8.553201516731267,0.38686985064451906,0.4,0.0003741855355688457,1.875666427330214,0.9960231368389477,0.9401821058725851,0.9526045247870104,0.9446426459044267
4.248,8.56672638928823,0.3871526651144488,0.4,0.0003771852135896576,1.875445847427188,0.9960286529059018,0.9401961260087923,0.9526211191520737,0.9446589311164433
4.25,8.58035805418071,0.3874366530490239,0.4,0.00038011839843742545,1.8752237341913671,0.9960341647537141,0.9402101802336962,0.9526377635680612,0.9446752620496646
4.252,8.594094112896784,0.38772176772490097,0.4,0.000382984827619097,1.8750001355193797,0.9960396711261661,0.9402242659317931,0.9526544550620676,0.9446916357436331
4.254,8.607932157671772,0.38800796237283525,0.4,0.0003857842495876864,1.8747750993274246,0.996045170778282,0.9402383804972859,0.9526711906681644,0.9447080492463207
4.256,8.621869771882478,0.38829519018491954,0.4,0.0003885164237511334,1.8745486735380223,0.9960506624766509,0.9402525213346041,0.9526879674279511,0.9447244996146916
4.258,8.63590453044167,0.3885834043218105,0.4,0.00039118112047946597,1.87432090606688,0.9960561449997335,0.9402666858589102,0.9527047823910936,0.9447409839152517
4.26,8.650034000192857,0.3888725579199451,0.4,0.0003937781211102873,1.874091844809885,0.9960616171381671,0.9402808714966009,0.9527216326158587,0.944757499224595
4.262,8.664255740305173,0.3891626040987451,0.4,0.0003963072179525656,1.873861537630226,0.9960670776950611,0.9402950756858002,0.9527385151696423,0.9447740426299392
4.264,8.678567302668398,0.3894534959678071,0.4,0.0003987682142887494,1.8736300323456483,0.9960725254862831,0.9403092958768415,0.9527554271294872,0.9447906112296545
4.266,8.692966232287997,0.38974518663407687,0.4,0.0004011609243751975,1.8733973767158463,0.996077959340738,0.9403235295327432,0.9527723655825971,0.944807202133783
4.268,8.707450067680192,0.3900376292090122,0.4,0.00040348517344094534,1.8731636184299971,0.9960833781006379,0.9403377741296745,0.9527893276268397,0.9448238124645507
4.27,8.722016341266915,0.3903307768157253,0.4,0.0004057407976847896,1.872928805094444,0.9960887806217664,0.9403520271574124,0.9528063103712457,0.9448404393568713
4.272,8.736662579770647,0.39062458259610877,0.4,0.0004079276442707126,1.8726929842205249,0.9960941657737308,0.9403662861197898,0.9528233109364976,0.9448570799588403
4.274,8.75138630460904,0.3909189997179424,0.4,0.0004100455713216385,1.8724562032125602,0.9960995324402083,0.940380548535135,0.9528403264554117,0.9448737314322208
4.276,8.76618503228933,0.391213981381982,0.4,0.0004120944479115415,1.8722185093559944,0.9961048795191844,0.940394811936702,0.9528573540734129,0.9448903909529228
4.278,8.781056274802394,0.3915094808290232,0.4,0.0004140741540558922,1.8719799498057033,0.9961102059231793,0.9404090738730907,0.9528743909490013,0.9449070557114702
4.28,8.795997540016444,0.3918054513469494,0.4,0.00041598458070046145,1.8717405715744606,0.9961155105794712,0.9404233319086595,0.9528914342542103,0.9449237229134618
4.282,8.811006332070288,0.39210184627774886,0.4,0.0004178256297084778,1.8715004215215818,0.9961207924303053,0.9404375836239269,0.9529084811750577,0.9449403897800225
4.284,8.826080151766122,0.3923986190245146,0.4,0.0004195972138461563,1.8712595463417319,0.9961260504330984,0.9404518266159656,0.9529255289119885,0.9449570535482453
4.286,8.841216496961733,0.3926957230584159,0.4,0.00042129925676658876,1.8710179925539125,0.9961312835606335,0.9404660584987861,0.9529425746803097,0.9449737114716251
4.288,8.85641286296213,0.3929931119256441,0.4,0.00042293169299201466,1.870775806490627,0.9961364908012451,0.9404802769037106,0.9529596157106169,0.9449903608204825
4.29,8.871666742910458,0.39329073925432956,0.4,0.00042449446789446957,1.870533034287228,0.9961416711589965,0.9404944794797385,0.9529766492492122,0.9450069988823797
4.292,8.886975628178257,0.3935885587614343,0.4,0.0004259875376748294,1.8702897218714454,0.9961468236538494,0.9405086638939023,0.9529936725585154,0.9450236229625266
4.294,8.902337008754882,0.3938865242596109,0.4,0.0004274108693402435,1.870045914953106,0.9961519473218228,0.9405228278316133,0.9530106829174662,0.9450402303841784
4.296,8.917748373636096,0.39418458966403397,0.4,0.0004287644406799741,1.86980165901404,0.9961570412151448,0.9405369689969985,0.9530276776219175,0.9450568184890229
4.298,8.933207211211753,0.39448270899919735,0.4,0.0004300482402396427,1.8695569992981809,0.9961621044023954,0.9405510851132276,0.9530446539850222,0.9450733846375603
4.3,8.94871100965258,0.3947808364056842,0.4,0.00043126226729389965,1.8693119808018588,0.99616713596864,0.9405651739228307,0.9530616093376092,0.9450899262094725
4.302,8.964257257295873,0.3950789261468961,0.4,0.00043240653181751394,1.8690666482642917,0.9961721350155557,0.9405792331880064,0.9530785410285538,0.9451064406039835
4.304,8.979843443030173,0.395376932615755,0.4,0.0004334810544548993,1.8688210461582757,0.9961771006615466,0.9405932606909206,0.9530954464251379,0.9451229252402117
4.306,8.995467056678775,0.3956748103413639,0.4,0.00043448586648807977,1.8685752186810765,0.9961820320418542,0.9406072542339957,0.9531123229134032,0.9451393775575114
4.308,9.011125589382125,0.3959725139956363,0.4,0.00043542100980311054,1.868329209745521,0.9961869283086546,0.9406212116401896,0.9531291678984946,0.9451557950158062
4.31,9.026816533978906,0.396269998399883,0.4,0.0004362865368549529,1.868083062971299,0.9961917886311518,0.940635130753267,0.9531459788049971,0.945172175095913
4.312,9.042537385385879,0.39656721853136506,0.4,0.00043708251063082044,1.8678368216764656,0.9961966121956585,0.9406490094380591,0.9531627530772626,0.9451885152998564
4.314,9.058285640976337,0.39686412952980465,0.4,0.00043780900461200045,1.8675905288691546,0.9962013982056713,0.9406628455807152,0.9531794881797299,0.9452048131511747
4.316,9.074058800957216,0.39716068670385607,0.4,0.00043846610273416567,1.8673442272395024,0.9962061458819365,0.940676637088945,0.9531961815972352,0.9452210661952163
4.318,9.0898543687447,0.397456845537536,0.4,0.0004390538993461792,1.867097959151778,0.9962108544625065,0.9406903818922506,0.9532128308353156,0.9452372719994268
4.32,9.105669851338329,0.39775256169661216,0.4,0.0004395724991674079,1.86685176663673,0.9962155232027899,0.9407040779421496,0.953229433420502,0.945253428153627
4.322,9.121502759693533,0.39804779103494603,0.4,0.00044002201724355065,1.8666056913841411,0.9962201513755925,0.9407177232123898,0.9532459869006076,0.9452695322702834
4.324,9.1373506090926,0.3983424896007943,0.4,0.0004404025789009965,1.8663597747356029,0.996224738271148,0.9407313156991528,0.9532624888450041,0.9452855819847674
4.326,9.15321091951391,0.39863661364306524,0.4,0.0004407143196997171,1.8661140576774977,0.9962292831971453,0.94074485342125,0.9532789368448921,0.9453015749556059
4.328,9.169081215999482,0.39893011961752617,0.4,0.0004409573853847095,1.8658685808342008,0.9962337854787428,0.9407583344203094,0.9532953285135629,0.9453175088647252
4.33,9.184959029020723,0.39922296419296743,0.4,0.00044113193183599686,1.865623384461498,0.996238244458578,0.9407717567609523,0.9533116614866521,0.9453333814176832
4.332,9.200841894842396,0.3995151042573165,0.4,0.0004412381250172009,1.865378508440216,0.9962426594967669,0.9407851185309604,0.9533279334223843,0.9453491903438941
4.334,9.21672735588467,0.39980649692370557,0.4,0.000441276140922695,1.8651339922700731,0.9962470299708989,0.9407984178414381,0.9533441420018117,0.9453649333968448
4.336,9.232612961083253,0.4000970995364865,0.4,0.00044124616552335133,1.8648898750637446,0.9962513552760194,0.9408116528269598,0.9533602849290423,0.9453806083543009
4.338,9.24849626624753,0.40038686967719705,0.4,0.0004411483947108931,1.8646461955411466,0.9962556348246089,0.9408248216457132,0.9533763599314619,0.9453962130185062
4.34,9.264374834416733,0.4006757651704784,0.4,0.0004409830342408637,1.864402992023933,0.9962598680465519,0.9408379224796317,0.9533923647599468,0.9454117452163708
4.342,9.28024623621396,0.4009637440899353,0.4,0.0004407502996742259,1.864160302430213,0.9962640543890996,0.9408509535345184,0.9534082971890713,0.9454272027996546
4.344,9.296108050198113,0.4012507647639474,0.4,0.000440450416317602,1.8639181642694849,0.9962681933168249,0.9408639130401625,0.9534241550173032,0.9454425836451377
4.346,9.31195786321362,0.4015367857814264,0.4,0.00044008361916216936,1.8636766146377814,0.9962722843115709,0.9408767992504459,0.9534399360671955,0.9454578856547864
4.348,9.327793270737997,0.40182176599751523,0.4,0.000439650152821222,1.8634356902130373,0.9962763268723893,0.9408896104434414,0.9534556381855677,0.945473106755908
4.35,9.34361187722708,0.40210566453923746,0.4,0.00043915027146641317,1.8631954272506637,0.9962803205154772,0.9409023449215052,0.9534712592436818,0.9454882449012995
4.352,9.359411296457965,0.40238844081108566,0.4,0.00043858423876269055,1.8629558615793451,0.9962842647741006,0.9409150010113565,0.9534867971374081,0.945503298069386
4.354,9.375189151869549,0.4026700545005555,0.4,0.00043795232780193953,1.862717028597044,0.9962881591985165,0.9409275770641543,0.9535022497873861,0.9455182642643541
4.356,9.390943076900735,0.40295046558362013,0.4,0.00043725482103534375,1.8624789632672185,0.996292003355885,0.940940071455562,0.953517615139176,0.9455331415162735
4.358,9.406670715326092,0.4032296343301498,0.4,0.00043649201020448246,1.8622417001152554,0.996295796830176,0.9409524825858063,0.9535328911634041,0.9455479278812136
4.36,9.422369721589076,0.4035075213092675,0.4,0.0004356641962711733,1.8620052732251078,0.9962995392220697,0.940964808879728,0.9535480758559005,0.9455626214413511
4.362,9.438037761132636,0.4037840873946469,0.4,0.0004347716893460795,1.8617697162361466,0.9963032301488499,0.940977048786824,0.9535631672378293,0.9455772203050703
4.364,9.453672510727321,0.40405929376975225,0.4,0.00043381480861608883,1.8615350623402163,0.9963068692442921,0.9409892007812841,0.9535781633558122,0.9455917226070552
4.366,9.46927165879667,0.40433310193301114,0.4,0.0004327938822704867,1.8613013442788995,0.9963104561585445,0.9410012633620178,0.9535930622820452,0.945606126508375
4.368,9.484832905739953,0.404605473702931,0.4,0.0004317092474259318,1.861068594340985,0.9963139905580042,0.9410132350526755,0.9536078621144076,0.9456204301965613
4.37,9.500353964252184,0.4048763712231487,0.4,0.0004305612500502538,1.8608368443601393,0.9963174721251871,0.9410251144016615,0.9536225609765648,0.9456346318856788
4.372,9.51583255964139,0.40514575696741795,0.4,0.00042935024488508075,1.8606061257127786,0.9963209005585911,0.9410368999821412,0.9536371570180644,0.9456487298163879
4.374,9.531266430143049,0.4054135937445356,0.4,0.0004280765953673206,1.8603764693161418,0.9963242755725565,0.9410485903920397,0.9536516484144244,0.9456627222560011
4.376,9.546653327231695,0.4056798447031971,0.4,0.0004267406735495042,1.8601479056265593,0.996327596897117,0.9410601842540345,0.9536660333672177,0.9456766074985321
4.378,9.561991015929602,0.4059444733367924,0.4,0.00042534286001901146,1.8599204646379204,0.9963308642778504,0.9410716802155421,0.953680310104146,0.9456903838647376
4.38,9.577277275112612,0.4062074434881327,0.4,0.000423883543816187,1.8596941758803311,0.9963340774757192,0.9410830769486969,0.9536944768791114,0.945704049702153
4.382,9.592509897812924,0.40646871935411183,0.4,0.0004223631223513725,1.8594690684189652,0.9963372362669106,0.9410943731503241,0.9537085319722788,0.9457176033851217
4.384,9.607686691518913,0.40672826549029895,0.4,0.0004207820013208617,1.8592451708531033,0.9963403404426684,0.9411055675419073,0.9537224736901336,0.9457310433148164
4.386,9.622805478471879,0.40698604681546635,0.4,0.00041914059462180246,1.8590225113153602,0.9963433898091225,0.9411166588695477,0.9537363003655328,0.9457443679192562
4.388,9.637864095959758,0.4072420286160459,0.4,0.00041743932426604964,1.8588011174710957,0.996346384187113,0.9411276459039195,0.9537500103577499,0.9457575756533154
4.39,9.65286039660767,0.40749617655051806,0.4,0.00041567862029300007,1.8585810165180066,0.9963493234120091,0.9411385274402185,0.953763602052515,0.9457706649987273
4.392,9.66779224866533,0.40774845665373194,0.4,0.0004138589206814134,1.8583622351858993,0.9963522073335261,0.9411493022981052,0.9537770738620471,0.9457836344640818
4.394,9.682657536291245,0.4079988353411538,0.4,0.0004119806712602455,1.8581447997366387,0.996355035815537,0.9411599693216417,0.9537904242250839,0.9457964825848174
4.396,9.697454159833732,0.4082472794130466,0.4,0.0004100443256184971,1.8579287359642715,0.9963578087358786,0.941170527379224,0.9538036516069017,0.9458092079232062
4.398,9.712180036108629,0.4084937560585782,0.4,0.0004080503450141108,1.8577140691953187,0.9963605259861579,0.9411809753635086,0.9538167544993342,0.9458218090683348
4.4,9.726833098673719,0.40873823285985755,0.4,0.00040599919828192006,1.8575008242892388,0.9963631874715511,0.941191312191334,0.9538297314207832,0.9458342846360791
4.402,9.741411298099816,0.40898067779589875,0.4,0.0004038913617406779,1.857289025639056,0.996365793110601,0.9412015368036365,0.953842580916224,0.9458466332690725
4.404,9.75591260223853,0.4092210592465153,0.4,0.00040172731909916663,1.8570786971721505,0.996368342835012,0.9412116481653637,0.9538553015572091,0.945858853636672
4.406,9.77033499648658,0.40945934599613737,0.4,0.0003995075613614248,1.8568698623512065,0.9963708365894394,0.9412216452653789,0.9538678919418611,0.9458709444349148
4.408,9.784676484046722,0.40969550723755865,0.4,0.00039723258673109364,1.8566625441753215,0.9963732743312785,0.9412315271163652,0.9538803506948659,0.9458829043864745
4.41,9.798935086185168,0.40992951257560983,0.4,0.0003949029005149117,1.8564567651812622,0.9963756560304495,0.9412412927547227,0.9538926764674588,0.945894732240608
4.412,9.813108842485585,0.41016133203075567,0.4,0.0003925190150253587,1.8562525474448763,0.9963779816691803,0.9412509412404623,0.9539048679374051,0.9459064267731021
4.414,9.827195811099523,0.41039093604261995,0.4,0.0003900814494824868,1.8560499125826473,0.9963802512417865,0.9412604716570954,0.9539169238089792,0.9459179867862115
4.416,9.841194068993303,0.4106182954734339,0.4,0.00038759072991494,1.8558488817533938,0.9963824647544491,0.9412698831115183,0.9539288428129347,0.9459294111085946
4.418,9.855101712191326,0.41084338161141054,0.4,0.00038504738906019244,1.8556494756601118,0.9963846222249911,0.9412791747338958,0.9539406237064745,0.945940698595245
4.42,9.868916856015808,0.41106616617404285,0.4,0.00038245196626400513,1.8554517145519485,0.996386723682651,0.9412883456775374,0.9539522652732146,0.9459518481274175
4.422,9.882637635322839,0.411286621311327,0.4,0.00037980500737914145,1.8552556182263122,0.9963887691678551,0.9412973951187731,0.9539637663231433,0.9459628586125517
4.424,9.896262204734812,0.41150471960890733,0.4,0.0003771070646633415,1.855061206031115,0.9963907587319875,0.941306322256823,0.9539751256925773,0.9459737289841894
4.426,9.909788738869128,0.4117204340911477,0.4,0.00037435869667658636,1.8548684968671354,0.9963926924371599,0.9413151263136669,0.9539863422441138,0.9459844582018908
4.428,9.923215432563259,0.4119337382241228,0.4,0.0003715604681776524,1.8546775091905099,0.996394570355979,0.9413238065339073,0.9539974148665789,0.9459950452511448
4.43,9.936540501095998,0.41214460591853597,0.4,0.00036871295001999615,1.8544882610153404,0.9963963925713128,0.9413323621846322,0.9540083424749709,0.9460054891432773
4.432,9.949762180405006,0.4123530115325562,0.4,0.0003658167190469696,1.8543007699164171,0.9963981591760573,0.9413407925552741,0.9540191240104032,0.9460157889153555
4.434,9.962878727300527,0.4125589298745803,0.4,0.0003628723579863989,1.854115053032058,0.9963998702728998,0.9413490969574657,0.9540297584400393,0.9460259436300881
4.436,9.97588841967535,0.4127623362059159,0.4,0.00035988045534452356,1.8539311270670498,0.9964015259740842,0.9413572747248937,0.9540402447570289,0.946035952375724
4.438,9.988789556710898,0.4129632062433862,0.4,0.00035684160529934097,1.8537490082957002,0.9964031264011739,0.9413653252131507,0.954050581980437,0.9460458142659467
4.44,10.001580459079491,0.4131615161618573,0.4,0.00035375640759335327,1.853568712564987,0.9964046716848152,0.9413732477995839,0.954060769155173,0.9460555284397655
4.442,10.014259469142708,0.4133572425966866,0.4,0.000350625467425751,1.853390255297806,0.9964061619645014,0.9413810418831424,0.9540708053519144,0.9460650940614065
4.444,10.026824951145906,0.4135503626460934,0.4,0.0003474493953440305,1.8532136514963151,0.9964075973883334,0.9413887068842222,0.9540806896670286,0.9460745103201967
4.446,10.03927529140879,0.41374085387344894,0.4,0.0003442288071350901,1.8530389157453633,0.9964089781127848,0.9413962422445094,0.9540904212224925,0.9460837764304495
4.448,10.051608898512061,0.41392869430948964,0.4,0.00034096432371580245,1.8528660622160098,0.9964103043024644,0.9414036474268219,0.9540999991658077,0.9460928916313452
4.45,10.063824203480108,0.41411386245444926,0.4,0.0003376565710230976,1.8526951046691258,0.9964115761298799,0.9414109219149488,0.9541094226699137,0.9461018551868111
4.452,10.07591965995977,0.4142963372801144,0.4,0.00033430617990355314,1.8525260564590726,0.9964127937752018,0.9414180652134907,0.9541186909331009,0.9461106663853979
4.454,10.087893744395066,0.41447609823179743,0.4,0.0003309137860025382,1.8523589305374575,0.9964139574260289,0.9414250768476946,0.9541278031789172,0.9461193245401545
4.456,10.099744956197965,0.4146531252302339,0.4,0.0003274800296529065,1.852193739456958,0.9964150672771532,0.9414319563632921,0.9541367586560747,0.9461278289885012
4.458,10.1114718179151,0.41482739867339524,0.4,0.00032400555576327604,1.8520304953752174,0.9964161235303272,0.9414387033263338,0.9541455566383555,0.9461361790921023
4.46,10.12307287539052,0.41499889943822865,0.4,0.0003204910137058884,1.8518692100588003,0.9964171263940309,0.9414453173230233,0.9541541964245109,0.9461443742367331
4.462,10.134546697924318,0.41516760888231125,0.4,0.0003169370572040977,1.8517098948872117,0.9964180760832406,0.9414517979595505,0.9541626773381636,0.9461524138321493
4.464,10.145891878427266,0.415333508845428,0.4,0.00031334434421948236,1.8515525608569698,0.9964189728192001,0.9414581448619258,0.9541709987277052,0.9461602973119536
4.466,10.157107033571322,0.4154965816510694,0.4,0.0003097135368386189,1.8513972185857341,0.9964198168291918,0.9414643576758106,0.9541791599661921,0.9461680241334608
4.468,10.168190803936131,0.4156568101078482,0.4,0.00030604530115950853,1.8512438783164795,0.9964206083463099,0.9414704360663504,0.95418716045124,0.9461755937775603
4.47,10.179141854151354,0.4158141775108385,0.4,0.00030234030717770906,1.851092549921719,0.9964213476092351,0.9414763797180057,0.9541949996049177,0.9461830057485807
4.472,10.189958873034938,0.415968667642833,0.4,0.00029859922867216414,1.8509432429077661,0.9964220348620133,0.9414821883343838,0.9542026768736374,0.9461902595741501
4.474,10.200640573727249,0.4161202647755227,0.4,0.00029482274309076864,1.850795966419035,0.9964226703538325,0.9414878616380703,0.9542101917280453,0.9461973548050575
4.476,10.21118569382111,0.4162689536705948,0.4,0.00029101153143566174,1.8506507292423775,0.9964232543388045,0.9414933993704597,0.9542175436629099,0.946204291015112
4.478,10.221592995487667,0.41641471958075266,0.4,0.0002871662781482997,1.850507539811447,0.9964237870757491,0.9414988012915882,0.9542247321970095,0.946211067801003
4.48,10.231861265598143,0.4165575482506566,0.4,0.00028328767099430077,1.8503664062110945,0.9964242688279781,0.9415040671799639,0.9542317568730178,0.946217684782157
4.482,10.241989315841419,0.41669742591778225,0.4,0.0002793764009481005,1.8502273361817854,0.9964246998630844,0.9415091968324006,0.954238617257389,0.946224141600597
4.484,10.251975982837491,0.41683433931320424,0.4,0.0002754331620774087,1.8500903371240358,0.9964250804527328,0.9415141900638495,0.9542453129402427,0.9462304379208
4.486,10.261820128246738,0.41696827566229555,0.4,0.0002714586514275215,1.8499554161028693,0.9964254108724523,0.9415190467072325,0.9542518435352457,0.9462365734295527
4.488,10.271520638875023,0.41709922268535227,0.4,0.0002674535689054786,1.8498225798522832,0.9964256914014324,0.9415237666132763,0.9542582086794938,0.9462425478358092
4.49,10.28107642677463,0.417227168598136,0.4,0.000263418617164106,1.8496918347797275,0.9964259223223234,0.9415283496503468,0.9542644080333953,0.9462483608705484
4.492,10.290486429341039,0.41735210211233964,0.4,0.0002593545014859337,1.8495631869705893,0.9964261039210357,0.9415327957042847,0.9542704412805484,0.9462540122866286
4.494,10.299749609405486,0.4174740124359728,0.4,0.0002552619296670426,1.8494366421926796,0.9964262364865474,0.9415371046782421,0.9542763081276242,0.946259501858646
4.496,10.308864955323376,0.41759288927366905,0.4,0.00025114161190083043,1.849312205900723,0.9964263203107103,0.9415412764925195,0.954282008304244,0.9462648293827898
4.498,10.317831481058466,0.4177087228269159,0.4,0.0002469942606617372,1.8491898832408427,0.9964263556880626,0.9415453110844043,0.9542875415628587,0.9462699946766993
4.5,10.326648226262922,0.41782150379420535,0.4,0.00024282059058891792,1.8490696790550372,0.9964263429156426,0.9415492084080116,0.9542929076786273,0.9462749975793211
4.502,10.335314256353135,0.41793122337110566,0.4,0.00023862131836991908,1.848951597885651,0.9964262822928077,0.9415529684341231,0.9542981064492948,0.9462798379507656
4.504,10.343828662581373,0.4180378732502593,0.4,0.0002343971626243485,1.8488356439798306,0.9964261741210552,0.9415565911500318,0.9543031376950699,0.9462845156721656
4.506,10.35219056210325,0.4181414456212967,0.4,0.00023014884378756606,1.8487218212939647,0.996426018703848,0.9415600765593838,0.9543080012585021,0.9462890306455328
4.508,10.360399098040975,0.4182419331706788,0.4,0.00022587708399442362,1.8486101334981084,0.9964258163464427,0.9415634246820248,0.9543126970043593,0.9462933827936172
4.51,10.368453439542474,0.41833932908145927,0.4,0.0002215826069630425,1.8485005839803819,0.9964255673557223,0.9415666355538458,0.9543172248195038,0.9462975720597648
4.512,10.376352781836278,0.418433627032971,0.4,0.00021726613787868541,1.8483931758513485,0.9964252720400342,0.9415697092266325,0.9543215846127708,0.9463015984077795
4.514,10.38409634628226,0.41852482120043555,0.4,0.0002129284032777102,1.8482879119483626,0.9964249307090274,0.9415726457679148,0.9543257763148437,0.9463054618217807
4.516,10.391683380418167,0.4186129062544946,0.4,0.00020857013093164578,1.8481847948398904,0.996424543673498,0.9415754452608182,0.954329799878132,0.9463091623060652
4.518,10.399113158002034,0.4186978773606702,0.4,0.00020419204973137788,1.8480838268297957,0.9964241112452378,0.9415781078039178,0.9543336552766473,0.9463126998849694
4.52,10.406384979050372,0.41877973017874404,0.4,0.00019979488957150033,1.8479850099615909,0.9964236337368851,0.941580633511094,0.9543373425058806,0.9463160746027308
4.522,10.41349816987224,0.41885846086206335,0.4,0.00019537938123481873,1.8478883460226523,0.9964231114617819,0.9415830225113886,0.9543408615826802,0.9463192865233521
4.524,10.420452083099121,0.4189340660567731,0.4,0.00019094625627704795,1.8477938365483915,0.9964225447338328,0.9415852749488655,0.9543442125451271,0.9463223357304646
4.526,10.427246097710702,0.4190065429009703,0.4,0.00018649624691168885,1.8477014828263856,0.9964219338673711,0.9415873909824707,0.9543473954524148,0.9463252223271947
4.528,10.43387961905647,0.41907588902378745,0.4,0.00018203008589514133,1.8476112859004652,0.996421279177025,0.9415893707858958,0.9543504103847245,0.9463279464360285
4.53,10.440352078873191,0.4191421025443999,0.4,0.0001775485064120395,1.8475232465747484,0.9964205809775935,0.9415912145474437,0.954353257443105,0.9463305081986798
4.532,10.44666293529827,0.41920518207095797,0.4,0.00017305224196085,1.8474373654176313,0.9964198395839207,0.9415929224698952,0.9543559367493506,0.9463329077759587
4.534,10.452811672878997,0.41926512669944843,0.4,0.0001685420262397186,1.8473536427657224,0.996419055310778,0.9415944947703786,0.9543584484458787,0.9463351453476399
4.536,10.458797802577676,0.4193219360124828,0.4,0.00016401859303262224,1.847272078727726,0.9964182284727507,0.9415959316802418,0.9543607926956099,0.946337221112334
4.538,10.46462086177268,0.41937561007801116,0.4,0.0001594826760958115,1.8471926731882669,0.9964173593841276,0.9415972334449255,0.9543629696818472,0.9463391352873588
4.54,10.470280414255406,0.41942614944796586,0.4,0.00015493500904458437,1.8471154258116587,0.996416448358795,0.9415984003238389,0.9543649796081549,0.9463408881086123
4.542,10.475776050223168,0.41947355515683143,0.4,0.00015037632524037573,1.8470403360456125,0.9964154957101359,0.9415994325902389,0.9543668226982404,0.946342479830446
4.544,10.481107386268043,0.41951782872014487,0.4,0.0001458073576782201,1.8469674031248817,0.9964145017509333,0.9416003305311091,0.954368499195833,0.9463439107255407
4.546,10.486274065361643,0.41955897213292526,0.4,0.00014122883887457118,1.8468966260748456,0.9964134667932785,0.9416010944470441,0.954370009364567,0.9463451810847828
4.548,10.491275756835877,0.4195969878680302,0.4,0.0001366415007555197,1.8468280037150258,0.9964123911484821,0.9416017246521325,0.9543713534878617,0.9463462912171416
4.55,10.496112156359708,0.41963187887444575,0.4,0.00013204607454539295,1.8467615346625386,0.9964112751269909,0.9416022214738452,0.9543725318688043,0.9463472414495484
4.552,10.500782985911863,0.4196636485755037,0.4,0.00012744329065579317,1.846697217335477,0.9964101190383099,0.9416025852529248,0.9543735448300327,0.9463480321267765
4.554,10.505287993749612,0.41969230086703313,0.4,0.00012283387857505823,1.8466350499562214,0.9964089231909264,0.941602816343277,0.954374392713618,0.9463486636113231
4.556,10.509626954373523,0.41971784011543956,0.4,0.00011821856675818525,1.846575030554684,0.9964076878922411,0.9416029151118646,0.9543750758809489,0.946349136283291
4.558,10.513799668488309,0.41974027115571944,0.4,0.00011359808251720045,1.8465171569714753,0.9964064134485016,0.9416028819386035,0.9543755947126157,0.9463494505402736
4.56,10.517805962959699,0.4197595992894043,0.4,0.00010897315191203172,1.8464614268610022,0.9964051001647413,0.9416027172162619,0.954375949608294,0.9463496067972391
4.562,10.52164569076741,0.41977583028243953,0.4,0.00010434449964186692,1.8464078376944866,0.9964037483447229,0.9416024213503601,0.9543761409866323,0.9463496054864183
4.564,10.52531873095422,0.4197889703629965,0.4,9.971284893703837e-05,1.8463563867629111,0.9964023582908855,0.9416019947590741,0.954376169285135,0.9463494470571905
4.566,10.528824988571138,0.41979902621921705,0.4,9.507892145141578e-05,1.8463070711798875,0.9964009303042971,0.9416014378731413,0.9543760349600513,0.9463491319759747
4.568,10.532164394618732,0.41980600499689424,0.4,9.044343715536411e-05,1.8462598878844458,0.9963994646846098,0.9416007511357662,0.9543757384862598,0.9463486607261176
4.57,10.535336905984606,0.4198099142970876,0.4,8.580711422924878e-05,1.846214833643747,0.9963979617300219,0.9415999350025321,0.9543752803571576,0.9463480338077868
4.572,10.538342505377038,0.4198107621736735,0.4,8.117066895752793e-05,1.8461719050557155,0.9963964217372416,0.941598989941312,0.9543746610845476,0.9463472517378632
4.574,10.541181201254851,0.41980855713083143,0.4,7.653481562341373e-05,1.8461310985515906,0.9963948450014558,0.9415979164321818,0.9543738811985263,0.9463463150498337
4.576,10.543853027753457,0.41980330812046773,0.4,7.190026640415876e-05,1.846092410398399,0.9963932318163043,0.9415967149673377,0.9543729412473733,0.946345224293688
4.578,10.546358044607194,0.41979502453957723,0.4,6.726773126694892e-05,1.8460558367013449,0.9963915824738578,0.9415953860510137,0.9543718417974406,0.9463439800358133
4.58,10.548696337067868,0.4197837162275398,0.4,6.263791786544277e-05,1.8460213734061195,0.9963898972645979,0.9415939301994021,0.954370583433042,0.9463425828588932
4.582,10.550868015819644,0.4197693934633592,0.4,5.801153143693791e-05,1.8459890163011272,0.9963881764774041,0.9415923479405757,0.954369166756344,0.9463410333618048
4.584,10.552873216890195,0.41975206696283807,0.4,5.3389274700220395e-05,1.845958761019631,0.9963864203995436,0.9415906398144116,0.954367592387255,0.946339332159519
4.586,10.554712101558215,0.41973174787569306,0.4,4.8771847754078327e-05,1.8459306030418152,0.9963846293166643,0.9415888063725188,0.9543658609633184,0.9463374798830018
4.588,10.556384856257278,0.41970844778261285,0.4,4.415994797651799e-05,1.8459045376967635,0.9963828035127934,0.9415868481781648,0.9543639731396026,0.9463354771791145
4.59,10.557891692476097,0.41968217869225166,0.4,3.9554269924663724e-05,1.8458805601643582,0.996380943270339,0.9415847658062066,0.9543619295885927,0.9463333247105175
4.592,10.559232846655169,0.4196529530381707,0.4,3.4955505235396204e-05,1.8458586654770917,0.9963790488700949,0.9415825598430224,0.954359731000083,0.9463310231555739
4.594,10.560408580079876,0.4196207836757163,0.4,3.0364342526709893e-05,1.8458388485218002,0.9963771205912512,0.9415802308864454,0.9543573780810699,0.9463285732082537
