Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.596,10.561419178770034,0.4195856838788443,0.4,2.5781467299827366e-05,1.8458211040413128,0.9963751587114059,0.941577779545699,0.9543548715556436,0.9463259755780393
4.598,10.562264953365949,0.4195476673368863,0.4,2.1207561842051353e-05,1.845805426636017,0.9963731635065827,0.9415752064413335,0.9543522121648813,0.9463232309898325
4.6,10.562946239010968,0.41950674815125966,0.4,1.6643305130408292e-05,1.8457918107653453,0.9963711352512512,0.9415725122051662,0.9543494006667409,0.9463203401838606
4.602,10.563463395230592,0.41946294083212454,0.4,1.2089372736063601e-05,1.8457802507491765,0.9963690742183502,0.9415696974802211,0.9543464378359536,0.9463173039155853
4.604,10.563816805808159,0.41941626029498347,0.4,7.546436729545714e-06,1.8457707407691615,0.9963669806793155,0.9415667629206695,0.9543433244639177,0.9463141229556112
4.606,10.56400687865712,0.41936672185722823,0.4,3.01516558675953e-06,1.8457632748699602,0.9963648549041106,0.9415637091917756,0.9543400613585916,0.9463107980895943
4.608,10.564034045689954,0.4193143412346349,0.4,-1.5037759041583483e-06,1.8457578469604081,0.9963626971612602,0.9415605369698397,0.9543366493443889,0.9463073301181529
4.61,10.563898762683756,0.4192591345378037,0.4,-6.009726735162399e-06,1.8457544508145944,0.9963605077178884,0.9415572469421454,0.9543330892620705,0.9463037198567785
4.612,10.563601509142488,0.41920111826854956,0.4,-1.0502029769762756e-05,1.8457530800728679,0.9963582868397582,0.9415538398069058,0.9543293819686388,0.9462999681357454
4.614,10.56314278815598,0.4191403093162399,0.4,-1.4980031833651663e-05,1.8457537282427612,0.9963560347913156,0.9415503162732132,0.9543255283372317,0.9462960758000235
4.616,10.562523126255671,0.419076724954083,0.4,-1.944308380444011e-05,1.8457563886998403,0.9963537518357363,0.9415466770609895,0.9543215292570165,0.9462920437091904
4.618,10.561743073267133,0.4190103828353653,0.4,-2.3890540700524766e-05,1.8457610546884755,0.9963514382349745,0.9415429229009351,0.9543173856330823,0.9462878727373435
4.62,10.560803202159427,0.4189413009896415,0.4,-2.8321761769050307e-05,1.845767719322541,0.9963490942498154,0.9415390545344829,0.9543130983863339,0.9462835637730125
4.622,10.559704108891285,0.41886949781887595,0.4,-3.273611057298715e-05,1.8457763755860352,0.996346720139931,0.9415350727137509,0.9543086684533856,0.9462791177190727
4.624,10.558446412254202,0.4187949920935351,0.4,-3.713295507727418e-05,1.8457870163336318,0.9963443161639365,0.9415309782014947,0.9543040967864529,0.9462745354926588
4.626,10.557030753712413,0.41871780294863525,0.4,-4.1511667734047e-05,1.845799634291158,0.9963418825794514,0.9415267717710645,0.9542993843532463,0.9462698180250776
4.628,10.555457797239841,0.4186379498797435,0.4,-4.587162556691752e-05,1.845814222056001,0.9963394196431629,0.9415224542063584,0.9542945321368625,0.9462649662617216
4.63,10.553728229154027,0.41855545273893235,0.4,-5.021221025432551e-05,1.8458307720974467,0.9963369276108895,0.9415180263017804,0.9542895411356778,0.9462599811619836
4.632,10.551842757947057,0.418470331730691,0.4,-5.453280821191251e-05,1.8458492767569488,0.9963344067376492,0.9415134888621954,0.9542844123632378,0.9462548636991689
4.634,10.549802114113564,0.4183826074077936,0.4,-5.883281067393946e-05,1.8458697282483316,0.9963318572777302,0.9415088427028889,0.9542791468481502,0.9462496148604099
4.636,10.547607049975808,0.41829230066712253,0.4,-6.311161377371444e-05,1.8458921186579285,0.9963292794847607,0.941504088649522,0.954273745633974,0.946244235646579
4.638,10.54525833950587,0.41819943274545124,0.4,-6.736861862305154e-05,1.8459164399446548,0.9963266736117846,0.9414992275380921,0.9542682097791113,0.9462387270722022
4.64,10.542756778145014,0.418104025215184,0.4,-7.160323139071278e-05,1.8459426839400206,0.9963240399113358,0.9414942602148898,0.9542625403566944,0.946233090165372
4.642,10.540103182620243,0.4180060999800572,0.4,-7.581486337985416e-05,1.8459708423480798,0.9963213786355162,0.9414891875364587,0.9542567384544767,0.9462273259676598
4.644,10.537298390758076,0.41790567927079914,0.4,-8.000293110444406e-05,1.8460009067453234,0.9963186900360758,0.9414840103695538,0.9542508051747195,0.9462214355340286
4.646,10.534343261295607,0.41780278564075035,0.4,-8.416685636467456e-05,1.8460328685805123,0.9963159743644923,0.9414787295911005,0.9542447416340802,0.946215419932745
4.648,10.53123867368885,0.4176974419614476,0.4,-8.830606632131936e-05,1.8460667191744577,0.9963132318720539,0.9414733460881544,0.9542385489634987,0.9462092802452905
4.65,10.527985527918437,0.41758967141816916,0.4,-9.241999356905953e-05,1.8461024497197438,0.9963104628099442,0.9414678607578594,0.9542322283080825,0.946203017566272
4.652,10.524584744292705,0.41747949750544333,0.4,-9.650807620874653e-05,1.8461400512804023,0.996307667429325,0.9414622745074069,0.9542257808269925,0.9461966330033325
4.654,10.521037263248168,0.4173669440225206,0.4,-0.00010056975791862287,1.8461795147915332,0.9963048459814255,0.9414565882539945,0.9542192076933266,0.9461901276770608
4.656,10.517344045147484,0.41725203506881314,0.4,-0.00010460448802445619,1.846220831058879,0.9963019987176279,0.9414508029247849,0.9542125100940027,0.9461835027209001
4.658,10.513506070074886,0.41713479503929757,0.4,-0.00010861172156860781,1.8462639907583522,0.9962991258895566,0.9414449194568628,0.9542056892296413,0.9461767592810563
4.66,10.509524337629166,0.41701524861988504,0.4,-0.00011259091937800606,1.8463089844355176,0.9962962277491667,0.9414389387971929,0.9541987463144446,0.9461698985164047
4.662,10.50539986671422,0.41689342078275865,0.4,-0.00011654154813104577,1.8463558025050337,0.9962933045488359,0.9414328619025776,0.9541916825760788,0.9461629215983968
4.664,10.5011336953272,0.4167693367816812,0.4,-0.00012046308042337048,1.8464044352500504,0.9962903565414544,0.9414266897396126,0.9541844992555513,0.9461558297109659
4.666,10.496726880344337,0.416643022147267,0.4,-0.00012435499483255883,1.8464548728215722,0.9962873839805163,0.9414204232846427,0.9541771976070879,0.9461486240504307
4.668,10.492180497304442,0.41651450268223,0.4,-0.0001282167759816869,1.8465071052377813,0.996284387120212,0.9414140635237169,0.9541697788980098,0.9461413058253982
4.67,10.487495640190133,0.4163838044565975,0.4,-0.00013204791460178758,1.8465611223833294,0.9962813662155205,0.941407611452543,0.9541622444086086,0.9461338762566672
4.672,10.482673421206849,0.4162509538028978,0.4,-0.0001358479075931656,1.8466169140085942,0.9962783215223026,0.9414010680764401,0.9541545954320191,0.9461263365771274
4.674,10.477714970559662,0.41611597731132005,0.4,-0.00013961625808558924,1.8466744697289088,0.996275253297393,0.9413944344102914,0.9541468332740918,0.9461186880316598
4.676,10.47262143622796,0.4159789018248475,0.4,-0.00014335247549733253,1.8467337790237626,0.9962721617986946,0.9413877114784951,0.9541389592532643,0.9461109318770351
4.678,10.46739398373801,0.41583975443436355,0.4,-0.00014705607559308838,1.846794831235972,0.9962690472852698,0.9413809003149144,0.9541309747004295,0.9461030693818095
4.68,10.462033795933458,0.41569856247373427,0.4,-0.00015072658054071335,1.8468576155708374,0.9962659100174351,0.9413740019628271,0.9541228809588043,0.9460951018262209
4.682,10.45654207274381,0.41555535351486683,0.4,-0.00015436351896682516,1.8469221210952673,0.9962627502568531,0.9413670174748717,0.9541146793837953,0.9460870305020828
4.684,10.450920030950954,0.41541015536274306,0.4,-0.0001579664260112279,1.8469883367368929,0.9962595682666247,0.9413599479129958,0.9541063713428642,0.9460788567126754
4.686,10.44516890395369,0.4152629960504318,0.4,-0.00016153484338018553,1.8470562512831592,0.9962563643113815,0.9413527943483988,0.9540979582153892,0.9460705817726375
4.688,10.439289941530424,0.41511390383408003,0.4,-0.00016506831939850616,1.8471258533804067,0.9962531386573775,0.9413455578614763,0.9540894413925282,0.9460622070078549
4.69,10.433284409599956,0.414962907187881,0.4,-0.00016856640906045826,1.847197131532937,0.9962498915725795,0.9413382395417623,0.9540808222770772,0.9460537337553476
4.692,10.427153589980517,0.4148100347990256,0.4,-0.000172028674079495,1.8472700741020696,0.9962466233267572,0.941330840487868,0.9540721022833284,0.9460451633631553
4.694,10.420898780146958,0.414655315562632,0.4,-0.0001754546829368076,1.8473446693051936,0.996243334191574,0.9413233618074215,0.9540632828369271,0.9460364971902213
4.696,10.414521292986281,0.4144987785766583,0.4,-0.00017884401092867154,1.8474209052148087,0.996240024440673,0.9413158046170039,0.9540543653747241,0.9460277366062736
4.698,10.40802245655146,0.4143404531367987,0.4,-0.00018219624021260727,1.8474987697575675,0.9962366943497681,0.941308170042085,0.9540453513446303,0.9460188829917054
4.7,10.401403613813622,0.41418036873136127,0.4,-0.00018551095985233293,1.8475782507133158,0.9962333441967265,0.9413004592169545,0.9540362422054655,0.9460099377374526
4.702,10.394666122412623,0.41401855503613194,0.4,-0.00018878776586152938,1.8476593357141329,0.9962299742616579,0.9412926732846557,0.9540270394268079,0.9460009022448697
4.704,10.38781135440609,0.41385504190922157,0.4,-0.00019202626124638423,1.8477420122433779,0.9962265848269953,0.9412848133969122,0.95401774448884,0.9459917779256034
4.706,10.380840696016937,0.4136898593859032,0.4,-0.00019522605604693554,1.8478262676347403,0.9962231761775803,0.941276880714056,0.9540083588821947,0.9459825662014648
4.708,10.373755547379437,0.4135230376734317,0.4,-0.00019838676737719485,1.8479120890712974,0.9962197486007421,0.9412688764049522,0.9539988841077952,0.9459732685042976
4.71,10.366557322283825,0.41335460714585304,0.4,-0.0002015080194640692,1.847999463584588,0.9962163023863796,0.9412608016469218,0.9539893216766987,0.9459638862758474
4.712,10.359247447919577,0.413184598338805,0.4,-0.00020458944368505127,1.848088378053693,0.9962128378270385,0.9412526576256626,0.9539796731099328,0.945954420967625
4.714,10.35182736461731,0.4130130419443022,0.4,-0.00020763067860469798,1.8481788192043311,0.9962093552179871,0.9412444455351661,0.9539699399383329,0.9459448740407703
4.716,10.344298525589439,0.41283996880551754,0.4,-0.00021063137000987858,1.8482707736079786,0.9962058548572927,0.9412361665776348,0.9539601237023754,0.9459352469659116
4.718,10.336662396669519,0.4126654099115494,0.4,-0.000213591170943812,1.8483642276809986,0.9962023370458929,0.9412278219633946,0.9539502259520114,0.9459255412230256
4.72,10.328920456050449,0.4124893963921855,0.4,-0.0002165097417388644,1.8484591676838003,0.9961988020876685,0.9412194129108071,0.9539402482464951,0.9459157583012918
4.722,10.321074194021476,0.41231195951265665,0.4,-0.00021938675004812733,1.8485555797200173,0.9961952502895104,0.9412109406461767,0.9539301921542136,0.9459058996989461
4.724,10.31312511270412,0.4121331306683874,0.4,-0.00022222187087575884,1.8486534497357159,0.9961916819613882,0.9412024064036578,0.9539200592525099,0.9458959669231319
4.726,10.305074725786977,0.41195294137973854,0.4,-0.0002250147866061072,1.848752763518625,0.996188097416414,0.9411938114251576,0.9539098511275081,0.9458859614897492
4.728,10.296924558259551,0.4117714232867475,0.4,-0.0002277651870315905,1.848853506697404,0.9961844969709058,0.9411851569602373,0.9538995693739346,0.9458758849232993
4.73,10.288676146145072,0.41158860814386394,0.4,-0.00023047276937935164,1.8489556647409375,0.9961808809444472,0.941176444266011,0.953889215594936,0.94586573875673
4.732,10.280331036232388,0.41140452781468373,0.4,-0.00023313723833667368,1.849059222957668,0.996177249659946,0.9411676746070399,0.9538787914018966,0.9458555245312746
4.734,10.271890785806947,0.41121921426668095,0.4,-0.00023575830607517375,1.8491641664949605,0.9961736034436887,0.9411588492552262,0.9538682984142516,0.945845243796292
4.736,10.263356962380966,0.4110326995659378,0.4,-0.00023833569227375194,1.8492704803385116,0.9961699426253947,0.9411499694897031,0.9538577382593012,0.9458348981091022
4.738,10.25473114342275,0.4108450158718754,0.4,-0.00024086912414031394,1.849378149311794,0.9961662675382666,0.941141036596722,0.9538471125720184,0.9458244890348187
4.74,10.24601491608531,0.4106561954319875,0.4,-0.0002433583364322539,1.849487158075546,0.9961625785190378,0.9411320518695372,0.9538364229948577,0.9458140181461802
4.742,10.237209876934184,0.41046627057657104,0.4,-0.00024580307147571587,1.8495974911273034,0.9961588759080175,0.9411230166082871,0.9538256711775599,0.9458034870233777
4.744,10.228317631674676,0.41027527371346384,0.4,-0.0002482030791836117,1.8497091328009814,0.9961551600491348,0.9411139321198743,0.9538148587769552,0.9457928972538808
4.746,10.219339794878397,0.4100832373227822,0.4,-0.000250558117072415,1.8498220672664984,0.9961514312899762,0.94110479971784,0.9538039874567633,0.9457822504322597
4.748,10.210277989709283,0.4098901939516667,0.4,-0.0002528679502777175,1.8499362785294566,0.9961476899818251,0.9410956207222386,0.9537930588873926,0.9457715481600056
4.75,10.201133847649013,0.4096961762090277,0.4,-0.00025513235156856813,1.8500517504308673,0.9961439364796942,0.9410863964595072,0.9537820747457356,0.9457607920453485
4.752,10.191909008221984,0.4095012167603012,0.4,-0.0002573511013605725,1.8501684666469365,0.9961401711423575,0.9410771282623328,0.9537710367149628,0.9457499837030711
4.754,10.18260511871981,0.40930534832220944,0.4,-0.0002595239877277728,1.8502864106888992,0.9961363943323784,0.9410678174695167,0.9537599464843137,0.9457391247543221
4.756,10.17322383392543,0.40910860365752894,0.4,-0.0002616508064133023,1.850405565902916,0.996132606416135,0.9410584654258362,0.9537488057488872,0.9457282168264244
4.758,10.16376681583685,0.408911015569868,0.4,-0.00026373136083881354,1.8505259154700215,0.9961288077638427,0.9410490734819027,0.953737616209427,0.945717261552683
4.76,10.154235733390543,0.4087126168984523,0.4,-0.00026576546211269544,1.8506474424061414,0.9961249987495734,0.9410396429940178,0.9537263795721073,0.9457062605721885
4.762,10.144632262184624,0.40851344051292016,0.4,-0.000267752929037063,1.8507701295621624,0.9961211797512705,0.9410301753240243,0.9537150975483142,0.945695215529619
4.764,10.134958084201745,0.4083135193081299,0.4,-0.0002696935881135374,1.8508939596240686,0.9961173511507636,0.9410206718391578,0.9537037718544273,0.945684128075038
4.766,10.125214887531856,0.40811288619897873,0.4,-0.00027158727354780854,1.8510189151131442,0.9961135133337776,0.9410111339118913,0.9536924042115957,0.9456729998636922
4.768,10.115404366094761,0.407911574115231,0.4,-0.0002734338272529961,1.8511449783862388,0.9961096666899388,0.94100156291978,0.953680996345516,0.945661832555804
4.77,10.105528219362629,0.4077096159963653,0.4,-0.0002752330988517957,1.8512721316361003,0.9961058116127791,0.9409919602453014,0.9536695499862033,0.9456506278163624
4.772,10.095588152082415,0.40750704478642996,0.4,-0.00027698494567742697,1.8514003568917778,0.9961019484997358,0.9409823272756933,0.9536580668677648,0.9456393873149124
4.774,10.085585873998316,0.40730389342891615,0.4,-0.00027868923277337673,1.8515296360190916,0.9960980777521484,0.9409726654027879,0.9536465487281679,0.9456281127253393
4.776,10.07552309957417,0.40710019486164734,0.4,-0.00028034583289195423,1.8516599507211768,0.9960941997752526,0.9409629760228437,0.9536349973090074,0.9456168057256534
4.778,10.065401547716027,0.4068959820116816,0.4,-0.00028195462649164605,1.8517912825390965,0.9960903149781707,0.9409532605363755,0.9536234143552711,0.9456054679977705
4.78,10.055222941494764,0.40669128779023545,0.4,-0.00028351550173328743,1.8519236128525267,0.9960864237738981,0.9409435203479785,0.9536118016151016,0.9455941012272893
4.782,10.044989007868919,0.40648614508762193,0.4,-0.00028502835447504523,1.8520569228805215,0.9960825265792871,0.9409337568661517,0.9536001608395591,0.9455827071032676
4.784,10.034701477407657,0.4062805867682095,0.4,-0.0002864930882662284,1.852191193682344,0.9960786238150283,0.9409239715031195,0.9535884937823789,0.9455712873179966
4.786,10.024362084014042,0.40607464566539947,0.4,-0.00028790961433991573,1.8523264061583815,0.9960747159056262,0.9409141656746471,0.9535768021997283,0.9455598435667696
4.788,10.013972564648563,0.40586835457662374,0.4,-0.00028927785160441806,1.8524625410511322,0.9960708032793741,0.9409043407998562,0.953565087849963,0.9455483775476531
4.79,10.003534659053008,0.40566174625836293,0.4,-0.00029059772663357094,1.8525995789462717,0.9960668863683239,0.940894498301036,0.9535533524933787,0.9455368909612508
4.792,9.99305010947468,0.40545485342118753,0.4,-0.00029186917365587266,1.8527375002737967,0.9960629656082534,0.9408846396034526,0.9535415978919639,0.9455253855104686
4.794,9.982520660391055,0.40524770872481986,0.4,-0.0002930921345424616,1.852876285309248,0.9960590414386291,0.9408747661351542,0.953529825809148,0.9455138629002755
4.796,9.971948058234865,0.40504034477322043,0.4,-0.00029426655879394694,1.8530159141750149,0.9960551143025685,0.9408648793267754,0.9535180380095502,0.9455023248374632
4.798,9.96133405111973,0.40483279410969686,0.4,-0.0002953924035260922,1.853156366841716,0.9960511846467958,0.9408549806113377,0.9535062362587241,0.9454907730304035
4.8,9.95068038856623,0.404625089212039,0.4,-0.0002964696334543658,1.8532976231296647,0.9960472529215955,0.940845071424048,0.9534944223229042,0.9454792091888029
4.802,9.939988821228658,0.4044172624876763,0.4,-0.00029749822087735345,1.8534396627104135,0.9960433195807636,0.9408351532020923,0.9534825979687458,0.9454676350234545
4.804,9.929261100622313,0.40420934626886595,0.4,-0.0002984781456590477,1.8535824651083808,0.9960393850815553,0.9408252273844319,0.9534707649630684,0.9454560522459909
4.806,9.918498978851511,0.4040013728079019,0.4,-0.00029940939521001423,1.8537260097025587,0.9960354498846266,0.94081529541159,0.9534589250725938,0.9454444625686308
4.808,9.907704208338236,0.4037933742723563,0.4,-0.00030029196446744927,1.853870275728305,0.9960315144539775,0.9408053587254431,0.953447080063685,0.9454328677039269
4.81,9.896878541551565,0.40358538274034605,0.4,-0.0003011258558741249,1.8540152422792158,0.9960275792568886,0.9407954187690039,0.9534352317020816,0.9454212693645101
4.812,9.886023730737866,0.4033774301958277,0.4,-0.00030191107935623694,1.854160888309081,0.9960236447638546,0.9407854769862058,0.9534233817526361,0.9454096692628332
4.814,9.875141527651824,0.4031695485239246,0.4,-0.00030264765230015694,1.8543071926339247,0.9960197114485169,0.9407755348216843,0.9534115319790479,0.9453980691109118
4.816,9.864233683288278,0.4029617695062803,0.4,-0.00030333559952810095,1.854454133934125,0.9960157797875897,0.9407655937205536,0.9533996841435943,0.9453864706200631
4.818,9.853301947615005,0.4027541248164463,0.4,-0.00030397495327271585,1.85460169075662,0.9960118502607869,0.9407556551281848,0.9533878400068634,0.9453748755006446
4.82,9.842348069306416,0.40254664601529694,0.4,-0.0003045657531505954,1.8547498415171935,0.9960079233507415,0.9407457204899793,0.9533760013274832,0.9453632854617894
4.822,9.831373795478234,0.4023393645464812,0.4,-0.0003051080461347302,1.8548985645028455,0.9960039995429271,0.9407357912511407,0.953364169861852,0.9453517022111411
4.824,9.820380871423152,0.4021323117319019,0.4,-0.00030560188652590343,1.8550478378742457,0.9960000793255708,0.9407258688564458,0.9533523473638644,0.9453401274545872
4.826,9.809371040347589,0.4019255187672317,0.4,-0.0003060473359230348,1.8551976396682672,0.9959961631895675,0.9407159547500109,0.9533405355846402,0.9453285628959893
4.828,9.798346043109483,0.40171901671746135,0.4,-0.0003064444631924849,1.8553479478006023,0.9959922516283899,0.9407060503750602,0.9533287362722493,0.9453170102369152
4.83,9.78730761795726,0.4015128365124835,0.4,-0.00030679334443632503,1.8554987400684633,0.9959883451379941,0.9406961571736885,0.9533169511714378,0.9453054711763662
4.832,9.77625750026991,0.40130700894270943,0.4,-0.0003070940629595842,1.855649994153359,0.9959844442167252,0.940686276586624,0.9533051820233515,0.9452939474105059
4.834,9.76519742229829,0.40110156465472246,0.4,-0.00030734670923647766,1.8558016876239578,0.9959805493652172,0.9406764100529895,0.9532934305652607,0.9452824406323859
4.836,9.754129112907659,0.40089653414696896,0.4,-0.00030755138087562795,1.8559537979390253,0.9959766610862927,0.9406665590100617,0.9532816985302824,0.9452709525316714
4.838,9.743054297321496,0.4006919477654831,0.4,-0.00030770818258428646,1.8561063024504474,0.9959727798848572,0.9406567248930279,0.9532699876471031,0.9452594847943657
4.84,9.731974696866581,0.4004878356996514,0.4,-0.0003078172261315645,1.8562591784063274,0.9959689062677946,0.9406469091347434,0.953258299639701,0.9452480391025342
4.842,9.720892028719458,0.40028422797801305,0.4,-0.00030787863031068167,1.8564124029541642,0.9959650407438551,0.9406371131654846,0.9532466362270673,0.9452366171340254
4.844,9.70980800565426,0.4000811544641004,0.4,-0.0003078925209002421,1.8565659531441077,0.995961183823545,0.940627338412704,0.9532349991229273,0.9452252205621944
4.846,9.698724335791956,0.3998786448523184,0.4,-0.00030785903062454604,1.8567198059322898,0.995957336019012,0.9406175863007809,0.9532233900354613,0.9452138510556225
4.848,9.68764272235102,0.39967672866385967,0.4,-0.00030777829911294793,1.856873938184235,0.9959534978439281,0.940607858250773,0.9532118106670256,0.9452025102778392
4.85,9.676564863399596,0.39947543524266566,0.4,-0.0003076504728582681,1.857028326678339,0.9959496698133696,0.9405981556801659,0.9532002627138723,0.9451911998870401
4.852,9.665492451609184,0.39927479375142216,0.4,-0.0003074757051742694,1.8571829481094293,0.9959458524436974,0.9405884800026216,0.9531887478658702,0.9451799215358082
4.854,9.65442717400987,0.3990748331676019,0.4,-0.0003072541561522077,1.8573377790923946,0.9959420462524315,0.940578832627727,0.953177267806225,0.9451686768708313
4.856,9.643370711747112,0.3988755822795419,0.4,-0.0003069859926164655,1.8574927961658854,0.9959382517581262,0.9405692149607399,0.9531658242112003,0.9451574675326215
4.858,9.632324739840179,0.3986770696825671,0.4,-0.000306671388079279,1.8576479757960893,0.9959344694802411,0.940559628402335,0.9531544187498369,0.9451462951552336
4.86,9.6212909269422,0.39847932377515594,0.4,-0.0003063105226945687,1.8578032943805736,0.9959306999390123,0.9405500743483509,0.9531430530836758,0.9451351613659839
4.862,9.610270935101935,0.39828237275514816,0.4,-0.0003059035832108838,1.857958728252195,0.9959269436553181,0.9405405541895325,0.9531317288664762,0.9451240677851659
4.864,9.599266419527197,0.3980862446159945,0.4,-0.00030545076292346824,1.8581142536830806,0.995923201150548,0.9405310693112775,0.9531204477439413,0.9451130160257725
4.866,9.58827902835006,0.3978909671430525,0.4,-0.00030495226162546266,1.8582698468886711,0.9959194729464651,0.9405216210933786,0.9531092113534364,0.9451020076932115
4.868,9.577310402393826,0.3976965679099249,0.4,-0.0003044082855582487,1.858425484031831,0.9959157595650681,0.9405122109097673,0.9530980213237136,0.9450910443850246
4.87,9.566362174941808,0.3975030742748439,0.4,-0.0003038190473609497,1.8585811412270214,0.9959120615284531,0.9405028401282582,0.9530868792746344,0.9450801276906071
4.872,9.555435971507908,0.3973105133770983,0.4,-0.0003031847660190936,1.8587367945445352,0.9959083793586732,0.9404935101102905,0.9530757868168941,0.9450692591909265
4.874,9.544533409609093,0.39711891213350814,0.4,-0.00030250566681245443,1.8588924200147907,0.9959047135775946,0.9404842222106713,0.9530647455517456,0.9450584404582429
4.876,9.53365609853976,0.39692829723494394,0.4,-0.0003017819812620781,1.859047993632687,0.9959010647067535,0.9404749777773198,0.9530537570707257,0.9450476730558275
4.878,9.522805639148018,0.3967386951428936,0.4,-0.0003010139470765076,1.8592034913620132,0.9958974332672118,0.9404657781510084,0.9530428229553818,0.9450369585376859
4.88,9.511983623613897,0.39655013208607226,0.4,-0.0003002018080972132,1.8593588891399173,0.9958938197794083,0.9404566246651072,0.9530319447769985,0.9450262984482776
4.882,9.501191635229578,0.3963626340570847,0.4,-0.0002993458142432448,1.8595141628814262,0.9958902247630135,0.9404475186453276,0.9530211240963272,0.9450156943222399
4.884,9.490431248181597,0.396176226809129,0.4,-0.00029844622145511234,1.859669288484019,0.9958866487367789,0.9404384614094647,0.953010362463316,0.9450051476841103
4.886,9.479704027335108,0.39599093585275275,0.4,-0.0002975032916379105,1.859824241832249,0.9958830922183884,0.9404294542671443,0.9529996614168404,0.9449946600480522
4.888,9.469011528020166,0.39580678645265455,0.4,-0.0002965172926036911,1.8599789988024202,0.9958795557243053,0.9404204985195647,0.9529890224844355,0.9449842329175778
4.89,9.458355295820153,0.39562380362453253,0.4,-0.0002954884980131043,1.8601335352673043,0.995876039769623,0.9404115954592445,0.9529784471820313,0.9449738677852777
4.892,9.447736866362268,0.39544201213198726,0.4,-0.0002944171873163118,1.8602878271009067,0.9958725448679102,0.9404027463697681,0.9529679370136864,0.9449635661325468
4.894,9.437157765110204,0.3952614364834658,0.4,-0.00029330364569319056,1.8604418501832747,0.9958690715310586,0.9403939525255331,0.9529574934713272,0.9449533294293144
4.896,9.42661950715894,0.3950821009292612,0.4,-0.00029214816399282897,1.8605955804053482,0.9958656202691288,0.9403852151914982,0.9529471180344851,0.9449431591337747
4.898,9.416123597031754,0.3949040294585586,0.4,-0.00029095103867233846,1.8607489936738488,0.9958621915901952,0.9403765356229318,0.9529368121700372,0.9449330566921189
4.9,9.40567152847946,0.3947272457965303,0.4,-0.0002897125717349835,1.8609020659162085,0.9958587860001906,0.9403679150651637,0.9529265773319499,0.9449230235382695
4.902,9.39526478428186,0.3945517734014852,0.4,-0.00028843307066764794,1.8610547730855305,0.9958554040027517,0.9403593547533353,0.952916414961022,0.9449130610936158
4.904,9.384904836051465,0.3943776354620625,0.4,-0.00028711284837764115,1.861207091165588,0.9958520460990624,0.9403508559121526,0.9529063264846316,0.9449031707667512
4.906,9.374593144039515,0.39420485489448137,0.4,-0.0002857522231288667,1.8613589961758528,0.9958487127876974,0.9403424197556406,0.9528963133164852,0.9448933539532124
4.908,9.364331156944292,0.3940334543398373,0.4,-0.00028435151847735606,1.861510464176552,0.9958454045644672,0.9403340474868991,0.9528863768563669,0.9448836120352215
4.91,9.354120311721788,0.3938634561614538,0.4,-0.00028291106320618714,1.8616614712737558,0.9958421219222602,0.9403257402978591,0.9528765184898926,0.9448739463814282
4.912,9.343962033398695,0.39369488244228046,0.4,-0.00028143119125978927,1.8618119936244861,0.9958388653508876,0.9403174993690433,0.9528667395882651,0.9448643583466568
4.914,9.333857734887792,0.3935277549823464,0.4,-0.0002799122416776592,1.861962007441854,0.9958356353369264,0.9403093258693253,0.952857041508031,0.9448548492716529
4.916,9.323808816805727,0.39336209529626376,0.4,-0.0002783545585274908,1.8621114890002137,0.9958324323635639,0.9403012209556926,0.9528474255908418,0.9448454204828343
4.918,9.313816667293226,0.393197924610784,0.4,-0.00027675849083773677,1.8622604146403383,0.9958292569104409,0.9402931857730114,0.9528378931632155,0.9448360732920429
4.92,9.303882661837706,0.3930352638624042,0.4,-0.0002751243925296064,1.8624087607746125,0.995826109453498,0.9402852214537939,0.952828445536304,0.9448268089963013
4.922,9.294008163098377,0.39287413369502816,0.4,-0.0002734526223485225,1.8625565038922365,0.9958229904648187,0.9402773291179648,0.9528190840056584,0.9448176288775685
4.924,9.284194520733813,0.39271455445767917,0.4,-0.00027174354379504064,1.862703620564449,0.9958199004124766,0.9402695098726348,0.9528098098510025,0.9448085342025023
4.926,9.274443071232032,0.3925565462022636,0.4,-0.0002699975250552507,1.8628500874497542,0.9958168397603789,0.9402617648118714,0.9528006243360047,0.9447995262222207
4.928,9.26475513774305,0.3924001286813905,0.4,-0.0002682149389306618,1.8629958812991614,0.9958138089681173,0.9402540950164768,0.9527915287080561,0.9447906061720699
4.93,9.255132029914012,0.3922453213462409,0.4,-0.00026639616276759754,1.8631409789614273,0.9958108084908115,0.9402465015537649,0.9527825241980493,0.9447817752713921
4.932,9.245575043726854,0.39209214334449227,0.4,-0.0002645415783861017,1.8632853573883046,0.9958078387789597,0.9402389854773413,0.9527736120201615,0.9447730347232967
4.934,9.236085461338545,0.39194061351829523,0.4,-0.000262651572008377,1.863428993639789,0.9958049002782876,0.9402315478268883,0.9527647933716407,0.9447643857144377
4.936,9.22666455092389,0.3917907504023029,0.4,-0.0002607265341867559,1.8635718648893709,0.9958019934295983,0.9402241896279501,0.9527560694325948,0.94475582941479
4.938,9.217313566520946,0.39164257222175625,0.4,-0.00025876685973123185,1.8637139484292768,0.9957991186686241,0.9402169118917211,0.952747441365784,0.944747366977432
4.94,9.208033747879073,0.39149609689061904,0.4,-0.00025677294763655164,1.8638552216757125,0.9957962764258789,0.9402097156148388,0.9527389103164167,0.9447389995383295
4.942,9.198826320309598,0.39135134200976884,0.4,-0.0002547452010088902,1.8639956621740925,0.9957934671265118,0.9402026017791784,0.9527304774119492,0.9447307282161258
4.944,9.189692494539118,0.3912083248652418,0.4,-0.00025268402699210726,1.8641352476042647,0.995790691190163,0.9401955713516502,0.952722143761888,0.944722554111931
4.946,9.180633466565489,0.39106706242653133,0.4,-0.00025058983669361555,1.8642739557857195,0.9957879490308186,0.9401886252840007,0.9527139104575962,0.9447144783091188
4.948,9.171650417516465,0.39092757134493594,0.4,-0.0002484630451098597,1.8644117646827885,0.995785241056671,0.9401817645126178,0.9527057785721048,0.944706501873126
4.95,9.162744513511065,0.39078986795196935,0.4,-0.0002463040710514281,1.8645486524098212,0.9957825676699762,0.9401749899583364,0.9526977491599244,0.944698625851254
4.952,9.153916905523582,0.39065396825781656,0.4,-0.00024411333706779713,1.8646845972363488,0.995779929266916,0.9401683025262514,0.9526898232568641,0.9446908512724747
4.954,9.145168729250374,0.39051988794984793,0.4,-0.0002418912693717371,1.8648195775922227,0.995777326237461,0.9401617031055305,0.9526820018798525,0.9446831791472425
4.956,9.136501104979327,0.39038764239118684,0.4,-0.00023963829776337935,1.8649535720727322,0.9957747589652348,0.9401551925692335,0.9526742860267627,0.9446756104673079
4.958,9.127915137462109,0.3902572466193299,0.4,-0.00023735485555396768,1.865086559443695,0.9957722278273801,0.9401487717741318,0.9526666766762414,0.944668146205534
4.96,9.119411915789117,0.39012871534482213,0.4,-0.00023504137948929097,1.8652185186465224,0.9957697331944277,0.940142441560536,0.9526591747875421,0.944660787315721
4.962,9.110992513267236,0.39000206294998696,0.4,-0.0002326983096728298,1.8653494288032533,0.9957672754301667,0.940136202752122,0.9526517813003625,0.9446535347324307
4.964,9.10265798730034,0.3898773034877069,0.4,-0.00023032608948861356,1.8654792692215547,0.9957648548915171,0.9401300561557662,0.9526444971346852,0.9446463893708182
4.966,9.0944093792726,0.3897544506802629,0.4,-0.00022792516552381305,1.8656080193996918,0.9957624719284023,0.9401240025613802,0.9526373231906233,0.9446393521264651
4.968,9.086247714434544,0.38963351791822304,0.4,-0.00022549598749106451,1.8657356590314575,0.9957601268836289,0.9401180427417523,0.9526302603482706,0.9446324238752201
4.97,9.07817400179196,0.3895145182593894,0.4,-0.0002230390081505582,1.8658621680110674,0.995757820092763,0.9401121774523907,0.9526233094675538,0.9446256054730403
4.972,9.070189233997583,0.38939746442779355,0.4,-0.00022055468323188814,1.8659875264380115,0.9957555518840125,0.9401064074313737,0.9526164713880928,0.9446188977558404
4.974,9.062294387245618,0.38928236881275224,0.4,-0.00021804347135568776,1.8661117146218635,0.9957533225781106,0.9401007333992004,0.9526097469290612,0.9446123015393443
4.976,9.054490421169055,0.389169243467971,0.4,-0.0002155058339550469,1.866234713087048,0.995751132488201,0.9400951560586485,0.952603136889055,0.9446058176189412
4.978,9.046778278739856,0.38905810011070563,0.4,-0.00021294223519674452,1.8663565025775568,0.9957489819197272,0.9400896760946346,0.9525966420459617,0.9445994467695471
4.98,9.03915888617195,0.3889489501209739,0.4,-0.00021035314190229223,1.8664770640616202,0.9957468711703226,0.94008429417408,0.9525902631568384,0.94459318974547
4.982,9.031633152827107,0.38884180454082434,0.4,-0.00020773902346881448,1.866596378736324,0.9957448005297047,0.94007901094578,0.9525840009577902,0.9445870472802818
4.984,9.024201971123613,0.38873667407365586,0.4,-0.00020510035178975986,1.8667144280321772,0.9957427702795708,0.9400738270402769,0.9525778561638562,0.9445810200866904
4.986,9.016866216447857,0.38863356908359115,0.4,-0.00020243760117547846,1.8668311936176216,0.9957407806934974,0.9400687430697398,0.9525718294688983,0.9445751088564225
4.988,9.009626747068738,0.3885324995949049,0.4,-0.00019975124827366,1.8669466574034879,0.9957388320368408,0.9400637596278455,0.9525659215454954,0.9445693142601058
4.99,9.002484404054968,0.3884334752915035,0.4,-0.00019704177198965893,1.867060801547389,0.9957369245666425,0.9400588772896675,0.9525601330448421,0.9445636369471598
4.992,8.995440011195221,0.3883365055164584,0.4,-0.00019430965340669958,1.8671736084580572,0.9957350585315359,0.9400540966115665,0.9525544645966523,0.9445580775456891
4.994,8.988494374921169,0.3882415992715927,0.4,-0.0001915553757059982,1.8672850607996159,0.9957332341716569,0.9400494181310876,0.9525489168090672,0.9445526366623828
4.996,8.9816482842334,0.38814876521712,0.4,-0.00018877942408679463,1.8673951414957897,0.9957314517185554,0.9400448423668601,0.9525434902685674,0.9445473148824177
4.998,8.974902510630203,0.3880580116713371,0.4,-0.00018598228568632075,1.8675038337340446,0.9957297113951135,0.9400403698185048,0.9525381855398917,0.9445421127693684
5.0,8.968257808039247,0.38796934661036747,0.4,-0.0001831644494996984,1.867611120969666,0.9957280134154631,0.9400360009665429,0.9525330031659589,0.9445370308651202
5.002,8.961714912752134,0.38788277766795864,0.4,-0.0001803264062998034,1.8677169869297596,0.995726357984908,0.9400317362723115,0.9525279436677947,0.9445320696897883
5.004,8.955274543361844,0.38779831213533106,0.4,-0.0001774686485570895,1.8678214156171917,0.9957247452998507,0.9400275761778845,0.9525230075444651,0.9445272297416419
5.006,8.948937400703068,0.3877159569610795,0.4,-0.00017459167035939092,1.8679243913144443,0.9957231755477173,0.9400235211059945,0.9525181952730111,0.9445225114970321
5.008,8.942704167795434,0.38763571875112646,0.4,-0.0001716959673317214,1.8680258985874063,0.9957216489068923,0.9400195714599655,0.9525135073083931,0.9445179154103276
5.01,8.936575509789588,0.3875576037687263,0.4,-0.0001687820365560635,1.868125922289083,0.9957201655466522,0.9400157276236453,0.9525089440834357,0.9445134419138524
5.012,8.930552073916214,0.3874816179345219,0.4,-0.00016585037649118514,1.8682244475632295,0.9957187256271022,0.9400119899613443,0.9525045060087802,0.9445090914178306
5.014,8.924634489437892,0.38740776682665334,0.4,-0.00016290148689247506,1.8683214598479043,0.9957173292991186,0.9400083588177803,0.9525001934728409,0.9445048643103353
5.016,8.918823367603881,0.3873360556809164,0.4,-0.00015993586873182508,1.8684169448789447,0.9957159767042929,0.9400048345180283,0.9524960068417665,0.9445007609572446
5.018,8.91311930160775,0.3872664893909714,0.4,-0.00015695402411754973,1.8685108886933557,0.9957146679748794,0.9400014173674721,0.9524919464594077,0.944496781702199
5.02,8.907522866547913,0.3871990725086063,0.4,-0.00015395645621438136,1.8686032776326218,0.9957134032337457,0.9399981076517646,0.9524880126472863,0.9444929268665683
5.022,8.902034619391031,0.3871338092440468,0.4,-0.00015094366916353202,1.868694098345927,0.9957121825943285,0.9399949056367914,0.9524842057045737,0.94448919674942
5.024,8.89665509893832,0.38707070346631756,0.4,-0.00014791616800284923,1.8687833377932945,0.9957110061605889,0.939991811568639,0.9524805259080711,0.9444855916274956
5.026,8.891384825794674,0.38700975870365617,0.4,-0.00014487445858705632,1.8688709832486359,0.9957098740269765,0.9399888256735687,0.9524769735121964,0.9444821117551909
5.028,8.886224302340715,0.3869509781439722,0.4,-0.00014181904750811577,1.8689570223027143,0.9957087862783918,0.9399859481579951,0.9524735487489748,0.944478757364541
5.03,8.881174012707675,0.38689436463536114,0.4,-0.00013875044201570554,1.8690414428660131,0.9957077429901543,0.9399831792084699,0.9524702518280359,0.9444755286652119
5.032,8.876234422755154,0.3868399206866638,0.4,-0.0001356691499378363,1.8691242331715197,0.9957067442279751,0.9399805189916701,0.952467082936614,0.9444724258444955
5.034,8.871405980051719,0.3867876484680779,0.4,-0.00013257567960159934,1.869205381777414,0.9957057900479304,0.9399779676543921,0.9524640422395545,0.944469449067312
5.036,8.866689113858362,0.38673754981181524,0.4,-0.00012947053975408384,1.8692848775696624,0.9957048804964402,0.9399755253235493,0.9524611298793254,0.9444665984762151
5.038,8.862084235114809,0.386689626212811,0.4,-0.00012635423948345286,1.8693627097645231,0.9957040156102506,0.9399731921061767,0.9524583459760332,0.9444638741914045
5.04,8.857591736428654,0.3866438788294794,0.4,-0.0001232272881402061,1.8694388679109497,0.9957031954164179,0.9399709680894386,0.9524556906274437,0.9444612763107424
5.042,8.853211992067326,0.3866003084845176,0.4,-0.00012009019525861854,1.869513341892904,0.9957024199322984,0.9399688533406421,0.9524531639090078,0.9444588049097749
5.044,8.84894535795289,0.38655891566575845,0.4,-0.00011694347047839368,1.86958612193157,0.9957016891655389,0.9399668479072555,0.9524507658738925,0.9444564600417594
5.046,8.844792171659654,0.38651970052706996,0.4,-0.00011378762346652057,1.869657198587469,0.9957010031140741,0.9399649518169322,0.9524484965530167,0.9444542417376972
5.048,8.840752752414597,0.3864826628893029,0.4,-0.00011062316383936216,1.8697265627624806,0.9957003617661248,0.9399631650775385,0.9524463559550918,0.9444521500063708
5.05,8.836827401100583,0.3864478022412832,0.4,-0.0001074506010849638,1.869794205701759,0.9956997651001994,0.9399614876771862,0.9524443440666662,0.9444501848343849
5.052,8.83301640026238,0.38641511774085513,0.4,-0.00010427044448562062,1.869860118995553,0.9956992130851022,0.9399599195842716,0.9524424608521778,0.9444483461862158
5.054,8.829320014115448,0.38638460821596715,0.4,-0.00010108320304069261,1.8699242945809258,0.9956987056799403,0.939958460747518,0.9524407062540063,0.9444466340042631
5.056,8.825738488557526,0.38635627216580487,0.4,-9.788938538969432e-05,1.869986724743371,0.9956982428341382,0.9399571110960236,0.9524390801925353,0.9444450482089074
5.058,8.822272051182955,0.38633010776197174,0.4,-9.468949973564815e-05,1.8700474021183298,0.9956978244874534,0.9399558705393138,0.9524375825662159,0.9444435886985725
5.06,8.818920911299767,0.3863061128497114,0.4,-9.148405376873979e-05,1.870106319692604,0.9956974505699956,0.9399547389673997,0.952436213251637,0.9444422553497941
5.062,8.815685259949522,0.38628428494917944,0.4,-8.827355459026323e-05,1.870163470805669,0.9956971210022508,0.9399537162508381,0.9524349721035974,0.9444410480172912
5.064,8.812565269929866,0.38626462125675765,0.4,-8.505850863688383e-05,1.8702188491508798,0.995696835695107,0.939952802240801,0.9524338589551872,0.9444399665340443
5.066,8.809561095819829,0.3862471186464126,0.4,-8.183942160520645e-05,1.8702724487765787,0.995696594549885,0.9399519967691461,0.9524328736178697,0.9444390107113779
5.068,8.806672874007804,0.38623177367109834,0.4,-7.861679837668732e-05,1.8703242640870947,0.9956963974583699,0.9399512996484931,0.9524320158815698,0.944438180339047
5.07,8.803900722722245,0.38621858256420594,0.4,-7.539114294287773e-05,1.8703742898436424,0.9956962443028494,0.939950710672305,0.9524312855147669,0.9444374751853299
5.072,8.801244742065053,0.3862075412410513,0.4,-7.216295833102623e-05,1.8704225211651146,0.995696134956153,0.9399502296149733,0.9524306822645919,0.944436894997125
5.074,8.798705014047608,0.3861986453004108,0.4,-6.893274653002688e-05,1.8704689535287735,0.9956960692816942,0.9399498562319094,0.952430205856929,0.9444364395000522
5.076,8.796281602629492,0.3861918900260971,0.4,-6.570100841675206e-05,1.8705135827708324,0.9956960471335183,0.9399495902596376,0.9524298559965215,0.9444361083985587
5.078,8.79397455375983,0.3861872703885783,0.4,-6.246824368275694e-05,1.8705564050869392,0.9956960683563515,0.9399494314158964,0.9524296323670836,0.9444359013760318
5.08,8.791783895421288,0.3861847810466388,0.4,-5.9234950761382386e-05,1.8705974170325506,0.9956961327856536,0.9399493793997414,0.9524295346314146,0.9444358180949131
5.082,8.789709637676662,0.38618441634908274,0.4,-5.600162675524354e-05,1.8706366155232044,0.9956962402476733,0.939949433891652,0.9524295624315174,0.9444358581968175
5.084,8.787751772718092,0.3861861703364772,0.4,-5.2768767364141976e-05,1.8706739978346862,0.9956963905595092,0.9399495945536469,0.9524297153887246,0.9444360213026615
5.086,8.785910274918848,0.3861900367429384,0.4,-4.9536866813388416e-05,1.8707095616030924,0.99569658352917,0.9399498610293989,0.9524299931038243,0.944436307012789
5.088,8.784185100887706,0.38619600899795553,0.4,-4.6306417782562445e-05,1.870743304824789,0.9956968189556412,0.9399502329443565,0.9524303951571932,0.9444367149071069
5.09,8.782576189525857,0.386204080228259,0.4,-4.307791133469581e-05,1.870775225856268,0.9956970966289527,0.9399507099058698,0.9524309211089329,0.9444372445452223
5.092,8.781083462086377,0.3862142432597234,0.4,-3.985183684591722e-05,1.8708053234138955,0.9956974163302506,0.9399512915033189,0.9524315704990103,0.944437895466585
5.094,8.779706822236216,0.386226490619315,0.4,-3.662868193554497e-05,1.8708335965735634,0.9956977778318713,0.9399519773082493,0.9524323428474016,0.9444386671906345
5.096,8.778446156120697,0.38624081453707504,0.4,-3.340893239665368e-05,1.870860044770231,0.9956981808974189,0.9399527668745087,0.9524332376542425,0.944439559216951
5.098,8.777301332430495,0.3862572069481409,0.4,-3.0193072127101323e-05,1.8708846677973696,0.9956986252818447,0.9399536597383876,0.9524342543999776,0.9444405710254089
5.1,8.776272202471105,0.38627565949480974,0.4,-2.698158306105397e-05,1.8709074658063023,0.9956991107315314,0.939954655418768,0.952435392545521,0.9444417020763384
5.102,8.77535860023476,0.3862961635286346,0.4,-2.3774945100994284e-05,1.870928439305442,0.9956996369843775,0.9399557534172702,0.9524366515324124,0.9444429518106867
5.104,8.774560342474789,0.38631871011256275,0.4,-2.0573636050239727e-05,1.8709475891594292,0.9957002037698871,0.9399569532184079,0.9524380307829842,0.9444443196501858
5.106,8.773877228782386,0.3863432900231076,0.4,-1.7378131545956032e-05,1.870964916588169,0.9957008108092599,0.9399582542897446,0.9524395297005275,0.944445804997524
5.108,8.773309041665799,0.38636989375255854,0.4,-1.4188904992703373e-05,1.8709804231657674,0.9957014578154858,0.939959656082055,0.9524411476694646,0.9444474072365202
5.11,8.772855546631893,0.3863985115112268,0.4,-1.1006427496500614e-05,1.8709941108193702,0.9957021444934415,0.9399611580294897,0.9524428840555234,0.9444491257323032
5.112,8.772516492270064,0.3864291332297276,0.4,-7.831167799433057e-06,1.8710059818278988,0.9957028705399892,0.9399627595497433,0.9524447382059162,0.9444509598314939
5.114,8.772291610338522,0.38646174856129695,0.4,-4.663592214789337e-06,1.8710160388206951,0.9957036356440778,0.9399644600442261,0.9524467094495226,0.9444529088623915
5.116,8.77218061585288,0.3864963468841419,0.4,-1.5041645627640037e-06,1.8710242847760628,0.9957044394868481,0.9399662588982387,0.9524487970970738,0.9444549721351632
5.118,8.77218320717706,0.38653291730382905,0.4,1.646653893289057e-06,1.8710307230197147,0.9957052817417379,0.9399681554811518,0.952451000441342,0.9444571489420376
5.12,8.77229906611647,0.38657144865570303,0.4,4.788404510027261e-06,1.8710353572231264,0.9957061620745912,0.9399701491465869,0.9524533187573332,0.944459438557501
5.122,8.772527858013463,0.3866119295073411,0.4,7.920631326728729e-06,1.8710381914017924,0.9957070801437697,0.9399722392326026,0.952455751302482,0.9444618402384984
5.124,8.772869231845023,0.3866543481610398,0.4,1.1042881127304614e-05,1.8710392299133902,0.9957080356002664,0.939974425061882,0.9524582973168508,0.9444643532246366
5.126,8.773322820322678,0.3866986926563337,0.4,1.4154703501729494e-05,1.8710384774558515,0.9957090280878195,0.9399767059419237,0.952460956023331,0.9444669767383901
5.128,8.773888239994616,0.3867449507725481,0.4,1.7255650906865035e-05,1.8710359390653415,0.995710057243031,0.9399790811652383,0.9524637266278481,0.9444697099853121
5.13,8.774565091349984,0.3867931100313825,0.4,2.0345278726691937e-05,1.871031620114148,0.9957111226954878,0.9399815500095436,0.9524666083195695,0.9444725521542473
5.132,8.77535295892534,0.3868431576995244,0.4,2.342314533191538e-05,1.87102552630848,0.9957122240678803,0.9399841117379659,0.952469600271115,0.944475502417547
5.134,8.776251411413226,0.38689508079129586,0.4,2.6488812138958536e-05,1.8710176636861788,0.9957133609761287,0.9399867655992429,0.9524727016387706,0.9444785599312886
5.136,8.777260001772875,0.3869488660713282,0.4,2.954184366832077e-05,1.871008038614341,0.995714533029508,0.9399895108279303,0.9524759115627043,0.9444817238354986
5.138,8.778378267343005,0.3870045000572699,0.4,3.258180760231554e-05,1.8709966577868562,0.9957157398307743,0.939992346644609,0.9524792291671855,0.9444849932543754
5.14,8.77960572995666,0.3870619690225194,0.4,3.560827484215317e-05,1.870983528221859,0.9957169809762946,0.939995272256097,0.9524826535608063,0.9444883672965173
5.142,8.78094189605812,0.38712125899899164,0.4,3.86208195643846e-05,1.870968657259097,0.9957182560561786,0.9399982868556631,0.9524861838367057,0.9444918450551532
5.144,8.782386256821814,0.3871823557799088,0.4,4.161901927668224e-05,1.8709520525572179,0.9957195646544097,0.9400013896232426,0.9524898190727965,0.9444954256083742
5.146,8.78393828827323,0.38724524492262247,0.4,4.460245487297356e-05,1.8709337220909743,0.9957209063489798,0.940004579725656,0.9524935583319936,0.9444991080193696
5.148,8.785597451411817,0.3873099117514617,0.4,4.757071068789366e-05,1.8709136741483483,0.9957222807120254,0.940007856316829,0.9524974006624458,0.9445028913366634
5.15,8.787363192335807,0.38737634136060717,0.4,5.0523374550572324e-05,1.8708919173275993,0.9957236873099639,0.9400112185380162,0.9525013450977698,0.9445067745943552
5.152,8.789234942368974,0.3874445186169946,0.4,5.3460037837733265e-05,1.8708684605342318,0.9957251257036317,0.9400146655180251,0.9525053906572856,0.9445107568123611
5.154,8.791212118189307,0.3875144281632416,0.4,5.638029552612046e-05,1.8708433129778907,0.9957265954484259,0.9400181963734446,0.952509536346253,0.9445148369966586
5.156,8.793294121959528,0.3875860544206018,0.4,5.928374624421947e-05,1.8708164841691826,0.9957280960944432,0.9400218102088719,0.9525137811561145,0.9445190141395337
5.158,8.79548034145949,0.387659381591943,0.4,6.21699923232888e-05,1.8707879839164185,0.9957296271866232,0.9400255061171449,0.9525181240647342,0.944523287219827
5.16,8.797770150220366,0.3877343936647509,0.4,6.503863984768002e-05,1.8707578223222943,0.995731188264892,0.9400292831795743,0.9525225640366438,0.944527655203187
5.162,8.800162907660678,0.38781107441415585,0.4,6.788929870446153e-05,1.8707260097804934,0.9957327788643064,0.9400331404661778,0.9525271000232866,0.9445321170423195
5.164,8.802657959224058,0.38788940740598443,0.4,7.072158263231486e-05,1.870692556972226,0.9957343985151991,0.940037077035916,0.9525317309632655,0.944536671677243
5.166,8.80525463651879,0.3879693759998324,0.4,7.35351092697185e-05,1.8706574748627003,0.995736046743325,0.9400410919369299,0.9525364557825919,0.9445413180355438
5.168,8.807952257459046,0.3880509633521621,0.4,7.632950020239913e-05,1.8706207746975279,0.9957377230700099,0.9400451842067807,0.9525412733949369,0.9445460550326338
5.17,8.81075012640784,0.38813415241942134,0.4,7.910438101006453e-05,1.870582467999066,0.995739427012296,0.9400493528726881,0.9525461827018814,0.9445508815720078
5.172,8.813647534321639,0.3882189259611828,0.4,8.185938131238875e-05,1.8705425665626993,0.9957411580830937,0.9400535969517739,0.9525511825931716,0.9445557965455051
5.174,8.816643758896614,0.3883052665433053,0.4,8.459413481426425e-05,1.8705010824530581,0.9957429157913285,0.9400579154513042,0.9525562719469731,0.9445607988335709
5.176,8.81973806471652,0.3883931565411175,0.4,8.730827935030156e-05,1.8704580280001823,0.9957446996420933,0.9400623073689333,0.9525614496301271,0.9445658873055178
