Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.178,8.822929703402142,0.3884825781426168,0.4,9.00014569285911e-05,1.8704134157956247,0.9957465091367967,0.9400667716929481,0.9525667144984069,0.9445710608197914
5.18,8.826217913762335,0.3885735133516931,0.4,9.267331377369852e-05,1.8703672586885003,0.9957483437733168,0.9400713074025154,0.9525720653967781,0.9445763182242343
5.182,8.829601921946566,0.3886659439913691,0.4,9.532350036890848e-05,1.8703195697814836,0.9957502030461501,0.9400759134679281,0.9525775011596563,0.9445816583563524
5.184,8.833080941598975,0.38875985170705746,0.4,9.795167149769791e-05,1.870270362426751,0.9957520864465657,0.9400805888508528,0.9525830206111687,0.9445870800435833
5.186,8.836654174013928,0.3888552179698399,0.4,0.00010055748628445413,1.8702196502218753,0.9957539934627556,0.9400853325045784,0.9525886225654151,0.944592582103562
5.188,8.840320808293008,0.3889520240797597,0.4,0.00010314060823440923,1.8701674470056706,0.9957559235799883,0.9400901433742653,0.9525943058267302,0.9445981633443916
5.19,8.844080021503423,0.38905025116913455,0.4,0.00010570070527280658,1.8701137668539924,0.9957578762807607,0.9400950203971954,0.9526000691899468,0.9446038225649117
5.192,8.84793097883783,0.38914988020588304,0.4,0.00010823744978328101,1.8700586240754895,0.9957598510449511,0.9400999625030212,0.9526059114406586,0.9446095585549692
5.194,8.851872833775518,0.389250891996868,0.4,0.00011075051864546766,1.8700020332073153,0.9957618473499713,0.9401049686140175,0.952611831355486,0.9446153700956884
5.196,8.855904728244917,0.3893532671912573,0.4,0.00011323959327181285,1.8699440090107966,0.9957638646709198,0.940110037645332,0.9526178277023389,0.9446212559597427
5.198,8.860025792787443,0.3894569862838951,0.4,0.0001157043596436019,1.8698845664670642,0.9957659024807338,0.940115168505236,0.952623899240684,0.9446272149116254
5.2,8.864235146722601,0.38956202961869163,0.4,0.00011814450834618712,1.8698237207726431,0.995767960250342,0.9401203600953763,0.9526300447218091,0.9446332457079224
5.202,8.868531898314364,0.3896683773920237,0.4,0.00012055973460343031,1.8697614873350088,0.9957700374488162,0.9401256113110268,0.9526362628890892,0.944639347097584
5.204,8.872915144938762,0.3897760096561505,0.4,0.0001229497383113348,1.8696978817681087,0.9957721335435235,0.9401309210413391,0.9526425524782537,0.9446455178221967
5.206,8.877383973252677,0.38988490632264167,0.4,0.00012531422407088152,1.8696329198878487,0.9957742480002771,0.9401362881695953,0.9526489122176514,0.9446517566162564
5.208,8.881937459363785,0.3899950471658143,0.4,0.00012765290122005344,1.8695666177075552,0.9957763802834882,0.9401417115734574,0.9526553408285177,0.9446580622074399
5.21,8.88657466900168,0.3901064118261886,0.4,0.00012996548386506263,1.8694989914334004,0.9957785298563161,0.9401471901252203,0.9526618370252413,0.9446644333168778
5.212,8.891294657690057,0.3902189798139472,0.4,0.0001322516909107561,1.8694300574598053,0.995780696180818,0.9401527226920615,0.9526683995156304,0.9446708686594262
5.214,8.896096470920012,0.39033273051240913,0.4,0.00013451124609021502,1.8693598323648184,0.995782878718099,0.9401583081362924,0.952675027001179,0.9446773669439396
5.216,8.900979144324364,0.39044764318151365,0.4,0.00013674387799353236,1.8692883329054648,0.9957850769284603,0.9401639453156069,0.952681718177333,0.944683926873541
5.218,8.90594170385303,0.3905636969613116,0.4,0.00013894932009578316,1.8692155760130813,0.9957872902715476,0.9401696330833327,0.952688471733757,0.9446905471458947
5.22,8.910983165949363,0.3906808708754673,0.4,0.0001411273107841651,1.869141578788625,0.9957895182064985,0.940175370288679,0.9526952863545983,0.9446972264534764
5.222,8.916102537727477,0.3907991438347691,0.4,0.0001432775933843235,1.869066358497968,0.9957917601920883,0.9401811557769856,0.9527021607187538,0.9447039634838436
5.224,8.92129881715047,0.390918494640646,0.4,0.0001453999161858471,1.8689899325671744,0.995794015686877,0.9401869883899701,0.9527090935001342,0.9447107569199055
5.226,8.926570993209607,0.39103890198869307,0.4,0.00014749403246694826,1.8689123185777603,0.9957962841493518,0.9401928669659745,0.9527160833679277,0.9447176054401921
5.228,8.931918046104306,0.3911603444722042,0.4,0.00014955970051830716,1.8688335342619453,0.9957985650380738,0.9401987903402127,0.9527231289868646,0.9447245077191226
5.23,8.937338947423031,0.3912828005857093,0.4,0.0001515966836660934,1.8687535974978897,0.9958008578118178,0.9402047573450135,0.9527302290174801,0.9447314624272737
5.232,8.942832660324957,0.3914062487285166,0.4,0.0001536047502941527,1.8686725263049238,0.9958031619297145,0.9402107668100662,0.9527373821163764,0.9447384682316448
5.234,8.948398139722435,0.3915306672082655,0.4,0.00015558367386537216,1.8685903388387675,0.9958054768513933,0.9402168175626634,0.952744586936485,0.9447455237959258
5.236,8.954034332464216,0.3916560342444762,0.4,0.00015753323294220463,1.8685070533867476,0.9958078020371178,0.9402229084279421,0.9527518421273264,0.9447526277807604
5.238,8.95974017751939,0.3917823279721094,0.4,0.00015945321120636608,1.8684226883630082,0.9958101369479272,0.9402290382291263,0.9527591463352714,0.9447597788440114
5.24,8.96551460616201,0.3919095264451269,0.4,0.00016134339747769417,1.8683372623037184,0.99581248104577,0.9402352057877643,0.9527664982037984,0.9447669756410216
5.242,8.971356542156412,0.39203760764005563,0.4,0.0001632035857321812,1.8682507938622819,0.9958148337936422,0.9402414099239694,0.9527738963737534,0.944774216824878
5.244,8.977264901943132,0.3921665494595552,0.4,0.00016503357511916413,1.8681633018045443,0.9958171946557195,0.9402476494566546,0.9527813394836051,0.9447815010466694
5.246,8.983238594825451,0.392296329735985,0.4,0.00016683316997768426,1.868074805004006,0.9958195630974904,0.94025392320377,0.9527888261697015,0.9447888269557472
5.248,8.9892765231565,0.3924269262349759,0.4,0.0001686021798520068,1.8679853224370357,0.9958219385858872,0.9402602299825352,0.9527963550665244,0.9447961931999825
5.25,8.995377582526924,0.3925583166589987,0.4,0.00017034041950631272,1.8678948731780955,0.9958243205894156,0.9402665686096733,0.9528039248069426,0.9448035984260226
5.252,9.001540661953046,0.39269047865093837,0.4,0.0001720477089385471,1.8678034763949667,0.9958267085782834,0.9402729379016405,0.9528115340224648,0.9448110412795458
5.254,9.007764644065515,0.3928233897976623,0.4,0.0001737238733934357,1.8677111513439892,0.9958291020245258,0.9402793366748566,0.9528191813434888,0.9448185204055144
5.256,9.014048405298423,0.39295702763359175,0.4,0.00017536874337466615,1.8676179173653111,0.9958315004021306,0.9402857637459314,0.9528268653995521,0.9448260344484265
5.258,9.02039081607882,0.3930913696442705,0.4,0.00017698215465623038,1.8675237938781495,0.9958339031871625,0.940292217931892,0.9528345848195795,0.9448335820525668
5.26,9.026790741016645,0.39322639326993203,0.4,0.00017856394829293974,1.8674288003760648,0.9958363098578825,0.9402986980504054,0.9528423382321296,0.944841161862254
5.262,9.033247039095016,0.3933620759090635,0.4,0.00018011397063009873,1.8673329564222538,0.995838719894869,0.9403052029200017,0.9528501242656391,0.9448487725220878
5.264,9.03975856386085,0.39349839492196914,0.4,0.00018163207331234937,1.8672362816448542,0.9958411327811357,0.9403117313602944,0.952857941548667,0.9448564126771943
5.266,9.046324163615761,0.3936353276343269,0.4,0.00018311811329167936,1.8671387957322716,0.9958435480022474,0.9403182821921982,0.9528657887101357,0.9448640809734687
5.268,9.052942681607293,0.3937728513407441,0.4,0.00018457195283460507,1.8670405184285261,0.9958459650464327,0.9403248542381454,0.9528736643795706,0.9448717760578155
5.27,9.059612956220338,0.3939109433083074,0.4,0.0001859934595285171,1.8669414695286186,0.9958483834046996,0.9403314463223014,0.9528815671873393,0.9448794965783893
5.272,9.066333821168795,0.39404958078012753,0.4,0.00018738250628720057,1.8668416688739191,0.9958508025709435,0.9403380572707762,0.9528894957648874,0.9448872411848316
5.274,9.073104105687401,0.394188740978878,0.4,0.00018873897135552353,1.8667411363475852,0.995853222042056,0.9403446859118338,0.952897448744973,0.9448950085285045
5.276,9.07992263472373,0.39432840111033096,0.4,0.00019006273831330487,1.866639891869996,0.995855641318032,0.940351331076102,0.9529054247618999,0.9449027972627262
5.278,9.086788229130304,0.39446853836688167,0.4,0.00019135369607835076,1.866537955394223,0.9958580599020741,0.9403579915967769,0.9529134224517484,0.9449106060430008
5.28,9.093699705856816,0.39460912993106956,0.4,0.00019261173890867137,1.866435346901522,0.995860477300695,0.9403646663098268,0.9529214404526041,0.9449184335272467
5.282,9.10065587814237,0.3947501529790909,0.4,0.00019383676640387268,1.8663320863968604,0.9958628930238176,0.940371354054194,0.952929477404785,0.9449262783760242
5.284,9.107655555707831,0.39489158468430197,0.4,0.00019502868350573379,1.8662281939044698,0.9958653065848739,0.940378053671993,0.9529375319510658,0.9449341392527593
5.286,9.114697544948124,0.3950334022207146,0.4,0.00019618740049796098,1.8661236894634345,0.9958677175009016,0.9403847640087081,0.9529456027369022,0.9449420148239669
5.288,9.121780649124526,0.39517558276648435,0.4,0.00019731283300512972,1.8660185931233122,0.9958701252926374,0.9403914839133869,0.9529536884106503,0.9449499037594692
5.29,9.1289036685569,0.39531810350738594,0.4,0.00019840490199080996,1.8659129249397888,0.9958725294846095,0.9403982122388326,0.9529617876237858,0.9449578047326146
5.292,9.136065400815868,0.3954609416402793,0.4,0.00019946353375488552,1.8658067049703706,0.9958749296052272,0.9404049478417934,0.9529698990311205,0.9449657164204918
5.294,9.143264640914852,0.39560407437656736,0.4,0.00020048865993006038,1.8656999532701108,0.9958773251868693,0.9404116895831499,0.9529780212910168,0.9449736375041436
5.296,9.150500181501977,0.3957474789456399,0.4,0.00020148021747756157,1.8655926898873771,0.9958797157659692,0.9404184363280984,0.9529861530655993,0.9449815666687762
5.298,9.157770813051803,0.3958911325983069,0.4,0.00020243814868203675,1.8654849348596558,0.9958821008830984,0.9404251869463343,0.9529942930209654,0.9449895026039677
5.3,9.165075324056879,0.39603501261021945,0.4,0.00020336240114565557,1.865376708209397,0.9958844800830468,0.9404319403122301,0.9530024398273921,0.9449974440038736
5.302,9.172412501219048,0.3961790962852796,0.4,0.00020425292778140962,1.8652680299399036,0.9958868529149032,0.9404386953050138,0.9530105921595418,0.9450053895674291
5.304,9.179781129640507,0.3963233609590339,0.4,0.00020510968680562065,1.865158920031257,0.9958892189321304,0.9404454508089418,0.9530187486966646,0.9450133379985494
5.306,9.187179993014563,0.39646778400205646,0.4,0.00020593264172965548,1.8650493984362917,0.9958915776926407,0.9404522057134713,0.9530269081227996,0.945021288006328
5.308,9.194607873816127,0.3966123428233167,0.4,0.00020672176135085697,1.8649394850766117,0.9958939287588676,0.9404589589134292,0.9530350691269729,0.9450292383052314
5.31,9.202063553491802,0.396757014873531,0.4,0.00020747701974268705,1.8648291998386501,0.9958962716978358,0.9404657093091777,0.9530432304033928,0.9450371876152917
5.312,9.209545812649658,0.3969017776485031,0.4,0.0002081983962440912,1.864718562569781,0.9958986060812283,0.9404724558067793,0.9530513906516439,0.9450451346622962
5.314,9.217053431248564,0.39704660869244446,0.4,0.00020888587544808373,1.864607593074469,0.995900931485453,0.9404791973181567,0.9530595485768774,0.9450530781779752
5.316,9.224585188787136,0.3971914856012828,0.4,0.00020953944718956312,1.8644963111104762,0.9959032474917047,0.9404859327612511,0.9530677028899994,0.9450610169001854
5.318,9.232139864492208,0.3973363860259499,0.4,0.00021015910653235446,1.8643847363851103,0.9959055536860262,0.9404926610601789,0.9530758523078581,0.9450689495730934
5.32,9.239716237506828,0.39748128767565755,0.4,0.0002107448537554886,1.864272888551526,0.9959078496593669,0.9404993811453827,0.953083995553425,0.9450768749473528
5.322,9.247313087077735,0.3976261683211506,0.4,0.00021129669433871787,1.8641607872050767,0.9959101350076393,0.9405060919537831,0.9530921313559786,0.9450847917802824
5.324,9.254929192742344,0.39777100579794683,0.4,0.00021181463894727744,1.8640484518797138,0.9959124093317718,0.9405127924289253,0.9531002584512795,0.9450926988360389
5.326,9.262563334515102,0.3979157780095559,0.4,0.000212298703415891,1.863935902044441,0.9959146722377626,0.9405194815211225,0.9531083755817488,0.9451005948857865
5.328,9.27021429307332,0.39806046293068015,0.4,0.00021274890873202956,1.8638231570998194,0.9959169233367267,0.9405261581876002,0.9531164814966401,0.945108478707868
5.33,9.27788084994233,0.3982050386103964,0.4,0.0002131652810184247,1.8637102363745244,0.9959191622449445,0.9405328213926336,0.9531245749522106,0.9451163490879679
5.332,9.28556178768006,0.3983494831753176,0.4,0.0002135478515148447,1.863597159121957,0.9959213885839062,0.9405394701076834,0.9531326547118885,0.9451242048192748
5.334,9.293255890060887,0.398493774832736,0.4,0.0002138966565591338,1.863483944516911,0.9959236019803545,0.9405461033115303,0.9531407195464389,0.9451320447026427
5.336,9.300961942258823,0.39863789187374293,0.4,0.00021421173756752242,1.86337061165229,0.9959258020663249,0.9405527199904055,0.9531487682341266,0.9451398675467455
5.338,9.308678731029966,0.3987818126763297,0.4,0.0002144931410142122,1.8632571795358834,0.9959279884791836,0.9405593191381179,0.9531567995608764,0.945147672168234
5.34,9.316405044894216,0.3989255157084681,0.4,0.00021474091841024173,1.863143667087197,0.9959301608616646,0.9405658997561803,0.95316481232043,0.945155457391885
5.342,9.324139674316207,0.39906897953116593,0.4,0.00021495512628163645,1.863030093134339,0.9959323188619016,0.9405724608539306,0.9531728053145018,0.9451632220507505
5.344,9.331881411885444,0.3992121828015021,0.4,0.00021513582614684945,1.8629164764109614,0.9959344621334599,0.9405790014486516,0.9531807773529299,0.945170964986303
5.346,9.339629052495606,0.3993551042756408,0.4,0.0002152830844934976,1.8628028355532593,0.995936590335367,0.9405855205656882,0.9531887272538274,0.9451786850485787
5.348,9.347381393523017,0.3994977228118191,0.4,0.00021539697275439916,1.862689189097029,0.995938703132138,0.9405920172385607,0.9531966538437278,0.9451863810963175
5.35,9.355137235004229,0.39964001737331334,0.4,0.00021547756728291766,1.8625755554747787,0.9959408001938015,0.9405984905090765,0.9532045559577299,0.9451940519970995
5.352,9.362895379812706,0.39978196703138164,0.4,0.00021552494932761785,1.8624619530129016,0.9959428811959218,0.9406049394274384,0.9532124324396403,0.9452016966274803
5.354,9.370654633834574,0.39992355096818094,0.4,0.00021553920500623963,1.8623483999289043,0.9959449458196202,0.9406113630523493,0.9532202821421102,0.9452093138731215
5.356,9.378413806143458,0.4000647484796612,0.4,0.00021552042527899566,1.862234914328694,0.9959469937515929,0.9406177604511168,0.9532281039267744,0.9452169026289199
5.358,9.386171709174297,0.40020553897843236,0.4,0.00021546870592119806,1.862121514203925,0.9959490246841269,0.9406241306997516,0.9532358966643824,0.9452244617991334
5.36,9.3939271588962,0.40034590199660797,0.4,0.00021538414749522106,1.8620082174294013,0.9959510383151162,0.9406304728830664,0.9532436592349316,0.9452319902975038
5.362,9.401678974984247,0.40048581718862125,0.4,0.00021526685532180468,1.8618950417605407,0.9959530343480723,0.9406367860947698,0.9532513905277942,0.9452394870473773
5.364,9.409425980990287,0.4006252643340165,0.4,0.0002151169394507062,1.8617820048308953,0.9959550124921348,0.9406430694375574,0.9532590894418433,0.9452469509818214
5.366,9.417167004512631,0.40076422334021344,0.4,0.00021493451463070539,1.8616691241497323,0.99595697246208,0.9406493220232028,0.953266754885576,0.9452543810437403
5.368,9.424900877364673,0.4009026742452434,0.4,0.00021471970027896997,1.8615564170996741,0.9959589139783269,0.9406555429726431,0.9532743857772337,0.9452617761859861
5.37,9.432626435742373,0.4010405972204609,0.4,0.00021447262044978766,1.8614439009343955,0.9959608367669419,0.9406617314160631,0.9532819810449203,0.9452691353714686
5.372,9.440342520390656,0.401177972573225,0.4,0.00021419340380267053,1.8613315927763803,0.9959627405596404,0.9406678864929768,0.9532895396267166,0.945276457573261
5.374,9.448047976768585,0.4013147807495532,0.4,0.00021388218356983984,1.8612195096147393,0.9959646250937871,0.9406740073523048,0.9532970604707929,0.9452837417747032
5.376,9.455741655213403,0.40145100233674996,0.4,0.00021353909752309632,1.861107668303082,0.9959664901123958,0.9406800931524522,0.95330454253552,0.9452909869695041
5.378,9.463422411103332,0.40158661806600127,0.4,0.00021316428794008408,1.8609960855574548,0.9959683353641245,0.9406861430613803,0.9533119847895752,0.9452981921618383
5.38,9.471089105019193,0.4017216088149461,0.4,0.00021275790156995289,1.8608847779543287,0.9959701606032713,0.9406921562566785,0.953319386212047,0.9453053563664419
5.382,9.478740602904738,0.4018559556102127,0.4,0.00021232008959842823,1.8607737619286526,0.9959719655897668,0.940698131925632,0.9533267457925382,0.9453124786087055
5.384,9.48637577622573,0.40198963962993034,0.4,0.00021185100761229408,1.8606630537719617,0.9959737500891653,0.9407040692652873,0.9533340625312647,0.945319557924764
5.386,9.493993502127731,0.4021226422062081,0.4,0.0002113508155632972,1.860552669630545,0.9959755138726349,0.9407099674825162,0.9533413354391526,0.9453265933615843
5.388,9.50159266359259,0.40225494482758517,0.4,0.00021081967773147695,1.8604426255036703,0.9959772567169447,0.9407158257940759,0.9533485635379326,0.9453335839770496
5.39,9.509172149593589,0.4023865291414479,0.4,0.0002102577626879319,1.8603329372418669,0.9959789784044506,0.9407216434266668,0.9533557458602316,0.9453405288400412
5.392,9.516730855249248,0.40251737695641987,0.4,0.00020966524325702695,1.8602236205452662,0.9959806787230805,0.9407274196169891,0.9533628814496632,0.9453474270305194
5.394,9.524267681975733,0.4026474702447173,0.4,0.00020904229647805147,1.860114690961999,0.9959823574663167,0.9407331536117958,0.9533699693609125,0.9453542776395988
5.396,9.531781537637924,0.4027767911444752,0.4,0.00020838910356633117,1.86000616388665,0.9959840144331769,0.9407388446679433,0.9533770086598224,0.9453610797696237
5.398,9.539271336699027,0.40290532196204026,0.4,0.00020770584987380675,1.859898054558768,0.9959856494281935,0.94074449205244,0.9533839984234742,0.945367832534239
5.4,9.546736000368783,0.403033045174234,0.4,0.00020699272484908237,1.8597903780614338,0.9959872622613934,0.9407500950424933,0.9533909377402678,0.9453745350584605
5.402,9.554174456750205,0.4031599434305803,0.4,0.00020624992199695506,1.8596831493198818,0.9959888527482724,0.9407556529255516,0.953397825709998,0.9453811864787404
5.404,9.561585640984886,0.40328599955550426,0.4,0.00020547763883742775,1.8595763831001784,0.9959904207097716,0.9407611649993485,0.9534046614439292,0.9453877859430325
5.406,9.568968495396788,0.40341119655049396,0.4,0.0002046760768642198,1.8594700940079552,0.995991965972251,0.9407666305719391,0.9534114440648674,0.9453943326108539
5.408,9.576321969634549,0.4035355175962337,0.4,0.0002038454415027775,1.8593642964871964,0.9959934883674617,0.9407720489617394,0.9534181727072307,0.9454008256533438
5.41,9.583645020812247,0.40365894605469976,0.4,0.000202985942067797,1.8592590048190802,0.9959949877325165,0.9407774194975598,0.9534248465171152,0.9454072642533208
5.412,9.59093661364866,0.40378146547122695,0.4,0.0002020977917202611,1.8591542331208735,0.9959964639098606,0.940782741518638,0.9534314646523611,0.9454136476053367
5.414,9.598195720604945,0.40390305957653583,0.4,0.00020118120742400545,1.8590499953448791,0.9959979167472389,0.94078801437467,0.9534380262826144,0.94541997491573
5.416,9.60542132202075,0.4040237122887318,0.4,0.00020023640990181622,1.8589463052774393,0.9959993460976638,0.9407932374258372,0.9534445305893882,0.9454262454026747
5.418,9.612612406248731,0.404143407715266,0.4,0.00019926362359107174,1.8588431765379851,0.996000751819381,0.9407984100428338,0.9534509767661196,0.9454324582962277
5.42,9.619767969787489,0.40426213015486284,0.4,0.00019826307659892984,1.8587406225781409,0.9960021337758334,0.9408035316068906,0.9534573640182262,0.9454386128383742
5.422,9.626887017412862,0.40437986409941395,0.4,0.00019723500065707713,1.8586386566808804,0.9960034918356269,0.9408086015097965,0.9534636915631594,0.9454447082830711
5.424,9.633968562307583,0.4044965942358346,0.4,0.00019617963107604176,1.8585372919597314,0.99600482587249,0.9408136191539195,0.953469958630455,0.9454507438962867
5.426,9.641011626189284,0.4046123054478886,0.4,0.00019509720669908326,1.8584365413580284,0.9960061357652382,0.940818583952224,0.9534761644617828,0.9454567189560394
5.428,9.64801523943686,0.40472698281797503,0.4,0.00019398796985566,1.8583364176482184,0.996007421397732,0.9408234953282875,0.9534823083109935,0.9454626327524348
5.43,9.654978441215109,0.4048406116288803,0.4,0.0001928521663144923,1.858236933431213,0.9960086826588379,0.9408283527163145,0.953488389444162,0.9454684845876982
5.432,9.661900279597699,0.4049531773654955,0.4,0.00019169004523622173,1.8581381011357863,0.9960099194423863,0.9408331555611492,0.953494407139632,0.9454742737762076
5.434,9.668779811688418,0.4050646657164971,0.4,0.00019050185912568106,1.858039933018022,0.9960111316471288,0.9408379033182853,0.9535003606880538,0.9454799996445231
5.436,9.675616103740706,0.40517506257599134,0.4,0.00018928786378377476,1.8579424411608079,0.9960123191766964,0.940842595453876,0.9535062493924251,0.9454856615314156
5.438,9.682408231275437,0.40528435404512303,0.4,0.00018804831825898943,1.8578456374733738,0.9960134819395531,0.9408472314447389,0.9535120725681248,0.94549125878789
5.44,9.689155279196958,0.4053925264336482,0.4,0.0001867834847985337,1.8577495336908758,0.996014619848953,0.9408518107783633,0.9535178295429483,0.9454967907772119
5.442,9.695856341907348,0.4054995662614703,0.4,0.00018549362879912302,1.8576541413740213,0.9960157328228932,0.9408563329529118,0.9535235196571392,0.9455022568749266
5.444,9.702510523418917,0.40560546026013816,0.4,0.00018417901875740898,1.8575594719087454,0.9960168207840691,0.9408607974772233,0.9535291422634196,0.9455076564688806
5.446,9.709116937464913,0.4057101953743104,0.4,0.0001828399262200725,1.8574655365059216,0.9960178836598249,0.940865203870812,0.9535346967270171,0.9455129889592379
5.448,9.715674707608406,0.4058137587631792,0.4,0.00018147662573358124,1.8573723462011185,0.9960189213821087,0.9408695516638664,0.9535401824256923,0.9455182537584967
5.45,9.722182967349372,0.4059161378018605,0.4,0.00018008939479362642,1.8572799118543986,0.9960199338874218,0.9408738403972463,0.9535455987497612,0.9455234502915031
5.452,9.728640860229966,0.40601732008274466,0.4,0.000178678513794238,1.8571882441501544,0.9960209211167711,0.9408780696224776,0.9535509451021188,0.9455285779954625
5.454,9.735047539937922,0.40611729341681085,0.4,0.00017724426597659937,1.8570973535969886,0.9960218830156194,0.9408822389017462,0.9535562208982583,0.9455336363199508
5.456,9.741402170408142,0.4062160458349044,0.4,0.00017578693737756062,1.8570072505276287,0.9960228195338351,0.9408863478078897,0.9535614255662901,0.9455386247269215
5.458,9.747703925922387,0.4063135655889753,0.4,0.00017430681677786617,1.8569179450988818,0.9960237306256424,0.9408903959243895,0.9535665585469579,0.9455435426907136
5.46,9.753951991207149,0.40640984115328105,0.4,0.00017280419565009563,1.8568294472916287,0.9960246162495703,0.9408943828453588,0.9535716192936539,0.9455483896980559
5.462,9.760145561529594,0.4065048612255511,0.4,0.0001712793681063399,1.8567417669108497,0.996025476368401,0.9408983081755309,0.9535766072724305,0.9455531652480694
5.464,9.76628384279165,0.40659861472811243,0.4,0.00016973263084560996,1.8566549135856911,0.9960263109491185,0.9409021715302457,0.9535815219620127,0.9455578688522701
5.466,9.772366051622171,0.4066910908089788,0.4,0.00016816428310099655,1.8565688967695646,0.9960271199628575,0.9409059725354354,0.953586362853807,0.9455625000345674
5.468,9.778391415467233,0.40678227884290163,0.4,0.00016657462658657744,1.8564837257402789,0.9960279033848505,0.9409097108276081,0.9535911294519088,0.9455670583312636
5.47,9.784359172678473,0.40687216843238355,0.4,0.00016496396544409575,1.8563994096002079,0.9960286611943742,0.9409133860538291,0.9535958212731077,0.9455715432910488
5.472,9.790268572599523,0.4069607494086518,0.4,0.00016333260618940656,1.8563159572764885,0.9960293933747005,0.9409169978717056,0.9536004378468933,0.9455759544749975
5.474,9.79611887565051,0.4070480118325967,0.4,0.00016168085765870993,1.8562333775212538,0.9960300999130396,0.940920545949362,0.9536049787154557,0.9455802914565604
5.476,9.801909353410634,0.4071339459956698,0.4,0.00016000903095456665,1.8561516789118917,0.9960307808004892,0.9409240299654242,0.9536094434336885,0.9455845538215578
5.478,9.807639288698754,0.40721854242074407,0.4,0.00015831743939172106,1.8560708698513375,0.9960314360319823,0.9409274496089934,0.9536138315691862,0.9455887411681689
5.48,9.81330797565208,0.40730179186293786,0.4,0.00015660639844272816,1.8559909585683958,0.9960320656062314,0.9409308045796241,0.9536181427022427,0.9455928531069205
5.482,9.818914719802839,0.40738368531039754,0.4,0.000154876225683402,1.8559119531180874,0.9960326695256776,0.9409340945873004,0.9536223764258478,0.9455968892606756
5.484,9.824458838153037,0.40746421398504457,0.4,0.00015312724073808325,1.8558338613820262,0.996033247796437,0.9409373193524094,0.9536265323456806,0.9456008492646181
5.486,9.829939659247202,0.4075433693432832,0.4,0.00015135976522474937,1.8557566910688243,0.996033800428246,0.9409404786057151,0.9536306100801033,0.9456047327662377
5.488,9.835356523243176,0.4076211430766702,0.4,0.00014957412269996466,1.8556804497145172,0.9960343274344111,0.9409435720883316,0.9536346092601532,0.9456085394253146
5.49,9.840708781980892,0.40769752711254614,0.4,0.00014777063860368776,1.85560514468302,0.9960348288317532,0.9409465995516936,0.9536385295295314,0.9456122689138995
5.492,9.845995799049202,0.40777251361462813,0.4,0.00014594964020393363,1.8555307831666057,0.9960353046405556,0.9409495607575271,0.9536423705445924,0.9456159209162948
5.494,9.851216949850679,0.4078460949835654,0.4,0.0001441114565413146,1.855457372186405,0.9960357548845117,0.9409524554778192,0.9536461319743307,0.945619495129034
5.496,9.85637162166443,0.40791826385745583,0.4,0.0001422564183734561,1.8553849185929305,0.9960361795906718,0.9409552834947875,0.9536498135003666,0.9456229912608601
5.498,9.861459213706905,0.4079890131123242,0.4,0.0001403848581193069,1.855313429066623,0.9960365787893911,0.9409580446008468,0.9536534148169312,0.9456264090327023
5.5,9.866479137190705,0.40805833586256246,0.4,0.00013849710980333847,1.8552429101184174,0.9960369525142774,0.9409607385985763,0.9536569356308477,0.9456297481776504
5.502,9.871430815381375,0.40812622546133315,0.4,0.0001365935089996595,1.8551733680903284,0.9960373008021389,0.9409633653006872,0.9536603756615153,0.945633008440931
5.504,9.87631368365218,0.40819267550093113,0.4,0.00013467439277604202,1.8551048091560585,0.9960376236929331,0.9409659245299864,0.9536637346408874,0.9456361895798798
5.506,9.881127189536873,0.40825767981311245,0.4,0.00013274009963787204,1.8550372393216195,0.9960379212297148,0.9409684161193416,0.9536670123134515,0.945639291363913
5.508,9.885870792780427,0.40832123246938035,0.4,0.00013079096947203812,1.8549706644259758,0.9960381934585861,0.9409708399116459,0.9536702084362068,0.9456423135744997
5.51,9.890543965387778,0.40838332778123543,0.4,0.00012882734349075334,1.8549050901417041,0.9960384404286438,0.9409731957597798,0.95367332277864,0.9456452560051303
5.512,9.895146191670513,0.40844396030039004,0.4,0.0001268495641753376,1.8548405219756665,0.9960386621919324,0.9409754835265753,0.9536763551227018,0.9456481184612866
5.514,9.899676968291544,0.40850312481894024,0.4,0.0001248579752199543,1.8547769652697028,0.9960388588033909,0.9409777030847762,0.9536793052627789,0.9456509007604086
5.516,9.904135804307757,0.4085608163695034,0.4,0.0001228529214753215,1.8547144252013343,0.9960390303208057,0.9409798543169999,0.9536821730056685,0.9456536027318614
5.518,9.908522221210639,0.4086170302253179,0.4,0.00012083474889239208,1.8546529067844832,0.9960391768047601,0.9409819371156978,0.9536849581705483,0.945656224216901
5.52,9.912835752964874,0.4086717619003031,0.4,0.00011880380446602873,1.8545924148702044,0.9960392983185865,0.9409839513831156,0.9536876605889484,0.945658765068639
5.522,9.917075946044905,0.4087250071490852,0.4,0.00011676043617866946,1.8545329541474305,0.9960393949283193,0.9409858970312525,0.9536902801047182,0.9456612251520059
5.524,9.92124235946947,0.4087767619669827,0.4,0.00011470499294400216,1.854474529143727,0.9960394667026456,0.940987773981819,0.9536928165739967,0.9456636043437142
5.526,9.925334564834124,0.40882702258995585,0.4,0.00011263782455064299,1.8544171442260602,0.9960395137128597,0.9409895821661979,0.9536952698651786,0.9456659025322209
5.528,9.92935214634171,0.4088757854945183,0.4,0.0001105592816058452,1.8543608036015748,0.9960395360328157,0.9409913215253979,0.9536976398588792,0.9456681196176864
5.53,9.933294700830833,0.4089230473976142,0.4,0.00010846971547923274,1.854305511318379,0.9960395337388827,0.9409929920100146,0.9536999264478998,0.9456702555119362
5.532,9.937161837802268,0.40896880525645396,0.4,0.00010636947824657782,1.8542512712663428,0.9960395069098986,0.9409945935801851,0.9537021295371921,0.9456723101384199
5.534,9.940953179443403,0.40901305626831663,0.4,0.00010425892263361707,1.854198087177901,0.9960394556271264,0.9409961262055452,0.9537042490438193,0.9456742834321689
5.536,9.944668360650597,0.4090557978703147,0.4,0.00010213840195993241,1.8541459626288634,0.9960393799742092,0.9409975898651847,0.9537062848969186,0.9456761753397539
5.538,9.948307029049571,0.40909702773912293,0.4,0.00010000827008289106,1.8540949010392365,0.9960392800371275,0.940998984547603,0.953708237037661,0.9456779858192416
5.54,9.951868845013744,0.4091367437906682,0.4,9.786888134166427e-05,1.8540449056740453,0.9960391559041567,0.941000310250664,0.9537101054192119,0.9456797148401507
5.542,9.955353481680584,0.409174944179787,0.4,9.572059050131789e-05,1.8539959796441656,0.9960390076658246,0.9410015669815507,0.9537118900066879,0.9456813623834063
5.544,9.958760624965931,0.4092116272998432,0.4,9.35637526970024e-05,1.8539481259071597,0.9960388354148703,0.9410027547567199,0.9537135907771163,0.9456829284412948
5.546,9.962089973576312,0.40924679178231216,0.4,9.139872337823566e-05,1.8539013472681152,0.9960386392462022,0.9410038736018542,0.9537152077193896,0.9456844130174166
5.548,9.965341239019262,0.40928043649632945,0.4,8.922585825329813e-05,1.8538556463804905,0.996038419256861,0.941004923551818,0.9537167408342225,0.9456858161266394
5.55,9.968514145611639,0.40931256054820075,0.4,8.70455132337333e-05,1.8538110257469613,0.9960381755459773,0.9410059046506083,0.9537181901341066,0.9456871377950495
5.552,9.971608430485949,0.4093431632808799,0.4,8.48580443789813e-05,1.853767487720271,0.9960379082147355,0.9410068169513095,0.953719555643263,0.9456883780599045
5.554,9.974623843594667,0.4093722442734098,0.4,8.266380784113819e-05,1.8537250345040832,0.9960376173663338,0.9410076605160436,0.9537208373975955,0.9456895369695809
5.556,9.977560147712582,0.40939980334032877,0.4,8.046315980986087e-05,1.8536836681538351,0.9960373031059493,0.9410084354159243,0.9537220354446433,0.9456906145835271
5.558,9.980417118437169,0.4094258405310423,0.4,7.82564564574103e-05,1.8536433905775946,0.9960369655407001,0.9410091417310076,0.9537231498435309,0.9456916109722104
5.56,9.983194544186963,0.4094503561291585,0.4,7.604405388386037e-05,1.8536042035369145,0.9960366047796103,0.941009779550244,0.9537241806649192,0.9456925262170667
5.562,9.985892226197988,0.40947335065179125,0.4,7.3826308062465e-05,1.8535661086476902,0.9960362209335756,0.9410103489714292,0.9537251279909532,0.9456933604104467
5.564,9.9885099785182,0.40949482484882854,0.4,7.160357478520363e-05,1.8535291073810156,0.9960358141153289,0.9410108501011558,0.953725991915213,0.9456941136555652
5.566,9.991047627999993,0.4095147797021642,0.4,6.937620960849654e-05,1.8534932010640375,0.9960353844394068,0.9410112830547631,0.953726772542658,0.9456947860664452
5.568,9.993505014290738,0.40953321642490115,0.4,6.714456779911843e-05,1.8534583908808118,0.9960349320221176,0.9410116479562883,0.9537274699895765,0.9456953777678657
5.57,9.995881989821388,0.4095501364605132,0.4,6.49090042803017e-05,1.8534246778731553,0.9960344569815094,0.9410119449384163,0.9537280843835296,0.9456958888953056
5.572,9.998178419793144,0.4095655414819824,0.4,6.266987357804972e-05,1.8533920629414966,0.9960339594373393,0.9410121741424303,0.9537286158632977,0.9456963195948891
5.574,10.000394182162188,0.40957943339089525,0.4,6.0427529767651394e-05,1.8533605468457264,0.9960334395110436,0.9410123357181606,0.9537290645788231,0.945696670023329
5.576,10.002529167622503,0.40959181431651165,0.4,5.8182326420425066e-05,1.8533301302060416,0.9960328973257075,0.9410124298239345,0.9537294306911555,0.9456969403478707
5.578,10.004583279586774,0.4096026866147966,0.4,5.593461655068316e-05,1.8533008135037896,0.9960323330060376,0.9410124566265261,0.9537297143723922,0.9456971307462343
5.58,10.006556434165374,0.4096120528674235,0.4,5.368475256293757e-05,1.8532725970823083,0.9960317466783336,0.9410124163011049,0.953729915805622,0.9456972414065574
5.582,10.008448560143483,0.40961991588074276,0.4,5.143308619933675e-05,1.8532454811477612,0.996031138470462,0.9410123090311842,0.9537300351848649,0.9456972725273364
5.584,10.010259598956285,0.40962627868471807,0.4,4.917996848736241e-05,1.8532194657699705,0.9960305085118284,0.9410121350085712,0.9537300727150132,0.9456972243173675
5.586,10.011989504662315,0.4096311445318325,0.4,4.692574968777729e-05,1.8531945508832448,0.9960298569333543,0.9410118944333131,0.9537300286117703,0.9456970969956872
5.588,10.013638243914906,0.4096345168959622,0.4,4.467077924284305e-05,1.853170736287203,0.9960291838674507,0.9410115875136484,0.9537299031015902,0.9456968907915123
5.59,10.015205795931816,0.40963639947122005,0.4,4.2415405724799765e-05,1.8531480216475915,0.996028489447995,0.9410112144659522,0.9537296964216151,0.9456966059441789
5.592,10.016692152462973,0.40963679617076504,0.4,4.015997678463433e-05,1.8531264064971005,0.9960277738103079,0.9410107755146849,0.953729408819612,0.9456962427030818
5.594,10.01809731775639,0.4096357111255859,0.4,3.790483910112881e-05,1.8531058902361697,0.9960270370911313,0.9410102708923408,0.9537290405539104,0.9456958013276118
5.596,10.019421308522254,0.4096331486832495,0.4,3.5650338330207924e-05,1.853086472133793,0.9960262794286062,0.9410097008393944,0.953728591893337,0.945695282087094
5.598,10.020664153895204,0.40962911340662345,0.4,3.339681905457676e-05,1.8530681513283156,0.9960255009622527,0.9410090656042479,0.9537280631171519,0.9456946852607251
5.6,10.021825895394787,0.4096236100725643,0.4,3.114462473367543e-05,1.8530509268282258,0.9960247018329494,0.9410083654431786,0.9537274545149812,0.9456940111375092
5.602,10.022906586884119,0.4096166436705805,0.4,2.8894097653942148e-05,1.8530347975129406,0.9960238821829143,0.9410076006202849,0.9537267663867521,0.9456932600161945
5.604,10.023906294526778,0.4096082194014635,0.4,2.6645578879402824e-05,1.853019762133585,0.9960230421556863,0.9410067714074343,0.9537259990426252,0.9456924322052085
5.606,10.024825096741903,0.40959834267589046,0.4,2.4399408202578565e-05,1.8530058193137666,0.9960221818961075,0.9410058780842081,0.9537251528029257,0.945691528022593
5.608,10.025663084157548,0.40958701911299833,0.4,2.2155924095737533e-05,1.8529929675503407,0.9960213015503058,0.9410049209378494,0.9537242279980765,0.9456905477959386
5.61,10.026420359562271,0.40957425453892937,0.4,1.9915463662481725e-05,1.8529812052141736,0.9960204012656789,0.9410039002632077,0.9537232249685282,0.9456894918623187
5.612,10.027097037855011,0.4095600549853495,0.4,1.7678362589687485e-05,1.8529705305508952,0.9960194811908785,0.9410028163626855,0.953722144064688,0.9456883605682221
5.614,10.02769324599321,0.40954442668793767,0.4,1.5444955099789882e-05,1.8529609416816466,0.9960185414757946,0.9410016695461833,0.9537209856468504,0.9456871542694869
5.616,10.028209122939252,0.4095273760848488,0.4,1.3215573903437839e-05,1.8529524366038224,0.996017582271543,0.9410004601310458,0.9537197500851253,0.945685873331232
5.618,10.028644819605184,0.40950890981514776,0.4,1.0990550152509882e-05,1.8529450131918046,0.9960166037304491,0.9409991884420059,0.9537184377593657,0.945684518127789
5.62,10.029000498795762,0.40948903471722015,0.4,8.77021339350901e-06,1.8529386691976906,0.9960156060060376,0.9409978548111314,0.9537170490590952,0.9456830890426339
5.622,10.029276335149829,0.40946775782715156,0.4,6.5548915213269324e-06,1.852933402252014,0.9960145892530178,0.9409964595777676,0.9537155843834341,0.9456815864683169
5.624,10.029472515080027,0.4094450863770864,0.4,4.344910733403758e-06,1.8529292098644612,0.9960135536272728,0.9409950030884828,0.9537140441410248,0.9456800108063932
5.626,10.029589236710864,0.4094210277935544,0.4,2.1405954842729877e-06,1.8529260894245765,0.9960124992858493,0.9409934856970131,0.9537124287499587,0.9456783624673525
5.628,10.029626709815167,0.4093955896957788,0.4,-5.773155949005866e-08,1.8529240382024672,0.9960114263869456,0.9409919077642052,0.9537107386376982,0.9456766418705476
5.63,10.029585155748904,0.40936877989395365,0.4,-2.249749563926366e-06,1.852923053349495,0.9960103350899021,0.9409902696579606,0.953708974241002,0.9456748494441237
5.632,10.029464807384418,0.4093406063874983,0.4,-4.435139571932607e-06,1.8529231318989676,0.9960092255551923,0.9409885717531796,0.9537071360058473,0.9456729856249456
5.634,10.029265909042062,0.40931107736328814,0.4,-6.613584547091252e-06,1.8529242707668203,0.9960080979444139,0.9409868144317032,0.9537052243873531,0.9456710508585255
5.636,10.028988716420274,0.4092802011938604,0.4,-8.784769417074754e-06,1.8529264667522922,0.99600695242028,0.9409849980822578,0.9537032398497004,0.9456690455989499
5.638,10.028633496524103,0.4092479864355957,0.4,-1.0948381116633221e-05,1.852929716538595,0.9960057891466121,0.9409831231003963,0.9537011828660544,0.9456669703088062
5.64,10.028200527592176,0.40921444182687783,0.4,-1.3104108630140968e-05,1.8529340166935797,0.9960046082883318,0.9409811898884408,0.953699053918484,0.9456648254591075
5.642,10.027690099022161,0.409179576286228,0.4,-1.5251643033711963e-05,1.8529393636703924,0.9960034100114553,0.9409791988554257,0.9536968534978818,0.9456626115292187
5.644,10.027102511294705,0.4091433989104195,0.4,-1.7390677536867378e-05,1.8529457538081289,0.9960021944830861,0.9409771504170377,0.9536945821038829,0.9456603290067809
5.646,10.026438075895895,0.40910591897256626,0.4,-1.952090752376536e-05,1.8529531833324804,0.9960009618714094,0.9409750449955587,0.9536922402447828,0.9456579783876358
5.648,10.025697115238227,0.40906714592019333,0.4,-2.1642030593968467e-05,1.8529616483563753,0.9959997123456872,0.9409728830198065,0.9536898284374549,0.9456555601757486
5.65,10.024879962580139,0.4090270893732818,0.4,-2.375374660275949e-05,1.852971144880618,0.9959984460762524,0.9409706649250754,0.9536873472072682,0.9456530748831312
5.652,10.023986961944068,0.40898575912229707,0.4,-2.5855757700988766e-05,1.8529816687945178,0.9959971632345048,0.9409683911530767,0.9536847970880021,0.945650523029765
5.654,10.023018468033117,0.40894316512618994,0.4,-2.794776837446366e-05,1.8529932158765172,0.9959958639929071,0.9409660621518792,0.9536821786217626,0.9456479051435224
5.656,10.021974846146279,0.40889931751038405,0.4,-3.002948548285626e-05,1.8530057817948138,0.99599454852498,0.9409636783758483,0.9536794923588974,0.9456452217600875
5.658,10.020856472092298,0.40885422656473885,0.4,-3.210061829813983e-05,1.853019362107979,0.9959932170052999,0.9409612402855864,0.9536767388579088,0.9456424734228779
5.66,10.01966373210213,0.4088079027414936,0.4,-3.4160878542537884e-05,1.853033952265572,0.9959918696094952,0.9409587483478712,0.9536739186853684,0.945639660682964
5.662,10.01839702274007,0.4087603566531921,0.4,-3.620998042599672e-05,1.8530495476087503,0.9959905065142428,0.9409562030355947,0.9536710324158291,0.9456367840989884
5.664,10.017056750813515,0.4087115990705883,0.4,-3.824764068315786e-05,1.853066143370876,0.9959891278972668,0.9409536048277006,0.9536680806317366,0.9456338442370853
5.666,10.015643333281425,0.4086616409205355,0.4,-4.0273578609841164e-05,1.8530837346781195,0.9959877339373349,0.9409509542091244,0.9536650639233423,0.9456308416707985
5.668,10.014157197161468,0.408610493283852,0.4,-4.2287516099023534e-05,1.8531023165500604,0.995986324814257,0.9409482516707283,0.9536619828886119,0.9456277769809981
5.67,10.012598779435885,0.40855816739317596,0.4,-4.4289177676322937e-05,1.8531218839002848,0.9959849007088832,0.94094549770924,0.9536588381331371,0.9456246507558003
5.672,10.010968526956079,0.40850467463079543,0.4,-4.6278290534966236e-05,1.8531424315369822,0.9959834618031017,0.9409426928271886,0.9536556302700436,0.9456214635904806
5.674,10.009266896345965,0.40845002652646634,0.4,-4.825458457025088e-05,1.853163954163537,0.9959820082798384,0.940939837532841,0.9536523599199008,0.9456182160873917
5.676,10.007494353904077,0.4083942347552138,0.4,-5.0217792413485954e-05,1.8531864463791217,0.9959805403230542,0.9409369323401384,0.9536490277106285,0.9456149088558785
5.678,10.005651375504472,0.40833731113511285,0.4,-5.216764946542292e-05,1.8532099026792874,0.9959790581177443,0.9409339777686301,0.9536456342774049,0.9456115425121916
5.68,10.00373844649644,0.4082792676250576,0.4,-5.410389392915466e-05,1.8532343174565509,0.9959775618499384,0.9409309743434099,0.9536421802625726,0.9456081176794032
5.682,10.001756061603027,0.4082201163225133,0.4,-5.602626684249329e-05,1.8532596850009855,0.9959760517066972,0.9409279225950499,0.9536386663155452,0.9456046349873186
5.684,9.999704724818413,0.4081598694612527,0.4,-5.793451210981296e-05,1.8532859995008073,0.995974527876114,0.9409248230595338,0.953635093092711,0.9456010950723897
5.686,9.997584949304157,0.40809853940907886,0.4,-5.9828376533367505e-05,1.853313255042964,0.9959729905473123,0.9409216762781921,0.9536314612573391,0.9455974985776273
5.688,9.995397257284306,0.40803613866553207,0.4,-6.1707609844063e-05,1.8533414456137223,0.9959714399104457,0.940918482797633,0.953627771479482,0.9455938461525123
5.69,9.99314217993943,0.4079726798595848,0.4,-6.357196473169506e-05,1.8533705650992573,0.9959698761566971,0.9409152431696765,0.953624024435879,0.9455901384529067
5.692,9.99082025729956,0.4079081757473221,0.4,-6.542119687463839e-05,1.8534006072862408,0.9959682994782779,0.9409119579512855,0.9536202208098585,0.9455863761409636
5.694,9.98843203813607,0.4078426392096073,0.4,-6.725506496899801e-05,1.853431565862435,0.9959667100684269,0.9409086277044975,0.9536163612912402,0.9455825598850369
5.696,9.985978079852524,0.4077760832497398,0.4,-6.907333075720307e-05,1.8534634344172827,0.9959651081214101,0.940905252996356,0.9536124465762353,0.9455786903595901
5.698,9.983458948374508,0.4077085209910931,0.4,-7.08757590560535e-05,1.8534962064425018,0.995963493832519,0.9409018343988396,0.9536084773673472,0.945574768245104
5.7,9.98087521803845,0.40763996567474947,0.4,-7.2662117784207e-05,1.853529875332686,0.995961867398071,0.9408983724887937,0.9536044543732719,0.9455707942279858
5.702,9.978227471479464,0.4075704306571154,0.4,-7.443217798911647e-05,1.853564434385901,0.9959602290154063,0.9408948678478579,0.953600378308795,0.945566769000474
5.704,9.975516299518247,0.40749992940753155,0.4,-7.618571387339919e-05,1.8535998768042898,0.9959585788828889,0.9408913210623961,0.9535962498946923,0.9455626932605466
5.706,9.972742301047015,0.4074284755058687,0.4,-7.792250282064823e-05,1.8536361956946796,0.9959569171999035,0.9408877327234245,0.953592069857626,0.9455585677118257
5.708,9.969906082914544,0.40735608264011497,0.4,-7.964232542067425e-05,1.8536733840691921,0.9959552441668555,0.9408841034265388,0.9535878389300423,0.945554393063482
5.71,9.967008259810287,0.40728276460395274,0.4,-8.134496549418734e-05,1.853711434845859,0.9959535599851682,0.9408804337718413,0.9535835578500669,0.9455501700301404
5.712,9.964049454147636,0.4072085352943261,0.4,-8.30302101169021e-05,1.8537503408492422,0.9959518648572818,0.9408767243638678,0.9535792273614017,0.9455458993317827
5.714,9.961030295946316,0.40713340870899983,0.4,-8.469784964307525e-05,1.8537900948110593,0.9959501589866507,0.9408729758115133,0.9535748482132189,0.9455415816936509
5.716,9.957951422713935,0.40705739894410775,0.4,-8.63476777284653e-05,1.8538306893708125,0.9959484425777411,0.9408691887279572,0.9535704211600556,0.9455372178461492
5.718,9.954813479326733,0.40698052019169556,0.4,-8.797949135272407e-05,1.8538721170764274,0.9959467158360296,0.9408653637305883,0.9535659469617078,0.9455328085247465
5.72,9.951617117909523,0.40690278673725444,0.4,-8.959309084120327e-05,1.8539143703848942,0.9959449789679992,0.9408615014409282,0.9535614263831225,0.9455283544698764
5.722,9.948362997714863,0.40682421295724686,0.4,-9.118827988618637e-05,1.8539574416629183,0.9959432321811366,0.940857602484556,0.9535568601942909,0.9455238564268378
5.724,9.945051785001477,0.4067448133166264,0.4,-9.276486556753566e-05,1.8540013231875767,0.9959414756839289,0.9408536674910298,0.9535522491701396,0.9455193151456951
5.726,9.941684152911929,0.4066646023663498,0.4,-9.432265837276387e-05,1.8540460071469818,0.9959397096858595,0.9408496970938103,0.9535475940904222,0.9455147313811768
5.728,9.938260781349609,0.4065835947408849,0.4,-9.5861472216515e-05,1.8540914856409534,0.9959379343974051,0.9408456919301816,0.9535428957396089,0.945510105892574
5.73,9.934782356855,0.4065018051557096,0.4,-9.738112445946446e-05,1.8541377506816983,0.9959361500300297,0.9408416526411728,0.9535381549067771,0.9455054394436376
5.732,9.931249572481306,0.40641924840480864,0.4,-9.888143592662857e-05,1.8541847941945,0.9959343567961807,0.9408375798714775,0.9535333723855,0.9455007328024763
5.734,9.927663127669398,0.40633593935816337,0.4,-0.00010036223092509354,1.854232608018415,0.9959325549092838,0.9408334742693747,0.9535285489737352,0.945495986741452
5.736,9.924023728122155,0.4062518929592387,0.4,-0.00010182333726114923,1.854281183906981,0.9959307445837378,0.9408293364866476,0.9535236854737134,0.9454912020370768
5.738,9.920332085678199,0.40616712422246287,0.4,-0.00010326458625683714,1.854330513528933,0.9959289260349072,0.9408251671785018,0.9535187826918246,0.9454863794699067
5.74,9.916588918185038,0.4060816482307075,0.4,-0.00010468581276590451,1.8543805884689277,0.995927099479117,0.9408209670034834,0.9535138414385055,0.9454815198244367
5.742,9.912794949371637,0.4059954801327622,0.4,-0.00010608685518917357,1.8544314002282845,0.9959252651336455,0.9408167366233965,0.9535088625281255,0.9454766238889953
5.744,9.908950908720463,0.40590863514080444,0.4,-0.00010746755548931262,1.8544829402257303,0.9959234232167175,0.9408124767032197,0.9535038467788727,0.9454716924556368
5.746,9.905057531339,0.40582112852787117,0.4,-0.00010882775920501853,1.854535199798159,0.9959215739474946,0.9408081879110214,0.9534987950126376,0.9454667263200338
5.748,9.901115557830769,0.40573297562532473,0.4,-0.00011016731546460274,1.8545881702014015,0.9959197175460696,0.9408038709178769,0.953493708054899,0.9454617262813702
5.75,9.89712573416586,0.4056441918203188,0.4,-0.00011148607699899023,1.8546418426110074,0.9959178542334557,0.9407995263977812,0.9534885867346071,0.9454566931422312
5.752,9.893088811551014,0.40555479255326293,0.4,-0.00011278390015411865,1.8546962081230405,0.9959159842315782,0.9407951550275642,0.9534834318840667,0.9454516277084953
5.754,9.889005546299272,0.4054647933152851,0.4,-0.00011406064490274692,1.8547512577548824,0.995914107763264,0.9407907574868039,0.95347824433882,0.9454465307892232
5.756,9.884876699699205,0.40537420964569437,0.4,-0.00011531617485566995,1.8548069824460545,0.9959122250522318,0.9407863344577395,0.9534730249375296,0.9454414031965489
5.758,9.88070303788375,0.4052830571294455,0.4,-0.00011655035727233667,1.8548633730590467,0.9959103363230817,0.9407818866251835,0.9534677745218589,0.9454362457455667
5.76,9.876485331698676,0.4051913513945997,0.4,-0.00011776306307087988,1.8549204203801661,0.9959084418012815,0.9407774146764325,0.9534624939363541,0.9454310592542209
