Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.762,9.872224356570701,0.4050991081097898,0.4,-0.00011895416683754692,1.8549781151203935,0.9959065417131573,0.9407729193011791,0.9534571840283244,0.9454258445431931
5.764,9.867920892375276,0.405006342981684,0.4,-0.00012012354683554047,1.8550364479162573,0.9959046362858802,0.9407684011914227,0.9534518456477229,0.94542060243579
5.766,9.863575723304072,0.4049130717524543,0.4,-0.00012127108501326292,1.8550954093307197,0.9959027257474519,0.9407638610413777,0.9534464796470259,0.9454153337578287
5.768,9.859189637732165,0.4048193101972416,0.4,-0.00012239666701197382,1.855154989854079,0.9959008103266923,0.9407592995473841,0.9534410868811116,0.9454100393375249
5.77,9.854763428084967,0.40472507412162945,0.4,-0.0001235001821728498,1.8552151799048835,0.9958988902532244,0.9407547174078147,0.9534356682071394,0.9454047200053757
5.772,9.85029789070491,0.4046303793591147,0.4,-0.00012458152354345644,1.8552759698308647,0.9958969657574597,0.9407501153229844,0.9534302244844282,0.9453993765940472
5.774,9.845793825717916,0.4045352417685848,0.4,-0.00012564058788362651,1.8553373499098824,0.9958950370705824,0.9407454939950566,0.9534247565743342,0.9453940099382574
5.776,9.841252036899645,0.40443967723179786,0.4,-0.00012667727567075335,1.855399310350885,0.9958931044245333,0.9407408541279502,0.953419265340128,0.9453886208746611
5.778,9.836673331541586,0.4043437016508661,0.4,-0.00012769149110449028,1.8554618412948876,0.9958911680519931,0.940736196427246,0.9534137516468727,0.9453832102417329
5.78,9.832058520316975,0.4042473309457423,0.4,-0.00012868314211086535,1.8555249328159646,0.9958892281863643,0.940731521600092,0.9534082163612989,0.9453777788796499
5.782,9.827408417146591,0.4041505810517133,0.4,-0.00012965214034580614,1.8555885749222578,0.9958872850617538,0.9407268303551085,0.9534026603516825,0.9453723276301755
5.784,9.822723839064404,0.40405346791689767,0.4,-0.0001305984011980838,1.8556527575570014,0.9958853389129543,0.940722123402293,0.9533970844877195,0.94536685733654
5.786,9.818005606083169,0.403956007499747,0.4,-0.00013152184379166778,1.855717470599564,0.9958833899754238,0.9407174014529232,0.9533914896404022,0.945361368843323
5.788,9.813254541059914,0.4038582157665558,0.4,-0.00013242239098750074,1.855782703866505,0.9958814384852669,0.9407126652194613,0.9533858766818942,0.9453558629963343
5.79,9.80847146956139,0.40376010868897433,0.4,-0.00013329996938468892,1.8558484471126493,0.9958794846792127,0.9407079154154568,0.953380246485405,0.945350340642495
5.792,9.803657219729484,0.4036617022415317,0.4,-0.00013415450932111663,1.855914690032179,0.995877528794595,0.9407031527554482,0.9533745999250646,0.9453448026297175
5.794,9.798812622146619,0.40356301239916137,0.4,-0.00013498594487347832,1.855981422259742,0.9958755710693291,0.9406983779548657,0.9533689378757986,0.9453392498067859
5.796,9.79393850970116,0.4034640551347379,0.4,-0.00013579421385673617,1.8560486333715756,0.9958736117418897,0.9406935917299317,0.9533632612132007,0.9453336830232344
5.798,9.789035717452872,0.4033648464166184,0.4,-0.00013657925782300067,1.8561163128866494,0.9958716510512872,0.9406887947975626,0.9533575708134082,0.9453281031292283
5.8,9.784105082498392,0.40326540220619456,0.4,-0.0001373410220598414,1.8561844502678257,0.9958696892370443,0.9406839878752682,0.9533518675529733,0.9453225109754415
5.802,9.779147443836802,0.40316573845544906,0.4,-0.00013807945558802335,1.856253034923036,0.995867726539171,0.9406791716810529,0.9533461523087386,0.9453169074129357
5.804,9.774163642235273,0.40306587110452585,0.4,-0.00013879451115867593,1.8563220562064742,0.9958657631981388,0.9406743469333138,0.9533404259577086,0.9453112932930379
5.806,9.769154520094853,0.4029658160793045,0.4,-0.00013948614524989325,1.8563915034198093,0.995863799454856,0.9406695143507406,0.9533346893769233,0.945305669467219
5.808,9.764120921316342,0.4028655892889874,0.4,-0.0001401543180627728,1.8564613658134161,0.9958618355506401,0.9406646746522146,0.9533289434433305,0.9453000367869716
5.81,9.759063691166356,0.4027652066236942,0.4,-0.00014079899351688807,1.8565316325876202,0.9958598717271906,0.9406598285567056,0.9533231890336581,0.945294396103686
5.812,9.753983676143546,0.40266468395206834,0.4,-0.00014142013924520338,1.8566022928939625,0.995857908226562,0.9406549767831716,0.9533174270242878,0.9452887482685295
5.814,9.748881723845027,0.4025640371188931,0.4,-0.00014201772658842872,1.856673335836482,0.995855945291133,0.9406501200504541,0.9533116582911253,0.9452830941323206
5.816,9.743758682832993,0.40246328194271735,0.4,-0.0001425917305888227,1.8567447504730161,0.9958539831635813,0.940645259077178,0.9533058837094746,0.9452774345454086
5.818,9.738615402501594,0.40236243421349427,0.4,-0.00014314212998343972,1.8568165258165166,0.9958520220868498,0.9406403945816453,0.9533001041539081,0.9452717703575476
5.82,9.733452732944043,0.4022615096902308,0.4,-0.000143668907196829,1.8568886508363849,0.9958500623041175,0.9406355272817339,0.9532943204981402,0.9452661024177742
5.822,9.728271524820023,0.40216052409864855,0.4,-0.00014417204833318506,1.8569611144598244,0.99584810405877,0.9406306578947926,0.9532885336148987,0.945260431574283
5.824,9.723072629223344,0.4020594931288552,0.4,-0.00014465154316795612,1.8570339055732101,0.9958461475943654,0.9406257871375381,0.9532827443757967,0.9452547586743036
5.826,9.717856897549956,0.4019584324330334,0.4,-0.00014510738513890862,1.8571070130234757,0.9958441931546034,0.9406209157259484,0.9532769536512048,0.9452490845639749
5.828,9.712625181366267,0.40185735762313585,0.4,-0.000145539571336655,1.857180425619519,0.9958422409832921,0.9406160443751608,0.9532711623101227,0.9452434100882228
5.83,9.70737833227783,0.40175628426859783,0.4,-0.00014594810249464463,1.8572541321336211,0.9958402913243144,0.9406111737993648,0.953265371220051,0.945237736090634
5.832,9.702117201798371,0.40165522789406244,0.4,-0.00014633298297862465,1.8573281213028885,0.995838344421594,0.9406063047116986,0.9532595812468652,0.9452320634133337
5.834,9.696842641219233,0.40155420397711794,0.4,-0.00014669422077556957,1.857402381830706,0.9958364005190602,0.9406014378241427,0.9532537932546853,0.9452263928968594
5.836,9.69155550147922,0.4014532279460509,0.4,-0.00014703182748208648,1.857476902388211,0.9958344598606141,0.9405965738474154,0.9532480081057502,0.9452207253800384
5.838,9.686256633034871,0.4013523151776117,0.4,-0.00014734581829229705,1.8575516716157818,0.995832522690091,0.9405917134908656,0.9532422266602886,0.9452150616998618
5.84,9.680946885731164,0.40125148099479735,0.4,-0.00014763621198520167,1.8576266781245443,0.9958305892512247,0.9405868574623683,0.9532364497763925,0.9452094026913613
5.842,9.675627108672703,0.4011507406646462,0.4,-0.00014790303091152704,1.8577019104978945,0.9958286597876116,0.940582006468219,0.9532306783098904,0.9452037491874851
5.844,9.67029815009538,0.40105010939605024,0.4,-0.00014814630098006237,1.8577773572930352,0.995826734542671,0.9405771612130263,0.9532249131142184,0.9451981020189726
5.846,9.664960857238539,0.4009496023375811,0.4,-0.000148366051643487,1.8578530070425332,0.9958248137596099,0.9405723223996069,0.953219155040296,0.945192462014232
5.848,9.659616076217652,0.4008492345753339,0.4,-0.00014856231588369413,1.8579288482558873,0.995822897681382,0.940567490728879,0.9532134049363972,0.9451868299992151
5.85,9.654264651897549,0.4007490211307849,0.4,-0.00014873513019661308,1.8580048694211153,0.9958209865506508,0.9405626668997566,0.9532076636480258,0.9451812067972944
5.852,9.648907427766183,0.40064897695866686,0.4,-0.00014888453457653504,1.8580810590063563,0.9958190806097484,0.9405578516090429,0.9532019320177888,0.9451755932291397
5.854,9.64354524580899,0.4005491169448605,0.4,-0.00014901057249994514,1.8581574054614847,0.9958171801006365,0.9405530455513239,0.9531962108852705,0.9451699901125932
5.856,9.638178946383821,0.40044945590430414,0.4,-0.00014911329090886637,1.8582338972197432,0.9958152852648662,0.940548249418863,0.9531905010869077,0.9451643982625484
5.858,9.632809368096485,0.4003500085789186,0.4,-0.00014919274019371776,1.858310522699388,0.9958133963435366,0.9405434639014943,0.9531848034558643,0.9451588184908268
5.86,9.627437347676931,0.4002507896355505,0.4,-0.00014924897417569177,1.85838727030535,0.9958115135772537,0.9405386896865177,0.9531791188219071,0.9451532516060545
5.862,9.622063719856067,0.40015181366393393,0.4,-0.0001492820500886548,1.8584641284309071,0.9958096372060891,0.940533927458591,0.9531734480112813,0.94514769841354
5.864,9.616689317243228,0.40005309517466847,0.4,-0.00014929202856057554,1.8585410854593742,0.995807767469537,0.9405291778996265,0.9531677918465873,0.9451421597151538
5.866,9.611314970204331,0.399954648597217,0.4,-0.00014927897359448425,1.8586181297658035,0.995805904606473,0.9405244416886838,0.9531621511466564,0.9451366363092047
5.868,9.605941506740725,0.3998564882779213,0.4,-0.00014924295254896885,1.8586952497186986,0.9958040488551103,0.9405197195018651,0.9531565267264296,0.9451311289903209
5.87,9.600569752368754,0.39975862847803734,0.4,-0.00014918403611821087,1.8587724336817415,0.9958022004529566,0.9405150120122098,0.9531509193968338,0.945125638549327
5.872,9.595200530000032,0.39966108337178696,0.4,-0.00014910229831156653,1.8588496700155344,0.9958003596367708,0.940510319889589,0.9531453299646607,0.9451201657731244
5.874,9.589834659822476,0.3995638670444325,0.4,-0.00014899781643269713,1.8589269470793477,0.9957985266425197,0.9405056438006023,0.9531397592324464,0.945114711444573
5.876,9.584472959182088,0.3994669934903672,0.4,-0.00014887067105825327,1.8590042532328859,0.9957967017053325,0.9405009844084719,0.9531342079983494,0.9451092763423696
5.878,9.579116242465537,0.39937047661122893,0.4,-0.00014872094601611812,1.8590815768380615,0.9957948850594575,0.9404963423729391,0.9531286770560315,0.9451038612409303
5.88,9.57376532098348,0.3992743302140303,0.4,-0.0001485487283632131,1.8591589062607803,0.9957930769382165,0.9404917183501599,0.9531231671945386,0.945098466910271
5.882,9.568421002854752,0.39917856800931206,0.4,-0.0001483541083628723,1.859236229872736,0.9957912775739612,0.9404871129926027,0.9531176791981816,0.9450930941158916
5.884,9.563084092891334,0.3990832036093142,0.4,-0.00014813717946178905,1.8593135360532196,0.9957894871980265,0.9404825269489439,0.9531122138464184,0.9450877436186568
5.886,9.557755392484182,0.39898825052617043,0.4,-0.00014789803826654088,1.8593908131909307,0.9957877060406853,0.9404779608639663,0.953106771913737,0.9450824161746801
5.888,9.552435699489891,0.3988937221701203,0.4,-0.00014763678451969574,1.8594680496858054,0.9957859343311036,0.9404734153784563,0.9531013541695392,0.9450771125352092
5.89,9.547125808118237,0.3987996318477464,0.4,-0.00014735352107550655,1.8595452339508496,0.9957841722972947,0.9404688911291019,0.9530959613780237,0.9450718334465085
5.892,9.541826508820604,0.39870599276022717,0.4,-0.0001470483538751978,1.8596223544139794,0.9957824201660722,0.9404643887483926,0.9530905942980723,0.9450665796497464
5.894,9.53653858817931,0.39861281800161796,0.4,-0.0001467213919218499,1.8596993995198727,0.9957806781630045,0.9404599088645165,0.953085253683135,0.9450613518808803
5.896,9.531262828797821,0.39852012055714797,0.4,-0.0001463727472548848,1.8597763577318258,0.9957789465123693,0.9404554521012627,0.9530799402811174,0.9450561508705443
5.898,9.526000009191925,0.3984279133015415,0.4,-0.0001460025349241608,1.8598532175336173,0.995777225437106,0.9404510190779191,0.9530746548342673,0.9450509773439363
5.9,9.520750903681812,0.398336208997362,0.4,-0.00014561087296367878,1.8599299674313803,0.9957755151587695,0.9404466104091749,0.9530693980790643,0.945045832020707
5.902,9.515516282285144,0.3982450202933773,0.4,-0.0001451978823649076,1.8600065959554763,0.9957738158974845,0.9404422267050215,0.9530641707461072,0.9450407156148485
5.904,9.510296910611057,0.39815435972294544,0.4,-0.00014476368704973116,1.8600830916623805,0.9957721278718984,0.9404378685706549,0.9530589735600068,0.9450356288345854
5.906,9.505093549755156,0.3980642397024274,0.4,-0.0001443084138430252,1.8601594431365664,0.9957704512991346,0.9404335366063783,0.953053807239275,0.9450305723822652
5.908,9.49990695619552,0.3979746725296187,0.4,-0.00014383219244486727,1.8602356389923995,0.9957687863947461,0.9404292314075056,0.9530486724962184,0.9450255469542505
5.91,9.494737881689694,0.3978856703822057,0.4,-0.0001433351554023868,1.860311667876031,0.9957671333726691,0.9404249535642657,0.9530435700368302,0.9450205532408115
5.912,9.489587073172702,0.39779724531624405,0.4,-0.00014281743808125795,1.8603875184672973,0.9957654924451758,0.9404207036617073,0.9530385005606856,0.9450155919260202
5.914,9.484455272656103,0.39770940926466175,0.4,-0.0001422791786368442,1.8604631794816229,0.9957638638228294,0.9404164822796055,0.9530334647608373,0.9450106636876463
5.916,9.479343217128086,0.39762217403578515,0.4,-0.00014172051798499747,1.8605386396719226,0.9957622477144357,0.9404122899923664,0.9530284633237098,0.9450057691970504
5.918,9.47425163845463,0.3975355513118864,0.4,-0.00014114159977251974,1.8606138878305094,0.9957606443269982,0.9404081273689366,0.9530234969289999,0.9450009091190836
5.92,9.46918126328171,0.39744955264775833,0.4,-0.00014054257034728837,1.8606889127910002,0.9957590538656717,0.9404039949727103,0.9530185662495727,0.944996084111984
5.922,9.464132812938614,0.3973641894693103,0.4,-0.00013992357872805666,1.8607637034302245,0.9957574765337159,0.9403998933614383,0.9530136719513629,0.9449912948272756
5.924,9.459107003342336,0.39727947307218847,0.4,-0.00013928477657393015,1.8608382486701323,0.9957559125324499,0.9403958230871382,0.9530088146932754,0.94498654190967
5.926,9.454104544903084,0.3971954146204223,0.4,-0.00013862631815352833,1.860912537479702,0.9957543620612054,0.940391784696005,0.953003995127087,0.9449818259969655
5.928,9.449126142430881,0.39711202514509153,0.4,-0.0001379483603138326,1.860986558876846,0.995752825317283,0.9403877787283238,0.9529992138973505,0.9449771477199513
5.93,9.444172495043329,0.3970293155430217,0.4,-0.0001372510624487318,1.8610603019303176,0.9957513024959049,0.9403838057183812,0.952994471641298,0.94497250770231
5.932,9.43924429607447,0.3969472965755011,0.4,-0.00013653458646726657,1.8611337557616123,0.995749793790172,0.9403798661943803,0.9529897689887491,0.9449679065605234
5.934,9.434342232984845,0.396865978867024,0.4,-0.00013579909676158212,1.8612069095468682,0.9957482993910167,0.9403759606783549,0.9529851065620152,0.9449633449037781
5.936,9.42946698727265,0.3967853729040575,0.4,-0.00013504476017458972,1.861279752518764,0.9957468194871603,0.9403720896860854,0.9529804849758103,0.9449588233338725
5.938,9.424619234386125,0.39670548903383435,0.4,-0.00013427174596734943,1.861352273968412,0.9957453542650675,0.940368253727016,0.9529759048371595,0.944954342445126
5.94,9.41979964363706,0.39662633746316955,0.4,-0.00013348022578617478,1.8614244632472454,0.995743903908904,0.9403644533041728,0.9529713667453107,0.944949902824289
5.942,9.415008878115563,0.39654792825730284,0.4,-0.00013267037362946912,1.861496309768903,0.99574246860049,0.9403606889140819,0.9529668712916465,0.9449455050504533
5.944,9.410247594605947,0.39647027133876733,0.4,-0.00013184236581429388,1.8615678030111071,0.9957410485192608,0.9403569610466909,0.952962419059599,0.9449411496949657
5.946,9.405516443503883,0.39639337648628037,0.4,-0.00013099638094268208,1.8616389325175349,0.995739643842221,0.9403532701852896,0.9529580106245645,0.9449368373213413
5.948,9.40081606873475,0.39631725333366236,0.4,-0.00013013259986769692,1.8617096878996828,0.9957382547439032,0.9403496168064333,0.9529536465538205,0.9449325684851795
5.95,9.396147107673212,0.3962419113687805,0.4,-0.00012925120565924618,1.8617800588387265,0.9957368813963255,0.9403460013798656,0.9529493274064436,0.94492834373408
5.952,9.391510191064027,0.3961673599325179,0.4,-0.00012835238356965188,1.861850035087367,0.9957355239689516,0.9403424243684447,0.9529450537332299,0.9449241636075619
5.954,9.386905942944106,0.39609360821776696,0.4,-0.00012743632099898933,1.8619196064716739,0.995734182628646,0.9403388862280678,0.9529408260766148,0.9449200286369825
5.956,9.382334980565817,0.3960206652684517,0.4,-0.00012650320746019513,1.8619887628929166,0.995732857539638,0.9403353874076016,0.9529366449705977,0.9449159393454597
5.958,9.377797914321565,0.39594853997857143,0.4,-0.00012555323454395507,1.8620574943293857,0.9957315488634777,0.9403319283488082,0.9529325109406642,0.9449118962477928
5.96,9.373295347669613,0.39587724109127403,0.4,-0.00012458659588337093,1.8621257908382058,0.9957302567589978,0.9403285094862763,0.9529284245037132,0.9449078998503889
5.962,9.368827877061207,0.39580677719795265,0.4,-0.00012360348711842138,1.862193642557135,0.9957289813822754,0.9403251312473541,0.9529243861679838,0.944903950651187
5.964,9.36439609186896,0.39573715673737025,0.4,-0.0001226041058602156,1.8622610397063541,0.9957277228865911,0.9403217940520796,0.9529203964329835,0.9449000491395854
5.966,9.360000574316555,0.3956683879948082,0.4,-0.00012158865165505118,1.8623279725902442,0.9957264814223936,0.9403184983131174,0.9529164557894206,0.9448961957963721
5.968,9.355641899409703,0.39560047910124213,0.4,-0.0001205573259482754,1.8623944315991512,0.9957252571372606,0.9403152444356924,0.9529125647191343,0.9448923910936535
5.97,9.351320634868452,0.39553343803254254,0.4,-0.00011951033204796437,1.8624604072111364,0.9957240501758619,0.9403120328175276,0.9529087236950291,0.9448886354947871
5.972,9.347037341060773,0.39546727260870496,0.4,-0.00011844787508841997,1.8625258899937118,0.9957228606799242,0.9403088638487828,0.9529049331810108,0.9448849294543152
5.974,9.342792570937483,0.3954019904931004,0.4,-0.00011737016199349506,1.8625908706055672,0.9957216887881953,0.9403057379119945,0.9529011936319234,0.9448812734179016
5.976,9.338586869968484,0.39533759919175715,0.4,-0.00011627740143974643,1.8626553397982728,0.9957205346364081,0.9403026553820157,0.9528975054934868,0.9448776678222655
5.978,9.334420776080322,0.39527410605266766,0.4,-0.00011516980381943064,1.8627192884179748,0.9957193983572478,0.9402996166259621,0.9528938692022387,0.9448741130951236
5.98,9.330294819595098,0.39521151826511813,0.4,-0.00011404758120334136,1.8627827074070695,0.9957182800803172,0.9402966220031529,0.9528902851854758,0.9448706096551283
5.982,9.326209523170713,0.3951498428590497,0.4,-0.00011291094730350036,1.8628455878058632,0.9957171799321046,0.9402936718650587,0.9528867538611979,0.9448671579118106
5.984,9.322165401742451,0.3950890867044421,0.4,-0.00011176011743570011,1.8629079207542143,0.9957160980359516,0.9402907665552489,0.9528832756380533,0.9448637582655244
5.986,9.318162962465927,0.3950292565107245,0.4,-0.00011059530848191421,1.8629696974931562,0.9957150345120208,0.9402879064093395,0.952879850915287,0.9448604111073912
5.988,9.314202704661371,0.3949703588262128,0.4,-0.00010941673885257374,1.8630309093665045,0.9957139894772666,0.9402850917549448,0.9528764800826887,0.9448571168192481
5.99,9.310285119759309,0.39491240003757416,0.4,-0.00010822462844872192,1.8630915478224426,0.9957129630454042,0.9402823229116293,0.9528731635205439,0.9448538757735966
5.992,9.306410691247551,0.39485538636931516,0.4,-0.000107019198624045,1.8631516044150898,0.9957119553268804,0.9402796001908605,0.9528699015995873,0.9448506883335538
5.994,9.302579894619607,0.39479932388329964,0.4,-0.00010580067214679534,1.863211070806048,0.995710966428846,0.9402769238959653,0.9528666946809563,0.9448475548528049
5.996,9.298793197324438,0.39474421847828933,0.4,-0.00010456927316160534,1.8632699387659295,0.9957099964551284,0.9402742943220865,0.9528635431161484,0.944844475675558
5.998,9.295051058717595,0.39469007588951416,0.4,-0.00010332522715120411,1.863328200175861,0.9957090455062034,0.9402717117561413,0.9528604472469774,0.9448414511364995
6.0,9.291353930013747,0.3946369016882652,0.4,-0.00010206876089803471,1.8633858470289701,0.9957081136791711,0.9402691764767814,0.952857407405535,0.9448384815607542
6.002,9.287702254240571,0.3945847012815168,0.4,-0.0001008001024457885,1.8634428714318463,0.9957072010677296,0.9402666887543549,0.9528544239141521,0.944835567263843
6.004,9.284096466194049,0.3945334799115743,0.4,-9.951948106085525e-05,1.8634992656059806,0.9957063077621523,0.9402642488508706,0.952851497085362,0.9448327085516468
6.006,9.280536992395144,0.39448324265574525,0.4,-9.82271271936972e-05,1.8635550218891825,0.9957054338492617,0.9402618570199615,0.9528486272218657,0.9448299057203684
6.008,9.277024251047868,0.39443399442604066,0.4,-9.692327244015649e-05,1.863610132736973,0.995704579412411,0.9402595135068533,0.9528458146164998,0.9448271590565002
6.01,9.27355865199875,0.39438573996890014,0.4,-9.560814950269307e-05,1.8636645907239542,0.9957037445314588,0.9402572185483322,0.9528430595522046,0.9448244688367892
6.012,9.27014059669769,0.3943384838649431,0.4,-9.42819921515712e-05,1.8637183885451536,0.995702929282751,0.9402549723727156,0.9528403623019966,0.9448218353282088
6.014,9.266770478160222,0.3942922305287463,0.4,-9.294503518599082e-05,1.8637715190173443,0.9957021337390994,0.9402527751998233,0.95283772312894,0.9448192587879283
6.016,9.263448680931175,0.394246984208647,0.4,-9.159751439517732e-05,1.8638239750803385,0.9957013579697639,0.9402506272409523,0.9528351422861215,0.944816739463287
6.018,9.260175581049724,0.3942027489865734,0.4,-9.023966651942606e-05,1.8638757497982577,0.9957006020404344,0.9402485286988514,0.9528326200166282,0.9448142775917685
6.02,9.256951546015863,0.3941595287778996,0.4,-8.887172921111975e-05,1.863926836360775,0.995699866013214,0.9402464797676989,0.9528301565535245,0.9448118734009788
6.022,9.253776934758266,0.39411732733132504,0.4,-8.749394099571489e-05,1.8639772280843288,0.9956991499466015,0.940244480633081,0.9528277521198335,0.9448095271086241
6.024,9.25065209760356,0.39407614822878373,0.4,-8.610654123271085e-05,1.864026918413314,0.9956984538954784,0.9402425314719726,0.9528254069285189,0.9448072389224917
6.026,9.247577376247007,0.39403599488537466,0.4,-8.47097700765978e-05,1.8640759009212424,0.9956977779110942,0.9402406324527209,0.9528231211824699,0.9448050090404341
6.028,9.244553103724577,0.39399687054932087,0.4,-8.330386843780138e-05,1.8641241693118755,0.9956971220410521,0.9402387837350272,0.952820895074486,0.9448028376503514
6.03,9.241579604386448,0.3939587783019521,0.4,-8.188907794362065e-05,1.8641717174203318,0.9956964863292983,0.9402369854699357,0.9528187287872659,0.9448007249301803
6.032,9.2386571938719,0.3939217210577153,0.4,-8.046564089917257e-05,1.8642185392141606,0.9956958708161103,0.9402352377998185,0.9528166224933976,0.9447986710478807
6.034,9.235786179085606,0.3938857015642074,0.4,-7.903380024833885e-05,1.8642646287943914,0.9956952755380863,0.940233540858367,0.9528145763553499,0.9447966761614274
6.036,9.232966858175356,0.3938507224022352,0.4,-7.759379953473383e-05,1.864309980396552,0.9956947005281364,0.940231894770582,0.9528125905254655,0.9447947404188014
6.038,9.23019952051115,0.39381678598590086,0.4,-7.614588286268897e-05,1.8643545883916564,0.9956941458154742,0.9402302996527676,0.9528106651459576,0.9447928639579859
6.04,9.227484446665732,0.39378389456271173,0.4,-7.469029485826766e-05,1.8643984472871649,0.9956936114256104,0.9402287556125255,0.9528088003489072,0.9447910469069608
6.042,9.224821908396502,0.3937520502137144,0.4,-7.322728063030573e-05,1.8644415517279112,0.995693097380345,0.9402272627487512,0.9528069962562622,0.9447892893837021
6.044,9.222212168628829,0.3937212548536556,0.4,-7.175708573149685e-05,1.8644838964969996,0.9956926036977634,0.9402258211516334,0.9528052529798389,0.9447875914961812
6.046,9.21965548144078,0.3936915102311658,0.4,-7.027995611951742e-05,1.8645254765166754,0.9956921303922319,0.9402244309026534,0.9528035706213254,0.9447859533423685
6.048,9.217152092049243,0.39366281792896973,0.4,-6.87961381182053e-05,1.8645662868491546,0.9956916774743941,0.9402230920745862,0.9528019492722863,0.9447843750102348
6.05,9.214702236797436,0.39363517936411974,0.4,-6.730587837878765e-05,1.8646063226974325,0.9956912449511698,0.9402218047315063,0.9528003890141705,0.9447828565777604
6.052,9.212306143143818,0.3936085957882547,0.4,-6.580942384117602e-05,1.8646455794060557,0.9956908328257523,0.9402205689287909,0.9527988899183195,0.9447813981129402
6.054,9.2099640296524,0.3935830682878822,0.4,-6.430702169532478e-05,1.8646840524618609,0.99569044109761,0.9402193847131288,0.9527974520459781,0.9447799996737957
6.056,9.20767610598443,0.393558597784686,0.4,-6.279891934266576e-05,1.8647217374946843,0.9956900697624855,0.9402182521225279,0.9527960754483076,0.9447786613083848
6.058,9.205442572891474,0.3935351850358574,0.4,-6.128536435761468e-05,1.8647586302780361,0.995689718812399,0.940217171186327,0.9527947601663999,0.9447773830548167
6.06,9.20326362220988,0.3935128306344513,0.4,-5.976660444916775e-05,1.8647947267297444,0.9956893882356508,0.9402161419252077,0.9527935062312943,0.9447761649412678
6.062,9.201139436856629,0.3934915350097638,0.4,-5.82428874225841e-05,1.8648300229125667,0.9956890780168246,0.9402151643512093,0.9527923136639957,0.9447750069859973
6.064,9.19907019082655,0.39347129842773665,0.4,-5.6714461141166776e-05,1.8648645150347647,0.995688788136794,0.9402142384677439,0.9527911824754944,0.9447739091973683
6.066,9.197056049190925,0.39345212099138305,0.4,-5.518157348813769e-05,1.8648981994506493,0.9956885185727261,0.9402133642696143,0.9527901126667888,0.9447728715738682
6.068,9.195097168097446,0.3934340026412383,0.4,-5.3644472328625413e-05,1.864931072661091,0.9956882692980911,0.9402125417430338,0.9527891042289081,0.9447718941041321
6.07,9.193193694771558,0.39341694315583325,0.4,-5.210340547176008e-05,1.8649631313139972,0.9956880402826688,0.9402117708656474,0.9527881571429393,0.9447709767669678
6.072,9.19134576751915,0.3934009421521907,0.4,-5.055862063288962e-05,1.8649943722047553,0.9956878314925576,0.9402110516065542,0.9527872713800537,0.9447701195313817
6.074,9.18955351573062,0.3933859990863458,0.4,-4.9010365395911147e-05,1.8650247922766414,0.9956876428901856,0.9402103839263325,0.9527864469015371,0.9447693223566096
6.076,9.187817059886259,0.3933721132538889,0.4,-4.745888717573705e-05,1.865054388621196,0.9956874744343205,0.9402097677770656,0.9527856836588195,0.9447685851921449
6.078,9.186136511563038,0.39335928379052937,0.4,-4.5904433180889934e-05,1.865083158478568,0.995687326080082,0.9402092031023699,0.9527849815935099,0.944767907977772
6.08,9.18451197344269,0.3933475096726866,0.4,-4.434725037623977e-05,1.8651110992378181,0.9956871977789551,0.9402086898374252,0.9527843406374292,0.9447672906436013
6.082,9.182943539321158,0.39333678971809855,0.4,-4.278758544587793e-05,1.8651382084371937,0.9956870894788037,0.9402082279090049,0.9527837607126477,0.9447667331101034
6.084,9.181431294119363,0.393327122586456,0.4,-4.122568475614686e-05,1.8651644837643684,0.9956870011238861,0.9402078172355101,0.952783241731523,0.9447662352881484
6.086,9.179975313895314,0.39331850678005686,0.4,-3.9661794318819336e-05,1.8651899230566462,0.9956869326548705,0.9402074577270032,0.9527827835967401,0.944765797079045
6.088,9.178575665857524,0.3933109406444844,0.4,-3.8096159754441266e-05,1.8652145243011304,0.9956868840088524,0.9402071492852456,0.9527823862013531,0.9447654183745813
6.09,9.177232408379759,0.39330442236930474,0.4,-3.6529026255831604e-05,1.8652382856348617,0.9956868551193719,0.9402068918037338,0.9527820494288283,0.9447650990570691
6.092,9.175945591017086,0.393298949988789,0.4,-3.496063855175834e-05,1.8652612053449182,0.995686845916433,0.9402066851677404,0.9527817731530897,0.9447648389993877
6.094,9.174715254523237,0.39329452138265486,0.4,-3.3391240870784845e-05,1.8652832818684806,0.9956868563265238,0.9402065292543548,0.9527815572385656,0.9447646380650309
6.096,9.173541430869252,0.3932911342768304,0.4,-3.182107690529953e-05,1.8653045137928692,0.995686886272636,0.9402064239325253,0.9527814015402375,0.9447644961081557
6.098,9.172424143263436,0.39328878624423713,0.4,-3.025038977572273e-05,1.865324899855538,0.9956869356742886,0.9402063690631042,0.9527813059036896,0.9447644129736315
6.1,9.17136340617259,0.39328747470559927,0.4,-2.8679421994909747e-05,1.8653444389440403,0.9956870044475481,0.9402063644988935,0.9527812701651613,0.9447643884970924
6.102,9.170359225344518,0.3932871969302658,0.4,-2.71084154327438e-05,1.8653631300959588,0.9956870925050542,0.940206410084692,0.9527812941516006,0.944764422504991
6.104,9.169411597831813,0.3932879500370603,0.4,-2.5537611280931583e-05,1.8653809724987997,0.9956871997560425,0.9402065056573439,0.9527813776807181,0.9447645148146517
6.106,9.168520512016894,0.3932897309951482,0.4,-2.396725001799587e-05,1.8653979654898547,0.9956873261063713,0.9402066510457898,0.952781520561045,0.9447646652343296
6.108,9.167685947638319,0.3932925366249224,0.4,-2.2397571374483008e-05,1.8654141085560283,0.9956874714585473,0.9402068460711192,0.9527817225919917,0.9447648735632675
6.11,9.166907875818323,0.3932963635989132,0.4,-2.0828814298379486e-05,1.8654294013336299,0.9956876357117516,0.9402070905466217,0.9527819835639051,0.9447651395917557
6.112,9.166186259091619,0.39330120844271554,0.4,-1.9261216920750135e-05,1.8654438436081342,0.9956878187618704,0.940207384277845,0.9527823032581335,0.9447654631011945
6.114,9.165521051435418,0.3933070675359339,0.4,-1.769501652159161e-05,1.8654574353139073,0.9956880205015203,0.9402077270626482,0.9527826814470866,0.944765843864156
6.116,9.16491219830068,0.39331393711315243,0.4,-1.613044949591958e-05,1.8654701765338968,0.995688240820081,0.9402081186912615,0.9527831178943015,0.9447662816444496
6.118,9.164359636644578,0.3933218132649179,0.4,-1.4567751320083128e-05,1.8654820674992916,0.9956884796037239,0.9402085589463446,0.9527836123545079,0.9447667761971877
6.12,9.163863294964179,0.39333069193874565,0.4,-1.3007156518318803e-05,1.865493108589147,0.9956887367354443,0.9402090476030468,0.9527841645736961,0.9447673272688534
6.122,9.163423093331303,0.39334056894014413,0.4,-1.1448898629537923e-05,1.8655033003299761,0.9956890120950936,0.94020958442907,0.9527847742891857,0.9447679345973701
6.124,9.163038943428612,0.3933514399336559,0.4,-9.893210174365387e-06,1.8655126433953109,0.9956893055594118,0.9402101691847312,0.9527854412296954,0.9447685979121709
6.126,9.162710748586841,0.39336330044391854,0.4,-8.340322622422966e-06,1.8655211386052262,0.9956896170020608,0.9402108016230271,0.9527861651154153,0.9447693169342724
6.128,9.162438403823224,0.39337614585674535,0.4,-6.790466359869814e-06,1.8655287869258343,0.9956899462936604,0.9402114814897002,0.9527869456580799,0.9447700913763462
6.13,9.16222179588108,0.39338997142022014,0.4,-5.2438706571932926e-06,1.8655355894687473,0.9956902933018216,0.9402122085233057,0.952787782561042,0.9447709209427952
6.132,9.162060803270549,0.39340477224581344,0.4,-3.7007636372680524e-06,1.865541547490506,0.9956906578911842,0.9402129824552807,0.9527886755193502,0.94477180532983
6.134,9.161955296310486,0.3934205433095145,0.4,-2.161372243676612e-06,1.8655466623919772,0.9956910399234521,0.9402138030100126,0.9527896242198236,0.9447727442255444
6.136,9.161905137171468,0.39343727945298024,0.4,-6.259222093034248e-07,1.8655509357177196,0.9956914392574322,0.9402146699049113,0.9527906283411328,0.9447737373099975
6.138,9.161910179919955,0.39345497538470386,0.4,9.053619748043363e-07,1.8655543691553178,0.9956918557490712,0.9402155828504806,0.9527916875538779,0.9447747842552912
6.14,9.161970270563542,0.3934736256811968,0.4,2.432257090291574e-06,1.8655569645346868,0.9956922892514947,0.9402165415503917,0.9527928015206704,0.9447758847256533
6.142,9.16208524709733,0.39349322478818977,0.4,3.954541222072718e-06,1.8655587238273441,0.9956927396150471,0.9402175457015577,0.9527939698962151,0.9447770383775198
6.144,9.162254939551397,0.3935137670218495,0.4,5.471993788620081e-06,1.8655596491456508,0.9956932066873316,0.9402185949942095,0.9527951923273947,0.9447782448596195
6.146,9.162479170039333,0.3935352465700126,0.4,6.984395571969738e-06,1.8655597427420252,0.99569369031325,0.9402196891119716,0.952796468453353,0.9447795038130581
6.148,9.162757752807876,0.39355765749343385,0.4,8.49152874742801e-06,1.8655590070081227,0.9956941903350455,0.9402208277319414,0.9527977979055816,0.9447808148714061
6.15,9.16309049428759,0.3935809937270511,0.4,9.993176912985415e-06,1.8655574444739904,0.9956947065923437,0.9402220105247666,0.9527991803080071,0.9447821776607858
6.152,9.16347719314462,0.3936052490812657,0.4,1.1489125118426753e-05,1.8655550578071873,0.9956952389221955,0.9402232371547263,0.9528006152770794,0.9447835917999597
6.154,9.163917640333464,0.3936304172432383,0.4,1.2979159894143975e-05,1.8655518498118802,0.9956957871591193,0.940224507279811,0.9528021024218601,0.9447850569004215
6.156,9.164411619150792,0.3936564917781997,0.4,1.4463069279635375e-05,1.8655478234279081,0.995696351135147,0.9402258205518055,0.9528036413441145,0.9447865725664861
6.158,9.164958905290284,0.39368346613077637,0.4,1.594064285169801e-05,1.8655429817298212,0.9956969306798649,0.9402271766163709,0.9528052316384011,0.9447881383953822
6.16,9.165559266898477,0.3937113336263303,0.4,1.7411671752302438e-05,1.8655373279258876,0.9956975256204615,0.9402285751131295,0.9528068728921664,0.9447897539773457
6.162,9.1662124646316,0.39374008747231354,0.4,1.8875948716156072e-05,1.8655308653570764,0.9956981357817708,0.9402300156757489,0.9528085646858356,0.9447914188957133
6.164,9.16691825171342,0.3937697207596368,0.4,2.0333268097939977e-05,1.8655235974960132,0.9956987609863184,0.9402314979320275,0.9528103065929102,0.9447931327270179
6.166,9.167676373994027,0.39380022646405277,0.4,2.178342589922514e-05,1.8655155279459061,0.9956994010543689,0.9402330215039825,0.9528120981800613,0.9447948950410853
6.168,9.168486570009613,0.39383159744755025,0.4,2.3226219795058067e-05,1.8655066604394488,0.99570005580397,0.9402345860079349,0.9528139390072264,0.9447967054011304
6.17,9.16934857104319,0.39386382645976503,0.4,2.466144916022261e-05,1.8654969988376955,0.9957007250510028,0.9402361910546009,0.9528158286277079,0.9447985633638561
6.172,9.170262101186248,0.3938969061394024,0.4,2.6088915095161903e-05,1.8654865471289113,0.9957014086092263,0.9402378362491777,0.9528177665882694,0.9448004684795513
6.174,9.171226877401335,0.3939308290156718,0.4,2.750842045156794e-05,1.865475309427397,0.995702106290327,0.9402395211914364,0.952819752429237,0.9448024202921917
6.176,9.172242609585565,0.3939655875097351,0.4,2.8919769857628312e-05,1.86546328997229,0.9957028179039663,0.9402412454758099,0.9528217856845966,0.9448044183395393
6.178,9.173309000635017,0.3940011739361676,0.4,3.0322769742936964e-05,1.8654504931263391,0.995703543257831,0.9402430086914865,0.9528238658820976,0.9448064621532452
6.18,9.174425746510034,0.3940375805044291,0.4,3.171722836305364e-05,1.8654369233746586,0.9957042821576791,0.9402448104225004,0.952825992543352,0.9448085512589504
6.182,9.17559253630138,0.39407479932034983,0.4,3.31029558237197e-05,1.865422585323455,0.9957050344073918,0.940246650247825,0.9528281651839376,0.9448106851763897
6.184,9.176809052297298,0.3941128223876252,0.4,3.447976410471956e-05,1.8654074836987347,0.9957057998090219,0.9402485277414665,0.9528303833135019,0.9448128634194956
6.186,9.178074970051382,0.3941516416093236,0.4,3.58474670833953e-05,1.865391623344987,0.9957065781628438,0.9402504424725567,0.9528326464358637,0.9448150854965014
6.188,9.179389958451317,0.3941912487894048,0.4,3.7205880557799454e-05,1.8653750092238461,0.9957073692674039,0.9402523940054496,0.9528349540491202,0.9448173509100484
6.19,9.180753679788435,0.39423163563424907,0.4,3.855482226949337e-05,1.8653576464127297,0.9957081729195711,0.9402543818998143,0.9528373056457495,0.9448196591572895
6.192,9.18216578982808,0.39427279375419655,0.4,3.98941119259813e-05,1.86533954010346,0.9957089889145869,0.9402564057107321,0.9528397007127185,0.9448220097299971
6.194,9.18362593788079,0.3943147146650978,0.4,4.122357122278741e-05,1.8653206956008606,0.9957098170461174,0.9402584649887931,0.9528421387315876,0.9448244021146698
6.196,9.185133766874246,0.39435738978987445,0.4,4.254302386516142e-05,1.8653011183213348,0.9957106571063022,0.9402605592801906,0.9528446191786183,0.9448268357926389
6.198,9.186688913426021,0.3944008104600878,0.4,4.385229558942007e-05,1.8652808137914263,0.995711508885809,0.9402626881268217,0.9528471415248811,0.9448293102401786
6.2,9.188291007917062,0.39444496791751954,0.4,4.515121418391538e-05,1.8652597876463564,0.9957123721738815,0.9402648510663814,0.952849705236363,0.9448318249286123
6.202,9.189939674565952,0.3944898533157599,0.4,4.643960950963644e-05,1.8652380456285464,0.9957132467583938,0.9402670476324632,0.952852309774076,0.9448343793244235
6.204,9.191634531503874,0.3945354577218055,0.4,4.7717313520431355e-05,1.865215593586121,0.9957141324258997,0.9402692773546564,0.9528549545941657,0.9448369728893646
6.206,9.19337519085032,0.39458177211766565,0.4,4.8984160282856436e-05,1.8651924374713913,0.9957150289616872,0.940271539758645,0.9528576391480221,0.944839605080567
6.208,9.1951612587895,0.39462878740197743,0.4,5.0239985995643786e-05,1.8651685833393272,0.995715936149827,0.9402738343663064,0.9528603628823881,0.9448422753506512
6.21,9.19699233564745,0.3946764943916289,0.4,5.148462900879456e-05,1.8651440373460053,0.9957168537732282,0.9402761606958121,0.9528631252394701,0.9448449831478387
6.212,9.198868015969799,0.3947248838233909,0.4,5.2717929842284445e-05,1.8651188057470462,0.9957177816136875,0.9402785182617266,0.9528659256570495,0.9448477279160624
6.214,9.200787888600239,0.3947739463555541,0.4,5.393973120438897e-05,1.8650928948960352,0.9957187194519421,0.9402809065751065,0.9528687635685926,0.9448505090950775
6.216,9.202751536759616,0.3948236725695771,0.4,5.514987800961994e-05,1.8650663112429258,0.9957196670677229,0.9402833251436027,0.9528716384033625,0.9448533261205749
6.218,9.204758538125674,0.3948740529717386,0.4,5.6348217396280234e-05,1.8650390613324315,0.9957206242398043,0.9402857734715587,0.9528745495865306,0.9448561784242917
6.22,9.206808464913424,0.3949250779947977,0.4,5.753459874362449e-05,1.8650111518024028,0.9957215907460588,0.9402882510601133,0.9528774965392888,0.9448590654341246
6.222,9.208900883956119,0.3949767379996616,0.4,5.870887368863275e-05,1.8649825893821899,0.9957225663635072,0.9402907574072997,0.9528804786789611,0.9448619865742423
6.224,9.211035356786827,0.3950290232770577,0.4,5.987089614238919e-05,1.8649533808909915,0.9957235508683712,0.940293292008147,0.9528834954191167,0.9448649412651976
6.226,9.213211439720592,0.3950819240492135,0.4,6.1020522306072845e-05,1.8649235332361964,0.9957245440361256,0.9402958543547815,0.9528865461696819,0.9448679289240414
6.228,9.215428683937152,0.39513543047154154,0.4,6.215761068654885e-05,1.8648930534117054,0.9957255456415495,0.9402984439365275,0.9528896303370534,0.9448709489644345
6.23,9.217686635564228,0.3951895326343294,0.4,6.328202211156676e-05,1.8648619484962485,0.9957265554587792,0.940301060240009,0.9528927473242113,0.9448740007967626
6.232,9.219984835761336,0.3952442205644362,0.4,6.439361974455897e-05,1.8648302256516878,0.9957275732613583,0.9403037027492495,0.9528958965308313,0.9448770838282475
6.234,9.222322820804136,0.39529948422699374,0.4,6.549226909904592e-05,1.864797892121313,0.9957285988222903,0.9403063709457752,0.952899077353399,0.9448801974630624
6.236,9.224700122169283,0.39535531352711106,0.4,6.657783805263706e-05,1.864764955228122,0.9957296319140891,0.940309064308714,0.9529022891853219,0.9448833411024431
6.238,9.227116266619793,0.39541169831158496,0.4,6.765019686063442e-05,1.8647314223730982,0.9957306723088313,0.9403117823148989,0.952905531417044,0.9448865141448045
6.24,9.229570776290858,0.3954686283706146,0.4,6.870921816923221e-05,1.8646973010334764,0.9957317197782062,0.9403145244389677,0.9529088034361586,0.9448897159858513
6.242,9.232063168776174,0.3955260934395189,0.4,6.975477702831864e-05,1.8646625987609993,0.9957327740935672,0.9403172901534644,0.9529121046275206,0.9448929460186922
6.244,9.234592957214673,0.39558408320045846,0.4,7.078675090387026e-05,1.864627323180168,0.9957338350259818,0.9403200789289403,0.952915434373362,0.9448962036339545
6.246,9.237159650377743,0.3956425872841609,0.4,7.180501968994529e-05,1.8645914819864868,0.9957349023462823,0.9403228902340542,0.9529187920534025,0.9448994882198954
6.248,9.239762752756834,0.39570159527164944,0.4,7.280946572026959e-05,1.8645550829446984,0.995735975825116,0.940325723535674,0.9529221770449648,0.9449027991625164
6.25,9.242401764651492,0.39576109669597365,0.4,7.379997377942187e-05,1.8645181338870145,0.9957370552329954,0.9403285782989763,0.9529255887230873,0.9449061358456763
6.252,9.245076182257783,0.39582108104394204,0.4,7.477643111360885e-05,1.864480642711341,0.9957381403403464,0.9403314539875475,0.9529290264606362,0.9449094976512035
6.254,9.24778549775711,0.39588153775786045,0.4,7.573872744103606e-05,1.8644426173794981,0.9957392309175591,0.9403343500634828,0.9529324896284189,0.9449128839590091
6.256,9.250529199405372,0.3959424562372677,0.4,7.668675496187213e-05,1.8644040659154373,0.9957403267350361,0.9403372659874873,0.9529359775952975,0.9449162941471997
6.258,9.25330677162249,0.39600382584067634,0.4,7.762040836780351e-05,1.86436499640345,0.9957414275632415,0.9403402012189748,0.9529394897282999,0.9449197275921892
6.26,9.256117695082278,0.39606563588731436,0.4,7.85395848511861e-05,1.8643254169863788,0.9957425331727483,0.9403431552161668,0.9529430253927331,0.9449231836688111
6.262,9.258961446802612,0.39612787565886637,0.4,7.944418411378466e-05,1.8642853358638205,0.9957436433342879,0.9403461274361923,0.9529465839522951,0.9449266617504299
6.264,9.261837500235933,0.396190534401219,0.4,8.033410837510684e-05,1.864244761290331,0.9957447578187966,0.9403491173351856,0.9529501647691866,0.9449301612090534
6.266,9.264745325360018,0.3962536013262023,0.4,8.12092623803265e-05,1.8642037015736246,0.9957458763974631,0.9403521243683856,0.9529537672042228,0.9449336814154431
6.268,9.267684388769046,0.39631706561333724,0.4,8.206955340780278e-05,1.8641621650727744,0.9957469988417756,0.9403551479902329,0.9529573906169444,0.9449372217392255
6.27,9.270654153764925,0.39638091641157847,0.4,8.29148912761869e-05,1.8641201601964108,0.9957481249235686,0.9403581876544679,0.9529610343657294,0.9449407815490024
6.272,9.27365408044886,0.39644514284106025,0.4,8.374518835112291e-05,1.8640776954009195,0.9957492544150678,0.9403612428142272,0.9529646978079028,0.9449443602124613
6.274,9.276683625813156,0.3965097339948389,0.4,8.456035955153822e-05,1.8640347791886405,0.9957503870889372,0.9403643129221415,0.9529683802998474,0.9449479570964848
6.276,9.27974224383325,0.3965746789406389,0.4,8.536032235552954e-05,1.8639914201060663,0.9957515227183236,0.940367397430431,0.9529720811971141,0.94495157156726
6.278,9.28282938555994,0.39663996672259355,0.4,8.614499680583755e-05,1.8639476267420427,0.9957526610769009,0.9403704957910011,0.9529757998545304,0.9449552029903877
6.28,9.285944499211803,0.3967055863629884,0.4,8.691430551491586e-05,1.8639034077259686,0.9957538019389158,0.9403736074555389,0.9529795356263109,0.9449588507309902
6.282,9.289087030267785,0.3967715268639995,0.4,8.766817366959112e-05,1.863858771726002,0.9957549450792303,0.9403767318756064,0.9529832878661655,0.9449625141538203
6.284,9.292256421559964,0.39683777720943375,0.4,8.840652903531936e-05,1.8638137274472644,0.9957560902733658,0.9403798685027365,0.952987055927407,0.944966192623367
6.286,9.295452113366451,0.396904326366464,0.4,8.91293019600328e-05,1.8637682836300486,0.9957572372975461,0.9403830167885253,0.9529908391630598,0.9449698855039644
6.288,9.298673543504414,0.39697116328736504,0.4,8.983642537758266e-05,1.8637224490480349,0.9957583859287393,0.9403861761847268,0.9529946369259676,0.9449735921598973
6.29,9.301920147423234,0.39703827691124477,0.4,9.052783481077501e-05,1.8636762325065026,0.9957595359446997,0.940389346143344,0.9529984485688986,0.9449773119555058
6.292,9.305191358297757,0.3971056561657723,0.4,9.120346837400485e-05,1.8636296428405543,0.9957606871240104,0.9403925261167226,0.9530022734446537,0.9449810442552935
6.294,9.308486607121624,0.3971732899689071,0.4,9.18632667754834e-05,1.863582688913339,0.9957618392461224,0.9403957155576416,0.953006110906171,0.9449847884240288
6.296,9.3118053228007,0.3972411672306191,0.4,9.2507173319064e-05,1.863535379614283,0.9957629920913958,0.9403989139194034,0.9530099603066314,0.9449885438268514
6.298,9.315146932246515,0.3973092768546105,0.4,9.313513390566391e-05,1.8634877238573262,0.99576414544114,0.9404021206559262,0.9530138209995638,0.9449923098293751
6.3,9.31851086046981,0.39737760774003034,0.4,9.37470970342874e-05,1.8634397305791648,0.9957652990776522,0.9404053352218318,0.9530176923389484,0.9449960857977903
6.302,9.321896530674062,0.3974461487831876,0.4,9.434301380264565e-05,1.8633914087374988,0.9957664527842561,0.9404085570725348,0.9530215736793204,0.9449998710989663
6.304,9.32530336434904,0.3975148888792579,0.4,9.492283790737864e-05,1.863342767309288,0.9957676063453406,0.9404117856643315,0.9530254643758727,0.9450036651005528
6.306,9.328730781364376,0.39758381692398737,0.4,9.5486525643877e-05,1.8632938152890146,0.9957687595463971,0.9404150204544872,0.9530293637845588,0.9450074671710812
6.308,9.332178200063105,0.3976529218153915,0.4,9.603403590570924e-05,1.8632445616869544,0.9957699121740561,0.9404182609013231,0.9530332712621938,0.9450112766800638
6.31,9.335645037355183,0.39772219245544704,0.4,9.656533018364987e-05,1.863195015527455,0.9957710640161238,0.9404215064643013,0.9530371861665548,0.9450150929980939
6.312,9.339130708810966,0.39779161775178307,0.4,9.708037256431425e-05,1.8631451858472217,0.9957722148616182,0.9404247566041127,0.953041107856482,0.9450189154969441
6.314,9.342634628754624,0.39786118661936165,0.4,9.75791297283985e-05,1.863095081693615,0.9957733645008036,0.9404280107827593,0.9530450356919778,0.9450227435496642
6.316,9.346156210357492,0.3979308879821562,0.4,9.806157094852896e-05,1.8630447121229559,0.9957745127252258,0.9404312684636392,0.9530489690343058,0.9450265765306787
6.318,9.349694865731344,0.3980007107748226,0.4,9.852766808671852e-05,1.8629940861988388,0.9957756593277454,0.9404345291116297,0.9530529072460882,0.9450304138158823
6.32,9.35325000602155,0.3980706439443642,0.4,9.897739559143511e-05,1.8629432129904584,0.9957768041025719,0.9404377921931694,0.9530568496914036,0.9450342547827365
6.322,9.356821041500126,0.3981406764517906,0.4,9.941073049428045e-05,1.862892101570943,0.9957779468452964,0.94044105717634,0.9530607957358838,0.9450380988103638
6.324,9.360407381658671,0.39821079727376996,0.4,9.982765240628459e-05,1.862840761015701,0.9957790873529226,0.9404443235309472,0.9530647447468096,0.9450419452796419
6.326,9.364008435301152,0.39828099540427386,0.4,0.00010022814351381364,1.8627892004007782,0.9957802254238995,0.9404475907285997,0.9530686960932048,0.9450457935732963
6.328,9.367623610636532,0.39835125985621556,0.4,0.00010061218857409539,1.8627374288012253,0.9957813608581516,0.9404508582427904,0.9530726491459318,0.945049643075993
6.33,9.371252315371235,0.3984215796630808,0.4,0.00010097977491036257,1.8626854552894767,0.9957824934571093,0.940454125548972,0.953076603277784,0.9450534931744298
6.332,9.374893956801438,0.39849194388055104,0.4,0.00010133089240661805,1.8626332889337438,0.9957836230237385,0.9404573921246365,0.953080557863579,0.9450573432574271
6.334,9.378547941905149,0.3985623415881185,0.4,0.0001016655335020205,1.862580938796419,0.9957847493625691,0.9404606574493913,0.9530845122802498,0.945061192716017
6.336,9.38221367743409,0.398632761890694,0.4,0.00010198369318489517,1.8625284139324905,0.9957858722797239,0.9404639210050344,0.9530884659069365,0.9450650409435326
6.338,9.385890570005346,0.398703193920206,0.4,0.00010228536898636975,1.862475723387973,0.9957869915829459,0.9404671822756301,0.953092418125076,0.945068887335696
6.34,9.389578026192803,0.3987736268371899,0.4,0.00010257056097363961,1.8624228761983517,0.995788107081625,0.9404704407475821,0.9530963683184906,0.9450727312907046
6.342,9.393275452618306,0.39884404983237254,0.4,0.00010283927174286158,1.8623698813870346,0.9957892185868248,0.9404736959097075,0.9531003158734774,0.9450765722093175
6.344,9.39698225604257,0.39891445212824284,0.4,0.00010309150641168077,1.8623167479638274,0.9957903259113077,0.9404769472533081,0.9531042601788953,0.9450804094949412
