Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.346,9.40069784345581,0.3989848229806164,0.4,0.00010332727261139095,1.862263484923413,0.9957914288695607,0.9404801942722427,0.9531082006262511,0.945084242553713
6.348,9.4044216221681,0.39905515168019123,0.4,0.00010354658047873247,1.8622101012438514,0.995792527277819,0.940483436462997,0.9531121366097866,0.9450880707945848
6.35,9.408152999899402,0.399125427554091,0.4,0.00010374944264732756,1.8621566058850925,0.9957936209540902,0.9404866733247529,0.9531160675265611,0.9450918936294046
6.352,9.4118913848693,0.39919563996740043,0.4,0.00010393587423875757,1.8621030077875027,0.9957947097181769,0.9404899043594573,0.9531199927765378,0.9450957104729993
6.354,9.415636185886397,0.39926577832469146,0.4,0.00010410589285328284,1.862049315870407,0.9957957933916991,0.9404931290718899,0.9531239117626645,0.9450995207432537
6.356,9.41938681243738,0.3993358320715384,0.4,0.00010425951856020913,1.8619955390306477,0.9957968717981164,0.9404963469697294,0.9531278238909573,0.94510332386119
6.358,9.423142674775727,0.39940579069602095,0.4,0.00010439677388790135,1.8619416861411557,0.9957979447627486,0.9404995575636202,0.9531317285705802,0.9451071192510474
6.36,9.426903184010044,0.3994756437302199,0.4,0.0001045176838134484,1.8618877660495396,0.9957990121127969,0.9405027603672366,0.9531356252139266,0.9451109063403585
6.362,9.430667752192022,0.3995453807516988,0.4,0.00010462227575198096,1.86183378757669,0.995800073677362,0.9405059548973465,0.9531395132366973,0.945114684560026
6.364,9.434435792404027,0.3996149913849778,0.4,0.00010471057954564533,1.8617797595153998,0.9958011292874651,0.9405091406738749,0.9531433920579793,0.9451184533443979
6.366,9.438206718846255,0.39968446530299395,0.4,0.00010478262745223531,1.861725690628999,0.995802178776065,0.9405123172199653,0.9531472611003222,0.9451222121313423
6.368,9.441979946923489,0.3997537922285501,0.4,0.00010483845413348527,1.8616715896500111,0.9958032219780767,0.9405154840620418,0.953151119789816,0.9451259603623207
6.37,9.445754893331422,0.3998229619357542,0.4,0.00010487809664302694,1.8616174652788184,0.9958042587303879,0.9405186407298676,0.9531549675561648,0.9451296974824602
6.372,9.449530976142551,0.39989196425144513,0.4,0.00010490159441401281,1.8615633261823505,0.9958052888718764,0.9405217867566052,0.9531588038327614,0.9451334229406251
6.374,9.453307614891608,0.39996078905660637,0.4,0.00010490898924640877,1.861509180992786,0.9958063122434248,0.9405249216788751,0.953162628056761,0.945137136189487
6.376,9.457084230660529,0.400029426287769,0.4,0.00010490032529395889,1.861455038306272,0.995807328687937,0.9405280450368114,0.9531664396691536,0.9451408366855947
6.378,9.460860246162953,0.4000978659384013,0.4,0.00010487564905082531,1.8614009066816626,0.9958083380503512,0.9405311563741182,0.9531702381148336,0.9451445238894407
6.38,9.464635085828233,0.40016609806028636,0.4,0.00010483500933790616,1.8613467946392712,0.9958093401776563,0.9405342552381272,0.9531740228426729,0.9451481972655317
6.382,9.468408175884942,0.40023411276488563,0.4,0.00010477845728883437,1.8612927106596433,0.9958103349189028,0.9405373411798491,0.9531777933055877,0.9451518562824514
6.384,9.47217894444389,0.40030190022469214,0.4,0.00010470604633566044,1.8612386631823443,0.9958113221252162,0.9405404137540277,0.953181548960607,0.9451555004129274
6.386,9.475946821580576,0.4003694506745684,0.4,0.00010461783219422242,1.861184660604768,0.9958123016498105,0.9405434725191939,0.9531852892689416,0.9451591291338952
6.388,9.479711239417169,0.40043675441307186,0.4,0.00010451387284920572,1.861130711280958,0.9958132733479972,0.940546517037714,0.953189013696048,0.9451627419265609
6.39,9.483471632203889,0.4005038018037672,0.4,0.00010439422853889643,1.8610768235204525,0.9958142370771985,0.9405495468758427,0.9531927217116944,0.9451663382764629
6.392,9.487227436399873,0.40057058327652606,0.4,0.00010425896173963109,1.8610230055871413,0.9958151926969564,0.9405525616037717,0.9531964127900258,0.9451699176735335
6.394,9.490978090753446,0.4006370893288091,0.4,0.00010410813714994608,1.8609692656981465,0.9958161400689418,0.9405555607956771,0.9532000864096251,0.9451734796121589
6.396,9.494723036381842,0.4007033105269402,0.4,0.00010394182167442957,1.8609156120227175,0.9958170790569651,0.9405585440297687,0.9532037420535769,0.9451770235912367
6.398,9.498461716850324,0.4007692375073616,0.4,0.00010376008440728025,1.8608620526811428,0.9958180095269838,0.9405615108883347,0.9532073792095275,0.9451805491142354
6.4,9.502193578250708,0.40083486097787724,0.4,0.00010356299661557501,1.8608085957436844,0.9958189313471099,0.9405644609577882,0.9532109973697452,0.9451840556892496
6.402,9.50591806927928,0.40090017171888026,0.4,0.00010335063172225028,1.8607552492295272,0.995819844387618,0.9405673938287116,0.9532145960311792,0.9451875428290566
6.404,9.509634641314099,0.4009651605845692,0.4,0.00010312306528879848,1.860702021105746,0.9958207485209519,0.9405703090958999,0.9532181746955173,0.945191010051171
6.406,9.51334274849167,0.4010298185041449,0.4,0.00010288037499768524,1.8606489192862938,0.9958216436217302,0.9405732063584034,0.9532217328692426,0.9451944568778969
6.408,9.517041847782975,0.40109413648299663,0.4,0.0001026226406344891,1.8605959516310062,0.995822529566753,0.9405760852195693,0.9532252700636897,0.9451978828363821
6.41,9.520731399068861,0.40115810560387055,0.4,0.00010234994406976855,1.8605431259446235,0.9958234062350054,0.9405789452870823,0.9532287857950992,0.9452012874586685
6.412,9.524410865214769,0.40122171702802534,0.4,0.00010206236924065833,1.8604904499758328,0.9958242735076637,0.9405817861730047,0.9532322795846712,0.9452046702817425
6.414,9.528079712144798,0.4012849619963703,0.4,0.00010176000213220018,1.8604379314163275,0.9958251312680976,0.9405846074938146,0.9532357509586182,0.9452080308475845
6.416,9.531737408915086,0.40134783183059075,0.4,0.00010144293075841078,1.8603855778998855,0.9958259794018749,0.9405874088704437,0.9532391994482164,0.9452113687032169
6.418,9.535383427786508,0.40141031793425563,0.4,0.00010111124514309105,1.8603333970014635,0.9958268177967649,0.9405901899283148,0.9532426245898566,0.9452146834007518
6.42,9.53901724429668,0.40147241179391,0.4,0.00010076503730037874,1.860281396236315,0.9958276463427382,0.9405929502973764,0.9532460259250931,0.9452179744974357
6.422,9.542638337331264,0.4015341049801534,0.4,0.00010040440121505097,1.860229583059119,0.9958284649319712,0.9405956896121392,0.9532494030006929,0.9452212415556964
6.424,9.546246189194541,0.40159538914870013,0.4,0.00010002943282257768,1.8601779648631345,0.9958292734588468,0.9405984075117091,0.9532527553686825,0.9452244841431862
6.426,9.549840285679279,0.4016562560414253,0.4,9.964022998893195e-05,1.8601265489793664,0.9958300718199541,0.94060110363982,0.9532560825863939,0.9452277018328236
6.428,9.553420116135865,0.4017166974873932,0.4,9.923689249015816e-05,1.8600753426757548,0.9958308599140899,0.9406037776448667,0.953259384216511,0.9452308942028372
6.43,9.556985173540696,0.401776705403871,0.4,9.881952199170514e-05,1.8600243531563798,0.9958316376422582,0.9406064291799356,0.9532626598271129,0.9452340608368056
6.432,9.560534954563822,0.40183627179732523,0.4,9.838822202752551e-05,1.8599735875606838,0.9958324049076706,0.9406090579028358,0.9532659089917178,0.9452372013236976
6.434,9.564068959635831,0.4018953887644024,0.4,9.794309797894698e-05,1.8599230529627144,0.9958331616157422,0.940611663476126,0.953269131289324,0.9452403152579094
6.436,9.567586693013968,0.4019540484928912,0.4,9.748425705331696e-05,1.859872756370383,0.9958339076740945,0.9406142455671468,0.9532723263044525,0.9452434022393054
6.438,9.571087662847493,0.4020122432626718,0.4,9.70118082624275e-05,1.859822704724741,0.9958346429925495,0.9406168038480441,0.953275493627186,0.9452464618732512
6.44,9.574571381242242,0.40206996544664436,0.4,9.652586240072198e-05,1.8597729048992768,0.9958353674831297,0.9406193379957993,0.9532786328532085,0.9452494937706527
6.442,9.578037364324409,0.402127207511643,0.4,9.602653202328971e-05,1.859723363699226,0.9958360810600544,0.940621847692252,0.953281743583843,0.9452524975479886
6.444,9.581485132303527,0.40218396201933293,0.4,9.551393142364895e-05,1.8596740878609037,0.9958367836397357,0.9406243326241269,0.9532848254260887,0.9452554728273442
6.446,9.584914209534656,0.40224022162708867,0.4,9.498817661132655e-05,1.8596250840510504,0.9958374751407767,0.9406267924830569,0.953287877992657,0.9452584192364456
6.448,9.588324124579746,0.4022959790888575,0.4,9.444938528923524e-05,1.8595763588661998,0.9958381554839653,0.940629226965606,0.9532909009020057,0.9452613364086888
6.45,9.591714410268189,0.40235122725600414,0.4,9.389767683085472e-05,1.8595279188320581,0.9958388245922715,0.9406316357732915,0.953293893778374,0.9452642239831724
6.452,9.595084603756549,0.4024059590781374,0.4,9.333317225721709e-05,1.8594797704029065,0.9958394823908409,0.9406340186126056,0.9532968562518152,0.9452670816047263
6.454,9.598434246587457,0.40246016760392306,0.4,9.275599421370559e-05,1.8594319199610168,0.9958401288069907,0.9406363751950357,0.9532997879582273,0.9452699089239404
6.456,9.601762884747666,0.40251384598187456,0.4,9.216626694666658e-05,1.8593843738160858,0.9958407637702034,0.9406387052370838,0.9533026885393858,0.9452727055971917
6.458,9.605070068725258,0.40256698746112957,0.4,9.156411627984211e-05,1.8593371382046866,0.995841387212121,0.9406410084602849,0.953305557642972,0.9452754712866718
6.46,9.608355353566006,0.40261958539220727,0.4,9.094966959062306e-05,1.859290219289736,0.9958419990665387,0.9406432845912255,0.9533083949226024,0.945278205660412
6.462,9.611618298928883,0.4026716332277489,0.4,9.032305578613191e-05,1.8592436231599783,0.9958425992693977,0.9406455333615603,0.9533112000378569,0.9452809083923078
6.464,9.614858469140687,0.40272312452323955,0.4,8.96844052791355e-05,1.8591973558294872,0.9958431877587788,0.9406477545080283,0.9533139726543047,0.9452835791621429
6.466,9.618075433249814,0.402774052937713,0.4,8.903384996379505e-05,1.8591514232371826,0.9958437644748944,0.9406499477724677,0.9533167124435314,0.9452862176556112
6.468,9.621268765079153,0.40282441223443843,0.4,8.837152319125289e-05,1.8591058312463653,0.9958443293600815,0.9406521129018314,0.9533194190831629,0.9452888235643393
6.47,9.624438043278083,0.40287419628158894,0.4,8.769755974506617e-05,1.859060585644265,0.9958448823587931,0.9406542496482002,0.9533220922568897,0.9452913965859074
6.472,9.627582851373614,0.40292339905289276,0.4,8.701209581648684e-05,1.859015692141608,0.99584542341759,0.940656357768795,0.9533247316544892,0.9452939364238676
6.474,9.630702777820602,0.4029720146282655,0.4,8.631526897959605e-05,1.8589711563721973,0.9958459524851321,0.9406584370259902,0.9533273369718486,0.9452964427877647
6.476,9.633797416051085,0.4030200371944245,0.4,8.560721816629179e-05,1.8589269838925124,0.9958464695121698,0.9406604871873238,0.9533299079109854,0.9452989153931523
6.478,9.636866364522716,0.4030674610454862,0.4,8.488808364114069e-05,1.8588831801813195,0.9958469744515349,0.9406625080255084,0.9533324441800666,0.9453013539616112
6.48,9.639909226766276,0.4031142805835435,0.4,8.415800697609303e-05,1.8588397506393026,0.9958474672581302,0.9406644993184412,0.9533349454934289,0.9453037582207646
6.482,9.642925611432295,0.40316049031922596,0.4,8.341713102506905e-05,1.858796700588705,0.9958479478889211,0.940666460849212,0.9533374115715962,0.9453061279042931
6.484,9.64591513233673,0.4032060848722426,0.4,8.266559989841566e-05,1.8587540352729897,0.9958484163029245,0.9406683924061124,0.953339842141297,0.94530846275195
6.486,9.648877408505747,0.40325105897190383,0.4,8.190355893724415e-05,1.8587117598565133,0.9958488724611996,0.9406702937826426,0.9533422369354796,0.9453107625095729
6.488,9.65181206421956,0.40329540745762854,0.4,8.113115468764859e-05,1.858669879424213,0.9958493163268367,0.9406721647775185,0.9533445956933286,0.9453130269290976
6.49,9.654718729055336,0.40333912527942817,0.4,8.03485348748124e-05,1.8586283989813122,0.9958497478649466,0.9406740051946764,0.9533469181602784,0.945315255768568
6.492,9.65759703792919,0.4033822074983783,0.4,7.955584837700247e-05,1.858587323453037,0.9958501670426504,0.94067581484328,0.9533492040880265,0.9453174487921484
6.494,9.66044663113721,0.40342464928706634,0.4,7.875324519946187e-05,1.858546657684348,0.995850573829067,0.9406775935377232,0.9533514532345464,0.9453196057701316
6.496,9.663267154395578,0.40346644593002423,0.4,7.794087644819985e-05,1.8585064064396875,0.9958509681953037,0.9406793410976347,0.9533536653640984,0.9453217264789489
6.498,9.666058258879701,0.4035075928241416,0.4,7.711889430368776e-05,1.8584665744027393,0.9958513501144435,0.940681057347881,0.9533558402472407,0.9453238107011768
6.5,9.668819601262433,0.4035480854790601,0.4,7.628745199445949e-05,1.8584271661762028,0.9958517195615326,0.9406827421185674,0.9533579776608392,0.9453258582255452
6.502,9.67155084375132,0.4035879195175498,0.4,7.544670377062786e-05,1.8583881862815812,0.995852076513571,0.9406843952450414,0.9533600773880753,0.9453278688469425
6.504,9.674251654124902,0.403627090675867,0.4,7.459680487731598e-05,1.8583496391589813,0.9958524209494983,0.9406860165678929,0.9533621392184547,0.9453298423664224
6.506,9.676921705768061,0.40366559480409325,0.4,7.373791152800969e-05,1.8583115291669297,0.9958527528501824,0.9406876059329529,0.9533641629478138,0.945331778591206
6.508,9.679560677706382,0.4037034278664573,0.4,7.287018087783705e-05,1.858273860582199,0.9958530721984071,0.9406891631912954,0.9533661483783263,0.945333677334688
6.51,9.682168254639594,0.40374058594163487,0.4,7.1993770996774e-05,1.8582366375996489,0.9958533789788592,0.9406906881992342,0.9533680953185073,0.9453355384164374
6.512,9.684744126974001,0.4037770652230362,0.4,7.11088408427877e-05,1.858199864332081,0.9958536731781172,0.9406921808183228,0.9533700035832191,0.9453373616622011
6.514,9.687287990853983,0.40381286201906785,0.4,7.021555023491593e-05,1.8581635448101017,0.9958539547846363,0.94069364091535,0.9533718729936732,0.9453391469039032
6.516,9.68979954819249,0.403847972753382,0.4,6.931405982629162e-05,1.8581276829820028,0.995854223788738,0.9406950683623381,0.9533737033774337,0.9453408939796472
6.518,9.692278506700598,0.4038823939651036,0.4,6.840453107711023e-05,1.8580922827136515,0.9958544801825951,0.9406964630365385,0.9533754945684183,0.9453426027337141
6.52,9.694724579916072,0.40391612230904106,0.4,6.748712622755254e-05,1.8580573477883933,0.9958547239602199,0.9406978248204273,0.9533772464068999,0.9453442730165613
6.522,9.697137487230956,0.4039491545558778,0.4,6.656200827066062e-05,1.8580228819069662,0.9958549551174505,0.9406991536017001,0.9533789587395061,0.9453459046848213
6.524,9.699516953918186,0.4039814875923447,0.4,6.562934092517607e-05,1.8579888886874276,0.9958551736519373,0.9407004492732668,0.9533806314192184,0.9453474976012975
6.526,9.701862711157228,0.40401311842137627,0.4,6.468928860833862e-05,1.8579553716650916,0.9958553795631303,0.940701711733244,0.9533822643053699,0.9453490516349613
6.528,9.704174496058734,0.4040440441622463,0.4,6.374201640865699e-05,1.8579223342924782,0.9958555728522648,0.9407029408849498,0.9533838572636445,0.9453505666609479
6.53,9.706452051688217,0.40407426205068514,0.4,6.27876900586504e-05,1.8578897799392742,0.9958557535223489,0.9407041366368946,0.9533854101660714,0.9453520425605496
6.532,9.708695127088742,0.40410376943898185,0.4,6.182647590756954e-05,1.8578577118923052,0.9958559215781486,0.9407052989027739,0.953386922891022,0.9453534792212118
6.534,9.710903477302637,0.40413256379606377,0.4,6.0858540894094656e-05,1.857826133355516,0.9958560770261753,0.9407064276014588,0.953388395323205,0.9453548765365243
6.536,9.71307686339223,0.40416064270756014,0.4,5.988405251902336e-05,1.857795047449966,0.9958562198746713,0.9407075226569872,0.9533898273536595,0.9453562344062143
6.538,9.715215052459575,0.40418800387584825,0.4,5.8903178817946136e-05,1.857764457213831,0.9958563501335965,0.9407085839985537,0.9533912188797503,0.9453575527361394
6.54,9.717317817665233,0.4042146451200801,0.4,5.79160883339181e-05,1.8577343656024177,0.9958564678146148,0.9407096115604993,0.9533925698051584,0.9453588314382766
6.542,9.719384938246035,0.40424056437619116,0.4,5.692295009012512e-05,1.8577047754881881,0.9958565729310793,0.9407106052822992,0.9533938800398741,0.9453600704307134
6.544,9.721416199531879,0.40426575969689144,0.4,5.592393356255651e-05,1.8576756896607922,0.9958566654980194,0.9407115651085527,0.953395149500187,0.9453612696376377
6.546,9.723411392961541,0.40429022925163804,0.4,5.491920865268221e-05,1.8576471108271144,0.9958567455321261,0.9407124909889699,0.9533963781086772,0.9453624289893253
6.548,9.725370316097496,0.40431397132659097,0.4,5.390894566014331e-05,1.8576190416113239,0.9958568130517392,0.9407133828783595,0.9533975657942041,0.9453635484221297
6.55,9.72729277263977,0.4043369843245497,0.4,5.289331525545353e-05,1.857591484554941,0.9958568680768319,0.9407142407366148,0.953398712491895,0.9453646278784675
6.552,9.729178572438784,0.4043592667648723,0.4,5.1872488452724266e-05,1.8575644421169066,0.9958569106289982,0.9407150645287011,0.9533998181431338,0.9453656673068068
6.554,9.731027531507252,0.40438081728337755,0.4,5.0846636582410585e-05,1.8575379166736656,0.995856940731438,0.9407158542246399,0.9534008826955467,0.9453666666616517
6.556,9.732839472031067,0.40440163463222856,0.4,4.98159312640874e-05,1.857511910519258,0.9958569584089433,0.9407166097994947,0.9534019061029898,0.9453676259035282
6.558,9.734614222379221,0.40442171767979845,0.4,4.878054437925306e-05,1.8574864258654156,0.9958569636878847,0.9407173312333555,0.9534028883255342,0.9453685449989685
6.56,9.73635161711275,0.40444106541051966,0.4,4.7740648044173066e-05,1.8574614648416745,0.9958569565961973,0.9407180185113234,0.953403829329451,0.9453694239204956
6.562,9.738051496992693,0.4044596769247144,0.4,4.669641458276131e-05,1.8574370294954872,0.9958569371633662,0.9407186716234928,0.9534047290871956,0.9453702626466052
6.564,9.73971370898708,0.40447755143840924,0.4,4.5648016499507856e-05,1.8574131217923515,0.995856905420413,0.9407192905649355,0.9534055875773902,0.9453710611617487
6.566,9.74133810627695,0.40449468828313134,0.4,4.4595626452450226e-05,1.857389743615943,0.9958568613998827,0.9407198753356831,0.9534064047848081,0.9453718194563158
6.568,9.742924548261392,0.4045110869056865,0.4,4.353941722620149e-05,1.8573668967682555,0.995856805135828,0.9407204259407089,0.9534071807003544,0.9453725375266148
6.57,9.744472900561613,0.4045267468679221,0.4,4.24795617050317e-05,1.857344582969752,0.9958567366637968,0.9407209423899093,0.9534079153210473,0.9453732153748534
6.572,9.745983035024043,0.4045416678464721,0.4,4.1416232846012204e-05,1.8573228038595206,0.9958566560208183,0.9407214246980856,0.9534086086499998,0.9453738530091184
6.574,9.747454829722477,0.4045558496324843,0.4,4.034960365221943e-05,1.857301560995442,0.9958565632453888,0.9407218728849233,0.953409260696398,0.9453744504433558
6.576,9.748888168959247,0.40456929213133136,0.4,3.927984714601133e-05,1.857280855854359,0.9958564583774581,0.9407222869749733,0.9534098714754812,0.9453750076973477
6.578,9.750282943265443,0.4045819953623049,0.4,3.82071363423732e-05,1.8572606898322597,0.9958563414584153,0.9407226669976315,0.95341044100852,0.945375524796692
6.58,9.75163904940015,0.404593959458293,0.4,3.713164422234207e-05,1.8572410642444621,0.9958562125310766,0.9407230129871176,0.9534109693227949,0.9453760017727791
6.582,9.752956390348775,0.404605184665441,0.4,3.6053543706506286e-05,1.8572219803258114,0.9958560716396702,0.9407233249824541,0.9534114564515718,0.9453764386627684
6.584,9.754234875320375,0.40461567134279547,0.4,3.4973007628593373e-05,1.857203439230879,0.9958559188298227,0.9407236030274442,0.9534119024340796,0.9453768355095644
6.586,9.755474419744063,0.4046254199619321,0.4,3.3890208709142785e-05,1.8571854420341718,0.9958557541485471,0.9407238471706502,0.9534123073154859,0.9453771923617929
6.588,9.75667494526446,0.4046344311065664,0.4,3.2805319529272624e-05,1.857167989730349,0.9958555776442275,0.9407240574653706,0.9534126711468718,0.945377509273775
6.59,9.75783637973621,0.4046427054721504,0.4,3.1718512504536934e-05,1.857151083234441,0.9958553893666074,0.9407242339696172,0.953412993985206,0.9453777863055023
6.592,9.75895865721754,0.40465024386544984,0.4,3.062995985888648e-05,1.8571347233820803,0.9958551893667742,0.9407243767460912,0.9534132758933193,0.9453780235226092
6.594,9.760041717962906,0.40465704720410917,0.4,2.95398335987295e-05,1.857118910929735,0.9958549776971486,0.94072448586216,0.9534135169398773,0.9453782209963487
6.596,9.761085508414688,0.4046631165161968,0.4,2.8448305487101553e-05,1.8571036465549517,0.9958547544114688,0.9407245613898321,0.9534137171993528,0.9453783788035615
6.598,9.762089981193968,0.404668452939737,0.4,2.7355547017940715e-05,1.8570889308566005,0.9958545195647788,0.940724603405733,0.9534138767519982,0.9453784970266507
6.6,9.763055095090387,0.4046730577222276,0.4,2.626172939048136e-05,1.85707476435513,0.9958542732134149,0.9407246119910796,0.9534139956838154,0.9453785757535514
6.602,9.763980815051065,0.4046769322201364,0.4,2.5167023483762313e-05,1.8570611474928274,0.9958540154149933,0.9407245872316552,0.9534140740865285,0.9453786150777038
6.604,9.764867112168627,0.40468007789838906,0.4,2.4071599831258808e-05,1.857048080634082,0.9958537462283954,0.9407245292177824,0.9534141120575514,0.9453786150980205
6.606,9.765713963668302,0.4046824963298368,0.4,2.297562859563435e-05,1.857035564065658,0.9958534657137567,0.9407244380442978,0.9534141096999593,0.9453785759188583
6.608,9.766521352894124,0.4046841891947114,0.4,2.1879279543625557e-05,1.857023597996971,0.995853173932453,0.9407243138105252,0.953414067122456,0.945378497649987
6.61,9.76728926929423,0.4046851582800644,0.4,2.0782722021055366e-05,1.8570121825603705,0.9958528709470877,0.9407241566202469,0.9534139844393421,0.9453783804065576
6.612,9.768017708405251,0.40468540547919013,0.4,1.9686124927984604e-05,1.8570013178114277,0.9958525568214797,0.9407239665816781,0.9534138617704837,0.9453782243090707
6.614,9.768706671835835,0.40468493279103657,0.4,1.8589656693997237e-05,1.8569910037292303,0.9958522316206494,0.9407237438074375,0.9534136992412778,0.9453780294833437
6.616,9.76935616724925,0.4046837423195998,0.4,1.7493485253632253e-05,1.8569812402166797,0.995851895410808,0.9407234884145199,0.95341349698262,0.9453777960604782
6.618,9.769966208345132,0.40468183627330345,0.4,1.6397778021958334e-05,1.856972027100796,0.9958515482593432,0.9407232005242668,0.9534132551308694,0.9453775241768263
6.62,9.770536814840346,0.40467921696436554,0.4,1.5302701870299913e-05,1.8569633641330279,0.9958511902348075,0.940722880262337,0.9534129738278142,0.9453772139739564
6.622,9.771068012448977,0.40467588680815036,0.4,1.4208423102110742e-05,1.856955250989567,0.9958508214069067,0.940722527758678,0.9534126532206357,0.9453768655986188
6.624,9.771559832861444,0.4046718483225031,0.4,1.3115107429007371e-05,1.856947687271667,0.9958504418464851,0.9407221431474952,0.9534122934618736,0.9453764792027106
6.626,9.772012313722783,0.40466710412707796,0.4,1.202291994695889e-05,1.8569406725059685,0.9958500516255167,0.9407217265672226,0.9534118947093878,0.9453760549432403
6.628,9.772425498610048,0.4046616569426443,0.4,1.0932025112640853e-05,1.8569342061448288,0.9958496508170899,0.9407212781604914,0.9534114571263231,0.9453755929822913
6.63,9.772799437008867,0.4046555095903838,0.4,9.842586719949922e-06,1.8569282875666562,0.995849239495397,0.9407207980740991,0.95341098088107,0.9453750934869855
6.632,9.773134184289173,0.4046486649911738,0.4,8.754767876691343e-06,1.8569229160762495,0.9958488177357226,0.9407202864589784,0.9534104661472277,0.9453745566294462
6.634,9.773429801680084,0.40464112616485426,0.4,7.668730981435062e-06,1.8569180909051415,0.9958483856144293,0.940719743470165,0.953409913103564,0.9453739825867603
6.636,9.773686356243953,0.4046328962294857,0.4,6.584637700549191e-06,1.856913811211948,0.9958479432089489,0.9407191692667668,0.9534093219339781,0.9453733715409414
6.638,9.7739039208496,0.40462397840059133,0.4,5.502648945405947e-06,1.8569100760827224,0.9958474905977677,0.9407185640119294,0.9534086928274588,0.9453727236788886
6.64,9.774082574144726,0.40461437599038624,0.4,4.422924849773252e-06,1.8569068845313113,0.9958470278604163,0.9407179278728053,0.9534080259780447,0.9453720391923506
6.642,9.774222400527513,0.4046040924069968,0.4,3.345624747387082e-06,1.856904235499718,0.9958465550774585,0.9407172610205197,0.9534073215847845,0.9453713182778841
6.644,9.774323490117428,0.4045931311536607,0.4,2.2709071497125213e-06,1.8569021278584714,0.9958460723304771,0.9407165636301372,0.9534065798516942,0.9453705611368146
6.646,9.77438593872521,0.40458149582792413,0.4,1.1989297238903284e-06,1.856900560406995,0.9958455797020644,0.9407158358806281,0.9534058009877154,0.9453697679751953
6.648,9.774409847822097,0.4045691901208182,0.4,1.2984927087982817e-07,1.8568995318739836,0.9958450772758103,0.9407150779548347,0.953404985206674,0.9453689390037675
6.65,9.774395324508241,0.40455621781602746,0.4,-9.361782962056209e-07,1.8568990409177848,0.9958445651362904,0.9407142900394356,0.9534041327272362,0.9453680744379178
6.652,9.774342481480366,0.404542582789046,0.4,-1.9989979735623943e-06,1.856899086126783,0.9958440433690541,0.9407134723249121,0.9534032437728654,0.945367174497637
6.654,9.774251436998641,0.40452828900632015,0.4,-3.0584556879646997e-06,1.8568996660197878,0.9958435120606141,0.9407126250055122,0.9534023185717783,0.9453662394074775
6.656,9.774122314852809,0.4045133405243826,0.4,-4.114398317824206e-06,1.8569007790464291,0.9958429712984344,0.9407117482792159,0.9534013573569007,0.9453652693965113
6.658,9.773955244327544,0.4044977414889711,0.4,-5.166673714046771e-06,1.8569024235875538,0.9958424211709194,0.9407108423476986,0.9534003603658224,0.9453642646982859
6.66,9.773750360167076,0.40448149613413953,0.4,-6.215130720677514e-06,1.8569045979556276,0.995841861767402,0.9407099074162957,0.9533993278407523,0.9453632255507811
6.662,9.773507802539061,0.4044646087813553,0.4,-7.259619195339234e-06,1.8569073003951413,0.995841293178133,0.9407089436939654,0.9533982600284717,0.9453621521963653
6.664,9.773227716997742,0.40444708383858585,0.4,-8.299990029452426e-06,1.8569105290830221,0.9958407154942694,0.9407079513932525,0.9533971571802893,0.9453610448817505
6.666,9.772910254446348,0.40442892579937867,0.4,-9.336095168241548e-06,1.8569142821290487,0.995840128807863,0.9407069307302508,0.9533960195519925,0.9453599038579473
6.668,9.772555571098827,0.40441013924192304,0.4,-1.0367787630519902e-05,1.856918557576268,0.9958395332118507,0.9407058819245666,0.9533948474038028,0.9453587293802208
6.67,9.772163828440826,0.40439072882810867,0.4,-1.139492152825754e-05,1.8569233534014196,0.9958389288000412,0.9407048051992797,0.9533936410003259,0.9453575217080431
6.672,9.771735193189995,0.4043706993025686,0.4,-1.2417352085921114e-05,1.8569286675153645,0.9958383156671055,0.9407037007809064,0.9533924006105049,0.9453562811050489
6.674,9.771269837255588,0.4043500554917168,0.4,-1.3434935659590282e-05,1.8569344977635136,0.9958376939085654,0.9407025688993608,0.9533911265075705,0.9453550078389875
6.676,9.770767937697393,0.40432880230277213,0.4,-1.4447529755843106e-05,1.856940841926266,0.995837063620782,0.9407014097879158,0.9533898189689937,0.945353702181677
6.678,9.770229676683966,0.40430694472277295,0.4,-1.5454993050415453e-05,1.8569476977194475,0.9958364249009449,0.9407002236831649,0.9533884782764349,0.945352364408956
6.68,9.769655241450218,0.4042844878175861,0.4,-1.6457185406622735e-05,1.856955062794754,0.9958357778470623,0.9406990108249821,0.9533871047156949,0.945350994800637
6.682,9.769044824254333,0.40426143673090026,0.4,-1.7453967893549502e-05,1.8569629347402021,0.9958351225579481,0.940697771456483,0.9533856985766638,0.9453495936404565
6.684,9.768398622334033,0.4042377966832158,0.4,-1.8445202803999197e-05,1.8569713110805783,0.995834459133212,0.9406965058239855,0.9533842601532717,0.9453481612160289
6.686,9.767716837862203,0.40421357297082244,0.4,-1.9430753672208994e-05,1.8569801892778974,0.9958337876732486,0.9406952141769672,0.9533827897434363,0.9453466978187958
6.688,9.766999677901891,0.4041887709647682,0.4,-2.0410485291318882e-05,1.856989566731863,0.9958331082792254,0.9406938967680284,0.9533812876490115,0.9453452037439769
6.69,9.76624735436067,0.40416339610982194,0.4,-2.1384263730599964e-05,1.8569994407803319,0.9958324210530736,0.9406925538528484,0.9533797541757364,0.945343679290521
6.692,9.765460083944399,0.4041374539234256,0.4,-2.235195635243493e-05,1.8570098086997828,0.9958317260974754,0.9406911856901466,0.953378189633182,0.9453421247610556
6.694,9.764638088110356,0.4041109499946376,0.4,-2.3313431829055545e-05,1.8570206677057912,0.9958310235158537,0.9406897925416398,0.9533765943346993,0.9453405404618368
6.696,9.7637815930198,0.4040838899830695,0.4,-2.426856015902661e-05,1.8570320149535038,0.9958303134123613,0.9406883746720013,0.9533749685973651,0.9453389267026981
6.698,9.762890829489923,0.4040562796178157,0.4,-2.521721268348161e-05,1.857043847538124,0.995829595891869,0.9406869323488186,0.9533733127419302,0.9453372837969997
6.7,9.761966032945224,0.4040281246963727,0.4,-2.6159262102103142e-05,1.8570561624953934,0.9958288710599565,0.940685465842553,0.9533716270927642,0.945335612061577
6.702,9.761007443368333,0.4039994310835533,0.4,-2.7094582488852665e-05,1.8570689568020864,0.9958281390228992,0.9406839754264936,0.9533699119778014,0.9453339118166885
6.704,9.76001530525024,0.4039702047103913,0.4,-2.8023049307440342e-05,1.8570822273765009,0.9958273998876581,0.940682461376719,0.9533681677284874,0.9453321833859644
6.706,9.758989867540002,0.40394045157304204,0.4,-2.8944539426538945e-05,1.8570959710789585,0.995826653761869,0.9406809239720505,0.9533663946797223,0.9453304270963532
6.708,9.757931383593887,0.40391017773167287,0.4,-2.985893113473625e-05,1.8571101847123084,0.9958259007538304,0.9406793634940112,0.953364593169807,0.9453286432780691
6.71,9.756840111123994,0.40387938930934913,0.4,-3.076610415523017e-05,1.8571248650224326,0.9958251409724937,0.9406777802267823,0.9533627635403875,0.9453268322645402
6.712,9.755716312146351,0.4038480924909122,0.4,-3.166593966025722e-05,1.8571400086987584,0.9958243745274512,0.940676174457158,0.9533609061363975,0.9453249943923527
6.714,9.754560252928487,0.4038162935218524,0.4,-3.2558320285259396e-05,1.857155612374774,0.995823601528925,0.9406745464745033,0.9533590213060038,0.9453231300011994
6.716,9.753372203936506,0.403783998707175,0.4,-3.344313014278323e-05,1.8571716726285497,0.9958228220877554,0.9406728965707085,0.9533571094005485,0.9453212394338237
6.718,9.752152439781673,0.40375121441025974,0.4,-3.4320254836115714e-05,1.8571881859832609,0.9958220363153906,0.9406712250401452,0.9533551707744929,0.9453193230359669
6.72,9.750901239166497,0.40371794705171526,0.4,-3.5189581472648044e-05,1.8572051489077182,0.9958212443238748,0.9406695321796216,0.9533532057853595,0.9453173811563126
6.722,9.749618884830351,0.4036842031082294,0.4,-3.60509986769722e-05,1.857222557816901,0.9958204462258361,0.9406678182883368,0.9533512147936752,0.9453154141464312
6.724,9.748305663494621,0.40364998911141114,0.4,-3.690439660370448e-05,1.8572404090724937,0.9958196421344767,0.9406660836678369,0.9533491981629125,0.9453134223607261
6.726,9.746961865807398,0.4036153116466288,0.4,-3.774966695004071e-05,1.8572586989834299,0.9958188321635602,0.9406643286219682,0.9533471562594319,0.945311406156377
6.728,9.74558778628772,0.4035801773518445,0.4,-3.858670296803452e-05,1.8572774238064378,0.9958180164273998,0.9406625534568321,0.9533450894524236,0.9453093658932838
6.73,9.744183723269385,0.4035445929164415,0.4,-3.941539947660357e-05,1.8572965797465921,0.9958171950408481,0.9406607584807388,0.9533429981138478,0.9453073019340116
6.732,9.742749978844332,0.4035085650800486,0.4,-4.023565287325812e-05,1.8573161629578696,0.9958163681192845,0.9406589440041622,0.9533408826183777,0.9453052146437337
6.734,9.741286858805598,0.40347210063135985,0.4,-4.104736114555709e-05,1.8573361695437092,0.9958155357786035,0.9406571103396913,0.9533387433433373,0.9453031043901744
6.736,9.739794672589884,0.40343520640694935,0.4,-4.185042388228287e-05,1.8573565955575766,0.9958146981352031,0.9406552578019864,0.9533365806686442,0.9453009715435529
6.738,9.738273733219705,0.40339788929008286,0.4,-4.2644742284340026e-05,1.8573774370035339,0.9958138553059729,0.9406533867077298,0.9533343949767489,0.9452988164765257
6.74,9.73672435724517,0.4033601562095245,0.4,-4.343021917537282e-05,1.8573986898368138,0.9958130074082824,0.9406514973755797,0.9533321866525744,0.9452966395641292
6.742,9.735146864685367,0.4033220141383427,0.4,-4.420675901210593e-05,1.857420349964397,0.9958121545599687,0.9406495901261235,0.9533299560834564,0.9452944411837225
6.744,9.733541578969401,0.40328347009270815,0.4,-4.4974267894401304e-05,1.8574424132455973,0.9958112968793245,0.9406476652818289,0.9533277036590824,0.9452922217149282
6.746,9.731908826877048,0.4032445311306915,0.4,-4.573265357503503e-05,1.8574648754926464,0.9958104344850862,0.9406457231669971,0.9533254297714309,0.9452899815395758
6.748,9.7302489384791,0.40320520435105933,0.4,-4.648182546919015e-05,1.8574877324712893,0.9958095674964214,0.9406437641077156,0.9533231348147108,0.9452877210416417
6.75,9.728562247077338,0.4031654968920637,0.4,-4.722169466366976e-05,1.8575109799013794,0.9958086960329169,0.9406417884318081,0.9533208191852998,0.9452854406071928
6.752,9.72684908914419,0.40312541593023166,0.4,-4.795217392582339e-05,1.85753461345748,0.9958078202145657,0.940639796468788,0.9533184832816819,0.9452831406243247
6.754,9.725109804262082,0.40308496867915067,0.4,-4.867317771219075e-05,1.8575586287694728,0.9958069401617556,0.9406377885498094,0.9533161275043883,0.9452808214831059
6.756,9.723344735062474,0.40304416238825447,0.4,-4.938462217686082e-05,1.8575830214231663,0.9958060559952556,0.9406357650076177,0.953313752255933,0.9452784835755158
6.758,9.721554227164601,0.40300300434160274,0.4,-5.0086425179544466e-05,1.8576077869609133,0.9958051678362035,0.9406337261765018,0.9533113579407517,0.945276127295387
6.76,9.71973862911393,0.40296150185666296,0.4,-5.077850629336437e-05,1.8576329208822309,0.9958042758060937,0.940631672392244,0.95330894496514,0.9452737530383449
6.762,9.717898292320342,0.4029196622830882,0.4,-5.146078681235612e-05,1.857658418644425,0.9958033800267636,0.940629603992072,0.9533065137371894,0.9452713612017483
6.764,9.716033570996043,0.4028774930014941,0.4,-5.213318975868468e-05,1.857684275663221,0.9958024806203817,0.9406275213146087,0.9533040646667275,0.9452689521846289
6.766,9.714144822093239,0.40283500142223544,0.4,-5.27956398895727e-05,1.8577104873133978,0.9958015777094331,0.9406254246998224,0.953301598165252,0.9452665263876318
6.768,9.712232405241537,0.40279219498417873,0.4,-5.34480637039449e-05,1.8577370489294285,0.9958006714167078,0.9406233144889777,0.9532991146458698,0.9452640842129544
6.77,9.710296682685142,0.4027490811534793,0.4,-5.409038944878247e-05,1.8577639558061219,0.9957997618652863,0.9406211910245857,0.9532966145232336,0.9452616260642867
6.772,9.708338019219802,0.4027056674223512,0.4,-5.47225471251921e-05,1.8577912031992743,0.9957988491785277,0.9406190546503536,0.953294098213478,0.9452591523467503
6.774,9.706356782129578,0.40266196130784115,0.4,-5.534446849418608e-05,1.8578187863263202,0.995797933480055,0.9406169057111344,0.9532915661341573,0.9452566634668375
6.776,9.704353341123362,0.4026179703506013,0.4,-5.595608708217767e-05,1.857846700366992,0.9957970148937417,0.9406147445528773,0.9532890187041807,0.9452541598323504
6.778,9.702328068271243,0.4025737021136609,0.4,-5.655733818618651e-05,1.8578749404639838,0.9957960935436992,0.9406125715225763,0.9532864563437496,0.9452516418523402
6.78,9.70028133794067,0.40252916418119816,0.4,-5.714815887875824e-05,1.8579035017236165,0.995795169554262,0.9406103869682205,0.9532838794742938,0.9452491099370457
6.782,9.698213526732458,0.4024843641573135,0.4,-5.7728488012595395e-05,1.857932379216513,0.995794243049974,0.9406081912387432,0.9532812885184073,0.9452465644978324
6.784,9.696125013416609,0.4024393096648022,0.4,-5.829826622490349e-05,1.8579615679782735,0.9957933141555753,0.9406059846839705,0.9532786838997849,0.9452440059471301
6.786,9.694016178868004,0.4023940083439278,0.4,-5.885743594144772e-05,1.8579910630101575,0.9957923829959873,0.9406037676545712,0.9532760660431577,0.9452414346983726
6.788,9.69188740600195,0.4023484678511975,0.4,-5.940594138032422e-05,1.8580208592797705,0.995791449696299,0.9406015405020054,0.9532734353742295,0.945238851165936
6.79,9.689739079709582,0.40230269585813555,0.4,-5.994372855544353e-05,1.8580509517217554,0.9957905143817527,0.9405993035784729,0.9532707923196121,0.9452362557650758
6.792,9.687571586793167,0.40225670005006336,0.4,-6.047074527972995e-05,1.8580813352384866,0.9957895771777298,0.9405970572368629,0.9532681373067619,0.9452336489118665
6.794,9.685385315901277,0.40221048812487425,0.4,-6.0986941168032644e-05,1.858112004700772,0.9957886382097354,0.9405948018307021,0.9532654707639148,0.9452310310231391
6.796,9.683180657463874,0.40216406779181396,0.4,-6.149226763975262e-05,1.858142954948558,0.9957876976033853,0.9405925377141032,0.9532627931200228,0.9452284025164198
6.798,9.680958003627305,0.4021174467702643,0.4,-6.19866779211831e-05,1.8581741807916377,0.9957867554843898,0.9405902652417139,0.9532601048046886,0.9452257638098668
6.8,9.678717748189218,0.40207063278852345,0.4,-6.247012704756758e-05,1.8582056770103654,0.9957858119785402,0.9405879847686645,0.953257406248102,0.9452231153222098
6.802,9.6764602865334,0.4020236335825933,0.4,-6.294257186487133e-05,1.858237438356375,0.9957848672116923,0.9405856966505173,0.9532546978809753,0.9452204574726866
6.804,9.67418601556457,0.40197645689496647,0.4,-6.340397103127058e-05,1.858269459553303,0.9957839213097535,0.9405834012432144,0.9532519801344792,0.9452177906809827
6.806,9.671895333643114,0.4019291104734181,0.4,-6.38542850183576e-05,1.8583017352975162,0.9957829743986656,0.9405810989030254,0.9532492534401775,0.9452151153671671
6.808,9.669588640519784,0.4018816020697956,0.4,-6.429347611206507e-05,1.8583342602588433,0.9957820266043913,0.940578789986497,0.9532465182299641,0.945212431951632
6.81,9.66726633727037,0.4018339394388194,0.4,-6.472150841330684e-05,1.8583670290813108,0.9957810780528975,0.9405764748503994,0.9532437749359971,0.9452097408550293
6.812,9.664928826230355,0.40178613033687655,0.4,-6.513834783833894e-05,1.8584000363838835,0.995780128870141,0.9405741538516761,0.9532410239906356,0.9452070424982101
6.814,9.662576510929558,0.40173818252082705,0.4,-6.554396211883902e-05,1.8584332767612095,0.9957791791820523,0.9405718273473911,0.9532382658263748,0.945204337302161
6.816,9.660209796026784,0.40169010374680647,0.4,-6.593832080170815e-05,1.8584667447843695,0.9957782291145203,0.9405694956946766,0.9532355008757817,0.9452016256879424
6.818,9.657829087244481,0.4016419017690371,0.4,-6.632139524859226e-05,1.8585004350016279,0.9957772787933762,0.9405671592506821,0.9532327295714315,0.945198908076627
6.82,9.65543479130342,0.4015935843386383,0.4,-6.669315863512678e-05,1.858534341939194,0.9957763283443781,0.940564818372522,0.9532299523458426,0.9451961848892373
6.822,9.653027315857425,0.40154515920244677,0.4,-6.705358594990337e-05,1.8585684601019783,0.9957753778931954,0.9405624734172233,0.9532271696314126,0.9451934565466837
6.824,9.6506070694281,0.401496634101833,0.4,-6.740265399316269e-05,1.858602783974363,0.9957744275653914,0.940560124741674,0.9532243818603553,0.9451907234697027
6.826,9.64817446133966,0.4014480167715299,0.4,-6.774034137521011e-05,1.8586373080209673,0.9957734774864089,0.9405577727025716,0.9532215894646352,0.9451879860787948
6.828,9.645729901653803,0.4013993149384603,0.4,-6.806662851455909e-05,1.858672026687422,0.995772527781553,0.94055541765637,0.9532187928759045,0.9451852447941625
6.83,9.643273801104636,0.40135053632057155,0.4,-6.83814976358006e-05,1.8587069344011475,0.995771578575975,0.9405530599592288,0.9532159925254395,0.9451825000356491
6.832,9.640806571033707,0.4013016886256737,0.4,-6.868493276720229e-05,1.8587420255721336,0.9957706299946563,0.9405506999669611,0.9532131888440766,0.9451797522226767
6.834,9.638328623325124,0.40125277955028454,0.4,-6.897691973803576e-05,1.858777294593723,0.9957696821623915,0.9405483380349812,0.9532103822621487,0.9451770017741845
6.836,9.635840370340764,0.40120381677847683,0.4,-6.925744617563552e-05,1.8588127358434012,0.9957687352037724,0.9405459745182538,0.9532075732094226,0.9451742491085677
6.838,9.633342224855603,0.401154807980733,0.4,-6.952650150218884e-05,1.8588483436835868,0.9957677892431711,0.9405436097712415,0.9532047621150342,0.9451714946436163
6.84,9.630834599993166,0.4011057608128052,0.4,-6.978407693126017e-05,1.8588841124624276,0.9957668444047233,0.9405412441478537,0.9532019494074275,0.945168738796453
6.842,9.628317909161096,0.40105668291457924,0.4,-7.003016546404885e-05,1.8589200365145977,0.995765900812311,0.9405388780013945,0.9531991355142898,0.9451659819834731
6.844,9.625792565986874,0.4010075819089457,0.4,-7.026476188538339e-05,1.8589561101621008,0.995764958589547,0.9405365116845115,0.9531963208624894,0.9451632246202827
6.846,9.623258984253692,0.4009584654006768,0.4,-7.048786275945209e-05,1.858992327715074,0.9957640178597569,0.940534145549145,0.9531935058780138,0.9451604671216385
6.848,9.620717577836466,0.40090934097530917,0.4,-7.069946642527372e-05,1.8590286834725955,0.9957630787459621,0.9405317799464756,0.9531906909859069,0.9451577099013874
6.85,9.618168760638032,0.4008602161980316,0.4,-7.089957299190704e-05,1.8590651717234967,0.9957621413708643,0.9405294152268746,0.9531878766102064,0.9451549533724053
6.852,9.615612946525513,0.4008110986125818,0.4,-7.108818433340236e-05,1.8591017867471764,0.9957612058568251,0.9405270517398506,0.953185063173882,0.9451521979465369
6.854,9.613050549266879,0.4007619957401472,0.4,-7.126530408349608e-05,1.8591385228144162,0.995760272325853,0.9405246898340008,0.9531822510987736,0.945149444034536
6.856,9.610481982467695,0.4007129150782731,0.4,-7.143093763005037e-05,1.8591753741882011,0.9957593408995827,0.9405223298569593,0.9531794408055302,0.9451466920460053
6.858,9.60790765950807,0.40066386409977894,0.4,-7.158509210923853e-05,1.8592123351245415,0.99575841169926,0.9405199721553464,0.9531766327135481,0.9451439423893372
6.86,9.605327993479836,0.40061485025167903,0.4,-7.172777639947853e-05,1.8592493998732975,0.9957574848457237,0.9405176170747179,0.9531738272409098,0.9451411954716533
6.862,9.602743397123936,0.40056588095411305,0.4,-7.185900111511597e-05,1.8592865626790074,0.9957565604593875,0.9405152649595153,0.9531710248043233,0.9451384516987459
6.864,9.600154282768047,0.4005169635992815,0.4,-7.197877859985857e-05,1.859323817781714,0.9957556386602248,0.9405129161530151,0.9531682258190617,0.9451357114750193
6.866,9.597561062264443,0.40046810555038936,0.4,-7.208712291996342e-05,1.8593611594178001,0.9957547195677485,0.940510570997279,0.9531654306989027,0.9451329752034298
6.868,9.594964146928115,0.4004193141405993,0.4,-7.21840498571791e-05,1.8593985818208199,0.995753803300995,0.9405082298331033,0.9531626398560683,0.9451302432854275
6.87,9.592363947475146,0.4003705966719882,0.4,-7.226957690144398e-05,1.8594360792223346,0.9957528899785077,0.9405058929999714,0.9531598537011665,0.9451275161208998
6.872,9.589760873961337,0.4003219604145165,0.4,-7.234372324334375e-05,1.859473645852751,0.9957519797183173,0.9405035608360017,0.9531570726431297,0.9451247941081109
6.874,9.587155335721143,0.4002734126050002,0.4,-7.240650976632825e-05,1.8595112759421597,0.9957510726379253,0.9405012336778993,0.9531542970891568,0.9451220776436452
6.876,9.58454774130685,0.4002249604460959,0.4,-7.245795903869115e-05,1.8595489637211757,0.9957501688542871,0.9404989118609083,0.9531515274446553,0.9451193671223503
6.878,9.581938498428096,0.40017661110529146,0.4,-7.249809530531312e-05,1.8595867034217823,0.9957492684837932,0.9404965957187603,0.9531487641131807,0.9451166629372787
6.88,9.579328013891645,0.40012837171390414,0.4,-7.252694447917155e-05,1.8596244892781726,0.9957483716422524,0.9404942855836288,0.9531460074963809,0.9451139654796322
6.882,9.5767166935415,0.4000802493660899,0.4,-7.254453413261788e-05,1.859662315527596,0.9957474784448742,0.9404919817860782,0.9531432579939361,0.945111275138705
6.884,9.574104942199316,0.40003225111785884,0.4,-7.255089348842513e-05,1.859700176411202,0.9957465890062503,0.9404896846550173,0.9531405160035026,0.9451085923018262
6.886,9.571493163605172,0.3999843839861013,0.4,-7.254605341060738e-05,1.8597380661748897,0.9957457034403387,0.9404873945176508,0.9531377819206555,0.9451059173543067
6.888,9.568881760358632,0.3999366549476209,0.4,-7.253004639501358e-05,1.8597759790701527,0.9957448218604442,0.9404851116994324,0.9531350561388329,0.9451032506793811
6.89,9.566271133860186,0.39988907093817805,0.4,-7.250290655969728e-05,1.8598139093549293,0.9957439443792028,0.9404828365240163,0.9531323390492779,0.945100592658154
6.892,9.563661684253013,0.3998416388515419,0.4,-7.24646696350651e-05,1.85985185129445,0.9957430711085618,0.9404805693132113,0.953129631040984,0.9450979436695447
6.894,9.561053810365138,0.39979436553855147,0.4,-7.24153729538055e-05,1.8598897991620873,0.9957422021597649,0.9404783103869333,0.9531269325006396,0.9450953040902332
6.896,9.55844790965191,0.3997472578061868,0.4,-7.235505544060006e-05,1.8599277472402043,0.9957413376433327,0.9404760600631593,0.953124243812572,0.9450926742946055
6.898,9.555844378138902,0.39970032241664766,0.4,-7.228375760162022e-05,1.859965689821004,0.9957404776690462,0.9404738186578813,0.9531215653586939,0.9450900546547008
6.9,9.553243610365145,0.3996535660864449,0.4,-7.220152151381058e-05,1.86000362120738,0.9957396223459289,0.9404715864850601,0.9531188975184487,0.9450874455401581
6.902,9.550645999326806,0.3996069954854985,0.4,-7.21083908139623e-05,1.860041535713764,0.9957387717822302,0.9404693638565803,0.9531162406687564,0.9450848473181628
6.904,9.548051936421201,0.3995606172362468,0.4,-7.200441068757734e-05,1.8600794276669748,0.9957379260854069,0.9404671510822044,0.953113595183961,0.9450822603533949
6.906,9.545461811391275,0.3995144379127657,0.4,-7.188962785752768e-05,1.8601172914070665,0.9957370853621066,0.9404649484695287,0.9531109614357766,0.9450796850079771
6.908,9.542876012270439,0.3994684640398967,0.4,-7.176409057251008e-05,1.8601551212881757,0.9957362497181511,0.9404627563239388,0.9531083397932365,0.9450771216414232
6.91,9.540294925327869,0.3994227020923876,0.4,-7.162784859530034e-05,1.8601929116793696,0.9957354192585174,0.9404605749485649,0.9531057306226397,0.9450745706105868
6.912,9.537718935014203,0.39937715849404004,0.4,-7.148095319080787e-05,1.8602306569654887,0.995734594087323,0.9404584046442394,0.9531031342875008,0.9450720322696109
6.914,9.535148423907685,0.3993318396168696,0.4,-7.132345711393456e-05,1.8602683515479936,0.9957337743078066,0.9404562457094507,0.9531005511484985,0.9450695069698779
6.916,9.532583772660749,0.39928675178027545,0.4,-7.115541459723902e-05,1.8603059898458063,0.9957329600223129,0.9404540984403043,0.9530979815634245,0.9450669950599598
6.918,9.530025359947048,0.39924190125022097,0.4,-7.09768813384099e-05,1.860343566296152,0.9957321513322743,0.9404519631304766,0.9530954258871351,0.9450644968855695
6.92,9.527473562408934,0.3991972942384254,0.4,-7.078791448754935e-05,1.8603810753554,0.9957313483381957,0.9404498400711748,0.9530928844715006,0.945062012789511
6.922,9.524928754605407,0.3991529369015636,0.4,-7.05885726342705e-05,1.8604185114999003,0.995730551139636,0.9404477295510942,0.9530903576653569,0.9450595431116322
6.924,9.522391308960524,0.39910883534048014,0.4,-7.037891579461055e-05,1.8604558692268207,0.9957297598351932,0.9404456318563774,0.9530878458144569,0.9450570881887776
6.926,9.519861595712287,0.3990649955994121,0.4,-7.015900539776275e-05,1.8604931430549785,0.9957289745224873,0.940443547270573,0.9530853492614233,0.9450546483547404
6.928,9.517339982862019,0.39902142366522286,0.4,-6.99289042726287e-05,1.8605303275256746,0.9957281952981425,0.9404414760745952,0.9530828683457003,0.9450522239402152
