Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.93,9.5148268361242,0.39897812546664774,0.4,-6.968867663419506e-05,1.8605674172035203,0.9957274222577739,0.9404394185466838,0.9530804034035083,0.9450498152727541
6.932,9.512322518876834,0.3989351068735499,0.4,-6.943838806973579e-05,1.8606044066772636,0.9957266554959685,0.9404373749623648,0.953077954767797,0.9450474226767196
6.934,9.509827392112296,0.39889237369618924,0.4,-6.917810552484434e-05,1.8606412905606138,0.9957258951062715,0.940435345594411,0.9530755227681998,0.9450450464732398
6.936,9.507341814388672,0.39884993168449917,0.4,-6.890789728929565e-05,1.8606780634930606,0.9957251411811684,0.9404333307128031,0.9530731077309894,0.9450426869801645
6.938,9.504866141781642,0.39880778652737836,0.4,-6.862783298274389e-05,1.8607147201406915,0.9957243938120699,0.9404313305846921,0.9530707099790326,0.9450403445120208
6.94,9.502400727836854,0.3987659438519919,0.4,-6.833798354025612e-05,1.8607512551970056,0.9957236530892978,0.9404293454743611,0.9530683298317478,0.9450380193799702
6.942,9.499945923522839,0.3987244092230837,0.4,-6.803842119768623e-05,1.860787663383722,0.9957229191020672,0.9404273756431882,0.9530659676050606,0.9450357118917664
6.944,9.497502077184441,0.39868318814230297,0.4,-6.77292194768899e-05,1.8608239394515893,0.9957221919384721,0.9404254213496102,0.953063623611362,0.9450334223517122
6.946,9.495069534496793,0.39864228604753804,0.4,-6.74104531707858e-05,1.8608600781811846,0.9957214716854719,0.9404234828490855,0.9530612981594672,0.9450311510606189
6.948,9.492648638419832,0.3986017083122663,0.4,-6.708219832826369e-05,1.8608960743837144,0.9957207584288725,0.9404215603940591,0.9530589915545721,0.945028898315765
6.95,9.490239729153354,0.39856146024491396,0.4,-6.674453223894383e-05,1.8609319229018069,0.9957200522533166,0.9404196542339275,0.9530567040982155,0.9450266644108566
6.952,9.487843144092627,0.3985215470882261,0.4,-6.639753341778811e-05,1.8609676186103028,0.9957193532422639,0.9404177646150028,0.9530544360882369,0.9450244496359866
6.954,9.48545921778456,0.3984819740186515,0.4,-6.604128158956883e-05,1.8610031564170382,0.9957186614779803,0.9404158917804808,0.9530521878187386,0.9450222542775976
6.956,9.483088281884422,0.3984427461457379,0.4,-6.56758576731953e-05,1.861038531263627,0.9957179770415214,0.9404140359704046,0.9530499595800459,0.9450200786184407
6.958,9.480730665113152,0.39840386851154014,0.4,-6.530134376590289e-05,1.861073738126236,0.9957173000127209,0.9404121974216346,0.9530477516586704,0.9450179229375417
6.96,9.47838669321521,0.398365346090038,0.4,-6.491782312730517e-05,1.8611087720163528,0.9957166304701731,0.9404103763678132,0.9530455643372715,0.9450157875101602
6.962,9.47605668891703,0.39832718378656873,0.4,-6.452538016331491e-05,1.8611436279815519,0.9957159684912223,0.9404085730393348,0.9530433978946207,0.9450136726077564
6.964,9.473740971886045,0.39828938643727224,0.4,-6.412410040993405e-05,1.8611783011062542,0.9957153141519476,0.9404067876633131,0.9530412526055645,0.9450115784979526
6.966,9.471439858690296,0.39825195880854497,0.4,-6.371407051691794e-05,1.8612127865124788,0.9957146675271502,0.9404050204635521,0.9530391287409906,0.9450095054445008
6.968,9.469153662758629,0.3982149055965098,0.4,-6.329537823131359e-05,1.8612470793605922,0.9957140286903401,0.9404032716605137,0.9530370265677921,0.9450074537072467
6.97,9.466882694341495,0.3981782314264963,0.4,-6.286811238087854e-05,1.8612811748500495,0.9957133977137234,0.9404015414712895,0.953034946348834,0.9450054235420963
6.972,9.464627260472339,0.3981419408525324,0.4,-6.243236285738018e-05,1.8613150682201292,0.9957127746681887,0.9403998301095714,0.953032888342921,0.9450034152009833
6.974,9.462387664929611,0.398106038356853,0.4,-6.198822059978092e-05,1.8613487547506633,0.9957121596232967,0.9403981377856234,0.9530308528047633,0.9450014289318369
6.976,9.460164208199357,0.3980705283494137,0.4,-6.153577757730868e-05,1.8613822297627571,0.9957115526472652,0.9403964647062529,0.9530288399849464,0.9449994649785498
6.978,9.45795718743844,0.39803541516742513,0.4,-6.107512677241999e-05,1.8614154886195091,0.9957109538069593,0.9403948110747852,0.953026850129899,0.9449975235809474
6.98,9.455766896438377,0.3980007030748929,0.4,-6.060636216365502e-05,1.861448526726715,0.9957103631678792,0.9403931770910345,0.9530248834818638,0.9449956049747583
6.982,9.453593625589786,0.39796639626217395,0.4,-6.0129578708390304e-05,1.8614813395335734,0.9957097807941476,0.9403915629512806,0.9530229402788674,0.9449937093915842
6.984,9.451437661847459,0.3979324988455449,0.4,-5.96448723254883e-05,1.861513922533378,0.9957092067484998,0.9403899688482412,0.953021020754691,0.9449918370588717
6.986,9.449299288696064,0.3978990148667817,0.4,-5.915233987785145e-05,1.861546271264206,0.9957086410922721,0.9403883949710486,0.9530191251388439,0.9449899881998838
6.988,9.447178786116474,0.3978659482927539,0.4,-5.8652079154879815e-05,1.861578381309596,0.9957080838853908,0.9403868415052254,0.9530172536565343,0.9449881630336734
6.99,9.445076430552737,0.39783330301502934,0.4,-5.8144188854838456e-05,1.8616102482992223,0.9957075351863617,0.9403853086326606,0.9530154065286445,0.9449863617750565
6.992,9.442992494879661,0.3978010828494929,0.4,-5.762876856713331e-05,1.8616418679095559,0.9957069950522606,0.9403837965315868,0.953013583971704,0.944984584634586
6.994,9.440927248371068,0.39776929153597906,0.4,-5.710591875450338e-05,1.8616732358645225,0.9957064635387227,0.9403823053765591,0.9530117861978645,0.9449828318185278
6.996,9.438880956668665,0.3977379327379133,0.4,-5.65757407351287e-05,1.8617043479361495,0.995705940699933,0.9403808353384324,0.9530100134148771,0.9449811035288359
6.998,9.43685388175158,0.39770701004197095,0.4,-5.603833666465945e-05,1.8617351999452048,0.9957054265886165,0.9403793865843406,0.9530082658260665,0.9449793999631285
7.0,9.434846281906534,0.39767652695774525,0.4,-5.549380951816578e-05,1.861765787761828,0.9957049212560299,0.9403779592776778,0.9530065436303105,0.9449777213146667
7.002,9.432858411698662,0.39764648691743015,0.4,-5.494226307201595e-05,1.8617961073061524,0.9957044247519525,0.9403765535780774,0.9530048470220165,0.9449760677723313
7.004,9.430890521943004,0.3976168932755145,0.4,-5.43838018856822e-05,1.861826154548918,0.995703937124677,0.9403751696413934,0.9530031761911018,0.9449744395206024
7.006,9.428942859676638,0.3975877493084911,0.4,-5.3818531283478297e-05,1.8618559255120766,0.9957034584210014,0.9403738076196838,0.9530015313229717,0.9449728367395388
7.008,9.427015668131473,0.39755905821457516,0.4,-5.324655733623368e-05,1.8618854162693859,0.9957029886862216,0.9403724676611905,0.9529999125985013,0.9449712596047579
7.01,9.425109186707703,0.3975308231134394,0.4,-5.266798684290257e-05,1.8619146229469943,0.9957025279641236,0.9403711499103251,0.9529983201940158,0.9449697082874182
7.012,9.423223650947934,0.3975030470459592,0.4,-5.208292731211664e-05,1.8619435417240202,0.9957020762969755,0.9403698545076515,0.9529967542812735,0.9449681829542002
7.014,9.421359292511966,0.39747573297397115,0.4,-5.1491486943680215e-05,1.8619721688331161,0.9957016337255203,0.9403685815898701,0.9529952150274468,0.9449666837672888
7.016,9.419516339152237,0.39744888378004556,0.4,-5.0893774610013626e-05,1.8620005005610276,0.9957012002889702,0.9403673312898049,0.9529937025951091,0.9449652108843589
7.018,9.417695014689956,0.39742250226726944,0.4,-5.028989983754406e-05,1.8620285332491386,0.9957007760249991,0.9403661037363868,0.9529922171422149,0.9449637644585573
7.02,9.415895538991885,0.397396591159046,0.4,-4.96799727880516e-05,1.8620562632940107,0.995700360969737,0.9403648990546433,0.952990758822089,0.9449623446384897
7.022,9.414118127947807,0.39737115309890236,0.4,-4.906410423996998e-05,1.8620836871479085,0.9956999551577638,0.9403637173656832,0.9529893277834104,0.9449609515682057
7.024,9.412362993448662,0.3973461906503133,0.4,-4.844240556964742e-05,1.8621108013193173,0.9956995586221037,0.9403625587866872,0.9529879241701993,0.9449595853871856
7.026,9.410630343365362,0.39732170629653657,0.4,-4.7814988732566666e-05,1.8621376023734497,0.9956991713942203,0.9403614234308937,0.9529865481218054,0.9449582462303285
7.028,9.408920381528281,0.39729770244046153,0.4,-4.718196624453266e-05,1.8621640869327418,0.9956987935040111,0.9403603114075915,0.9529851997728959,0.9449569342279401
7.03,9.407233307707413,0.39727418140446924,0.4,-4.654345116282634e-05,1.8621902516773374,0.9956984249798041,0.9403592228221075,0.9529838792534451,0.9449556495057223
7.032,9.405569317593237,0.39725114543030743,0.4,-4.589955706733081e-05,1.8622160933455636,0.9956980658483523,0.9403581577757995,0.952982586688724,0.944954392184763
7.034,9.403928602778224,0.39722859667897537,0.4,-4.525039804162839e-05,1.8622416087343943,0.99569771613483,0.9403571163660461,0.9529813221992918,0.9449531623815267
7.036,9.402311350739057,0.39720653723062405,0.4,-4.459608865407737e-05,1.862266794699902,0.9956973758628299,0.940356098686241,0.9529800859009873,0.9449519602078469
7.038,9.400717744819516,0.39718496908446776,0.4,-4.393674393886664e-05,1.8622916481577017,0.9956970450543593,0.9403551048257842,0.9529788779049213,0.9449507857709171
7.04,9.399147964214054,0.3971638941587083,0.4,-4.3272479377054574e-05,1.8623161660833776,0.9956967237298369,0.9403541348700765,0.9529776983174697,0.944949639173285
7.042,9.39760218395204,0.39714331429047106,0.4,-4.260341087759073e-05,1.8623403455129073,0.9956964119080904,0.940353188900515,0.9529765472402693,0.9449485205128473
7.044,9.396080574882706,0.3971232312357565,0.4,-4.192965475832892e-05,1.8623641835430638,0.9956961096063551,0.9403522669944866,0.9529754247702101,0.9449474298828423
7.046,9.394583303660765,0.3971036466693998,0.4,-4.125132772703e-05,1.8623876773318162,0.9956958168402701,0.940351369225365,0.9529743309994334,0.9449463673718476
7.048,9.393110532732722,0.3970845621850483,0.4,-4.0568546862360675e-05,1.8624108240987125,0.9956955336238789,0.9403504956625072,0.9529732660153274,0.944945333063776
7.05,9.391662420323854,0.39706597929514575,0.4,-3.9881429594886885e-05,1.8624336211252515,0.9956952599696258,0.9403496463712506,0.952972229900524,0.9449443270378719
7.052,9.390239120425887,0.3970478994309338,0.4,-3.919009368807016e-05,1.8624560657552447,0.9956949958883573,0.9403488214129119,0.9529712227328991,0.9449433493687109
7.054,9.38884078278536,0.39703032394246274,0.4,-3.849465721926547e-05,1.8624781553951673,0.9956947413893198,0.9403480208447841,0.952970244585569,0.9449424001261973
7.056,9.387467552892662,0.39701325409861726,0.4,-3.779523856072668e-05,1.8624998875144911,0.9956944964801601,0.9403472447201385,0.9529692955268926,0.9449414793755649
7.058,9.386119571971754,0.39699669108715124,0.4,-3.7091956360618195e-05,1.8625212596460137,0.995694261166925,0.9403464930882229,0.9529683756204699,0.9449405871773766
7.06,9.384796976970584,0.39698063601473843,0.4,-3.6384929524041155e-05,1.8625422693861695,0.9956940354540631,0.9403457659942634,0.9529674849251455,0.9449397235875265
7.062,9.383499900552172,0.3969650899070324,0.4,-3.567427719407245e-05,1.8625629143953308,0.995693819344423,0.940345063479466,0.9529666234950096,0.9449388886572413
7.064,9.382228471086394,0.3969500537087409,0.4,-3.496011873282333e-05,1.8625831923980969,0.9956936128392576,0.940344385581019,0.9529657913794015,0.944938082433084
7.066,9.380982812642428,0.3969355282837106,0.4,-3.424257370251495e-05,1.8626031011835678,0.995693415938223,0.9403437323320961,0.9529649886229131,0.9449373049569567
7.068,9.379763044981893,0.3969215144150259,0.4,-3.352176184658049e-05,1.862622638605612,0.9956932286393817,0.9403431037618604,0.9529642152653945,0.9449365562661065
7.07,9.378569283552665,0.3969080128051167,0.4,-3.279780307079117e-05,1.8626418025831144,0.9956930509392037,0.9403424998954678,0.9529634713419582,0.9449358363931291
7.072,9.377401639483377,0.3968950240758826,0.4,-3.2070817424413046e-05,1.862660591100216,0.9956928828325706,0.9403419207540742,0.9529627568829867,0.9449351453659768
7.074,9.376260219578585,0.39688254876882517,0.4,-3.134092508139233e-05,1.8626790022065414,0.9956927243127769,0.9403413663548397,0.9529620719141384,0.9449344832079635
7.076,9.375145126314615,0.39687058734519354,0.4,-3.060824632157812e-05,1.8626970340174096,0.9956925753715331,0.9403408367109358,0.9529614164563561,0.9449338499377736
7.078,9.374056457836105,0.3968591401861421,0.4,-2.9872901511980513e-05,1.862714684714038,0.9956924359989711,0.940340331831553,0.9529607905258759,0.944933245569471
7.08,9.372994307953183,0.39684820759290035,0.4,-2.913501108807059e-05,1.8627319525437276,0.9956923061836458,0.9403398517219086,0.9529601941342355,0.9449326701125063
7.082,9.371958766139352,0.39683778978695294,0.4,-2.8394695535119587e-05,1.86274883582004,0.9956921859125408,0.9403393963832551,0.9529596272882858,0.9449321235717293
7.084,9.370949917530028,0.3968278869102324,0.4,-2.7652075369587008e-05,1.8627653329229594,0.9956920751710724,0.9403389658128907,0.9529590899902012,0.9449316059473986
7.086,9.369967842921747,0.39681849902532407,0.4,-2.6907271120554604e-05,1.8627814422990432,0.9956919739430938,0.9403385600041676,0.9529585822374911,0.9449311172351922
7.088,9.369012618772057,0.396809626115682,0.4,-2.6160403311213443e-05,1.8627971624615571,0.9956918822109024,0.9403381789465048,0.952958104023013,0.9449306574262227
7.09,9.368084317200045,0.3968012680858539,0.4,-2.541159244040084e-05,1.862812491990601,0.9956917999552425,0.9403378226253979,0.9529576553349853,0.9449302265070476
7.092,9.36718300598756,0.39679342476172336,0.4,-2.466095896419692e-05,1.8628274295332188,0.9956917271553131,0.940337491022432,0.952957236157002,0.9449298244596845
7.094,9.366308748581076,0.3967860958907572,0.4,-2.390862327757801e-05,1.8628419738034965,0.9956916637887738,0.9403371841152952,0.9529568464680467,0.9449294512616263
7.096,9.365461604094223,0.3967792811422678,0.4,-2.3154705696133436e-05,1.8628561235826484,0.995691609831751,0.9403369018777905,0.9529564862425091,0.9449291068858551
7.098,9.36464162731097,0.39677298010768475,0.4,-2.23993264378429e-05,1.8628698777190882,0.9956915652588447,0.9403366442798514,0.9529561554502001,0.9449287913008598
7.1,9.363848868689468,0.39676719230083984,0.4,-2.1642605604924136e-05,1.8628832351284894,0.9956915300431363,0.9403364112875556,0.9529558540563701,0.944928504470652
7.102,9.363083374366546,0.3967619171582598,0.4,-2.0884663165747487e-05,1.8628961947938305,0.995691504156195,0.9403362028631416,0.9529555820217263,0.9449282463547848
7.104,9.36234518616285,0.3967571540394731,0.4,-2.0125618936824598e-05,1.862908755765429,0.9956914875680869,0.9403360189650238,0.9529553393024509,0.9449280169083697
7.106,9.361634341588633,0.3967529022273264,0.4,-1.9365592564867747e-05,1.8629209171609622,0.9956914802473823,0.9403358595478104,0.952955125850221,0.944927816082097
7.108,9.360950873850191,0.3967491609283114,0.4,-1.8604703508929724e-05,1.8629326781654738,0.9956914821611643,0.9403357245623194,0.9529549416122278,0.9449276438222547
7.11,9.36029481185694,0.396745929272903,0.4,-1.784307102262097e-05,1.8629440380313693,0.9956914932750379,0.9403356139555981,0.9529547865311984,0.9449275000707501
7.112,9.35966618022913,0.3967432063159072,0.4,-1.708081413641049e-05,1.8629549960783962,0.9956915135531389,0.9403355276709409,0.952954660545416,0.9449273847651302
7.114,9.359064999306192,0.39674099103682153,0.4,-1.6318051640007963e-05,1.8629655516936154,0.995691542958143,0.9403354656479088,0.9529545635887431,0.9449272978386036
7.116,9.358491285155727,0.3967392823402044,0.4,-1.5554902064835806e-05,1.8629757043313537,0.9956915814512756,0.9403354278223497,0.9529544955906432,0.9449272392200639
7.118,9.357945049583117,0.3967380790560539,0.4,-1.4791483666588482e-05,1.86298545351315,0.9956916289923227,0.9403354141264189,0.9529544564762055,0.9449272088341129
7.12,9.357426300141757,0.39673737994020114,0.4,-1.4027914407885666e-05,1.8629947988276827,0.9956916855396403,0.9403354244885999,0.9529544461661685,0.9449272066010839
7.122,9.356935040143927,0.3967371836747063,0.4,-1.3264311941015775e-05,1.8630037399306896,0.9956917510501642,0.940335458833726,0.9529544645769444,0.9449272324370673
7.124,9.35647126867227,0.39673748886827415,0.4,-1.2500793590779351e-05,1.8630122765448696,0.9956918254794235,0.9403355170830046,0.9529545116206461,0.944927286253936
7.126,9.356034980591875,0.3967382940566708,0.4,-1.1737476337429222e-05,1.8630204084597786,0.9956919087815486,0.9403355991540366,0.9529545872051115,0.9449273679593705
7.128,9.355626166563017,0.39673959770315737,0.4,-1.0974476799713691e-05,1.8630281355317049,0.9956920009092852,0.9403357049608441,0.952954691233932,0.944927477456887
7.13,9.355244813054437,0.3967413981989285,0.4,-1.0211911218019741e-05,1.863035457683538,0.9956921018140051,0.9403358344138915,0.9529548236064795,0.9449276146458641
7.132,9.3548909023573,0.39674369386356384,0.4,-9.449895437625177e-06,1.863042374904622,0.9956922114457177,0.9403359874201116,0.9529549842179343,0.9449277794215704
7.134,9.354564412599691,0.39674648294548764,0.4,-8.688544892056708e-06,1.8630488872505986,0.9956923297530833,0.9403361638829307,0.9529551729593144,0.944927971675194
7.136,9.354265317761755,0.3967497636224373,0.4,-7.9279745865602e-06,1.8630549948432333,0.9956924566834251,0.9403363637022946,0.9529553897175045,0.9449281912938722
7.138,9.353993587691399,0.39675353400194435,0.4,-7.168299081679812e-06,1.8630606978702349,0.9956925921827422,0.9403365867746944,0.9529556343752864,0.9449284381607194
7.14,9.353749188120602,0.396757792121821,0.4,-6.409632476955109e-06,1.8630659965850591,0.995692736195723,0.9403368329931944,0.9529559068113699,0.9449287121548601
7.142,9.353532080682303,0.39676253595065786,0.4,-5.65208839473279e-06,1.8630708913066993,0.9956928886657577,0.9403371022474588,0.9529562069004237,0.9449290131514589
7.144,9.353342222927862,0.3967677633883319,0.4,-4.895779964099348e-06,1.863075382419469,0.995693049534953,0.9403373944237802,0.9529565345131074,0.9449293410217519
7.146,9.353179568345114,0.39677347226652104,0.4,-4.1408198049312065e-06,1.8630794703727687,0.9956932187441453,0.9403377094051084,0.9529568895161042,0.94492969563308
7.148,9.35304406637698,0.3967796603492293,0.4,-3.387320012071434e-06,1.8630831556808403,0.9956933962329158,0.9403380470710788,0.9529572717721542,0.9449300768489214
7.15,9.35293566244065,0.396786325333321,0.4,-2.635392139629332e-06,1.8630864389225128,0.9956935819396029,0.9403384072980429,0.9529576811400876,0.944930484528925
7.152,9.352854297947342,0.39679346484906164,0.4,-1.885147185409371e-06,1.8630893207409338,0.9956937758013192,0.940338789959097,0.9529581174748588,0.944930918528945
7.154,9.35279991032259,0.39680107646067,0.4,-1.1366955754658878e-06,1.8630918018432903,0.9956939777539646,0.9403391949241151,0.9529585806275825,0.9449313787010747
7.156,9.352772433027114,0.3968091576668781,0.4,-3.9014714879223723e-07,1.863093883000515,0.9956941877322424,0.9403396220597776,0.9529590704455674,0.944931864893683
7.158,9.352771795578226,0.39681770590149684,0.4,3.54388857858827e-07,1.8630955650469863,0.9956944056696739,0.9403400712296045,0.9529595867723532,0.9449323769514489
7.16,9.35279792357178,0.39682671853399487,0.4,1.0968038250177962e-06,1.8630968488802122,0.9956946314986146,0.9403405422939867,0.9529601294477469,0.9449329147153986
7.162,9.352850738704666,0.3968361928700822,0.4,1.8369897654073142e-06,1.8630977354605043,0.9956948651502696,0.9403410351102189,0.9529606983078597,0.9449334780229424
7.164,9.35293015879783,0.3968461261523009,0.4,2.574839338708935e-06,1.8630982258106412,0.9956951065547095,0.9403415495325324,0.9529612931851441,0.9449340667079109
7.166,9.353036097819833,0.3968565155606286,0.4,3.3102458661910367e-06,1.8630983210155194,0.9956953556408866,0.9403420854121285,0.9529619139084324,0.9449346806005946
7.168,9.35316846591093,0.3968673582130836,0.4,4.043103345192421e-06,1.863098022221795,0.9956956123366515,0.9403426425972126,0.9529625603029757,0.9449353195277805
7.17,9.353327169407661,0.39687865116634385,0.4,4.773306463464547e-06,1.8630973306375114,0.9956958765687695,0.9403432209330285,0.952963232190482,0.9449359833127932
7.172,9.353512110867966,0.3968903914163689,0.4,5.5007506133644345e-06,1.8630962475317205,0.9956961482629373,0.9403438202618923,0.9529639293891555,0.944936671775531
7.174,9.353723189096808,0.39690257589903105,0.4,6.225331905901555e-06,1.8630947742340886,0.9956964273438005,0.9403444404232298,0.9529646517137385,0.9449373847325095
7.176,9.353960299172284,0.3969152014907553,0.4,6.946947184633347e-06,1.8630929121344946,0.9956967137349692,0.9403450812536086,0.9529653989755491,0.9449381219968983
7.178,9.354223332472259,0.39692826500916384,0.4,7.665494039412277e-06,1.863090662682617,0.9956970073590374,0.9403457425867772,0.9529661709825243,0.9449388833785641
7.18,9.354512176701466,0.3969417632137298,0.4,8.380870819976817e-06,1.8630880273875092,0.9956973081375994,0.9403464242537,0.9529669675392607,0.9449396686841115
7.182,9.354826715919105,0.39695569280643694,0.4,9.092976649389847e-06,1.8630850078171686,0.9956976159912667,0.9403471260825939,0.9529677884470558,0.9449404777169235
7.184,9.35516683056693,0.3969700504324466,0.4,9.801711437318548e-06,1.8630816055980899,0.9956979308396875,0.9403478478989654,0.9529686335039506,0.9449413102772047
7.186,9.355532397497798,0.39698483268077234,0.4,1.050697589315981e-05,1.8630778224148123,0.9956982526015633,0.9403485895256494,0.9529695025047726,0.9449421661620234
7.188,9.355923290004696,0.39700003608495926,0.4,1.1208671539003074e-05,1.8630736600094564,0.9956985811946675,0.9403493507828443,0.9529703952411783,0.9449430451653538
7.19,9.356339377850226,0.39701565712377185,0.4,1.1906700722433892e-05,1.8630691201812501,0.995698916535864,0.9403501314881535,0.952971311501697,0.9449439470781208
7.192,9.356780527296548,0.39703169222188717,0.4,1.2600966629173431e-05,1.863064204786046,0.995699258541125,0.940350931456621,0.9529722510717744,0.9449448716882417
7.194,9.357246601135785,0.397048137750594,0.4,1.3291373295556931e-05,1.8630589157358284,0.9956996071255494,0.9403517505007716,0.952973213733817,0.9449458187806716
7.196,9.357737458720864,0.39706499002849993,0.4,1.3977825620843746e-05,1.8630532549982137,0.9956999622033827,0.9403525884306502,0.9529741992672371,0.9449467881374476
7.198,9.358252955996804,0.3970822453222425,0.4,1.4660229379362515e-05,1.863047224595937,0.9957003236880345,0.9403534450538608,0.9529752074484967,0.9449477795377329
7.2,9.358792945532421,0.39709989984720806,0.4,1.5338491232486286e-05,1.8630408266063339,0.9957006914920978,0.9403543201756065,0.9529762380511543,0.9449487927578628
7.202,9.359357276552496,0.3971179497682544,0.4,1.6012518740441056e-05,1.8630340631608115,0.995701065527368,0.9403552135987289,0.9529772908459087,0.9449498275713886
7.204,9.359945794970324,0.3971363912004406,0.4,1.668222037394052e-05,1.8630269364443113,0.9957014457048624,0.9403561251237493,0.9529783656006472,0.9449508837491255
7.206,9.36055834342071,0.39715522020976235,0.4,1.734750552565039e-05,1.8630194486947638,0.9957018319348389,0.9403570545489094,0.9529794620804901,0.9449519610591971
7.208,9.36119476129336,0.3971744328138926,0.4,1.8008284521477658e-05,1.863011602202533,0.9957022241268153,0.9403580016702106,0.9529805800478384,0.944953059267082
7.21,9.361854884766679,0.397194024982926,0.4,1.8664468631687925e-05,1.8630033993098545,0.9957026221895894,0.9403589662814568,0.9529817192624199,0.944954178135661
7.212,9.36253854684196,0.3972139926401315,0.4,1.9315970081844075e-05,1.8629948424102662,0.9957030260312579,0.9403599481742956,0.9529828794813379,0.9449553174252635
7.214,9.36324557737798,0.3972343316627072,0.4,1.996270206356955e-05,1.8629859339480281,0.9957034355592361,0.9403609471382585,0.9529840604591165,0.9449564768937152
7.216,9.363975803125953,0.3972550378825414,0.4,2.060457874513185e-05,1.8629766764175373,0.9957038506802776,0.9403619629608043,0.952985261947751,0.9449576562963855
7.218,9.364729047764897,0.39727610708697825,0.4,2.124151528184933e-05,1.862967072362734,0.9957042713004934,0.9403629954273603,0.9529864836967534,0.9449588553862345
7.22,9.365505131937336,0.3972975350195891,0.4,2.1873427826315006e-05,1.8629571243765009,0.9957046973253736,0.9403640443213652,0.952987725453203,0.9449600739138625
7.222,9.366303873285391,0.3973193173809451,0.4,2.2500233538440442e-05,1.8629468351000527,0.9957051286598045,0.9403651094243102,0.9529889869617931,0.9449613116275569
7.224,9.367125086487219,0.39734144982939934,0.4,2.3121850595315595e-05,1.8629362072223237,0.9957055652080907,0.9403661905157831,0.952990267964881,0.944962568273341
7.226,9.367968583293806,0.3973639279818675,0.4,2.373819820088769e-05,1.8629252434793433,0.9957060068739741,0.9403672873735103,0.9529915682025368,0.9449638435950237
7.228,9.368834172566109,0.39738674741461766,0.4,2.4349196595453265e-05,1.8629139466536073,0.995706453560654,0.9403683997733999,0.952992887412592,0.9449651373342464
7.23,9.369721660312528,0.3974099036640607,0.4,2.4954767064966224e-05,1.8629023195734413,0.9957069051708068,0.9403695274895854,0.9529942253306902,0.9449664492305341
7.232,9.370630849726716,0.39743339222754676,0.4,2.5554831950157975e-05,1.8628903651123607,0.995707361606607,0.9403706702944679,0.9529955816903352,0.9449677790213434
7.234,9.371561541225713,0.39745720856416383,0.4,2.6149314655473264e-05,1.8628780861884209,0.9957078227697462,0.9403718279587604,0.952996956222942,0.9449691264421127
7.236,9.372513532488398,0.39748134809554087,0.4,2.673813965781528e-05,1.862865485763562,0.9957082885614538,0.9403730002515314,0.9529983486578864,0.9449704912263114
7.238,9.37348661849425,0.39750580620665377,0.4,2.732123251510342e-05,1.8628525668429503,0.9957087588825165,0.9403741869402471,0.9529997587225547,0.9449718731054889
7.24,9.374480591562419,0.3975305782466364,0.4,2.789851987464006e-05,1.8628393324743107,0.9957092336332991,0.9403753877908179,0.9530011861423953,0.9449732718093267
7.242,9.375495241391087,0.3975556595295921,0.4,2.8469929481289426e-05,1.862825785747256,0.9957097127137647,0.9403766025676398,0.9530026306409677,0.9449746870656861
7.244,9.376530355097131,0.3975810453354103,0.4,2.9035390185463054e-05,1.8628119297926091,0.9957101960234945,0.9403778310336397,0.9530040919399941,0.94497611860066
7.246,9.377585717256059,0.39760673091058474,0.4,2.959483195091477e-05,1.8627977677817218,0.9957106834617064,0.9403790729503186,0.9530055697594095,0.9449775661386222
7.248,9.378661109942223,0.3976327114690375,0.4,3.0148185862341997e-05,1.8627833029257859,0.9957111749272786,0.9403803280777973,0.9530070638174131,0.9449790294022783
7.25,9.379756312769324,0.3976589821929402,0.4,3.069538413279633e-05,1.862768538475144,0.9957116703187661,0.9403815961748584,0.9530085738305187,0.9449805081127158
7.252,9.380871102931138,0.39768553823354386,0.4,3.1236360110898306e-05,1.8627534777185892,0.9957121695344228,0.9403828769989933,0.9530100995136065,0.9449820019894557
7.254,9.382005255242548,0.3977123747120066,0.4,3.177104828785892e-05,1.8627381239826666,0.995712672472221,0.9403841703064433,0.953011640579973,0.9449835107505012
7.256,9.383158542180785,0.39773948672022663,0.4,3.229938430430655e-05,1.8627224806309663,0.9957131790298713,0.9403854758522472,0.9530131967413837,0.9449850341123908
7.258,9.384330733926934,0.3977668693216744,0.4,3.282130495691749e-05,1.862706551063415,0.9957136891048423,0.9403867933902835,0.9530147677081235,0.944986571790247
7.26,9.385521598407662,0.3977945175522303,0.4,3.333674820485324e-05,1.862690338715561,0.995714202594381,0.9403881226733152,0.9530163531890474,0.9449881234978282
7.262,9.38673090133719,0.3978224264210214,0.4,3.3845653175999194e-05,1.8626738470578563,0.9957147193955328,0.9403894634530361,0.9530179528916342,0.94498968894758
7.264,9.387958406259466,0.39785059091126174,0.4,3.434796017300825e-05,1.862657079594939,0.9957152394051604,0.940390815480112,0.9530195665220347,0.9449912678506845
7.266,9.389203874590573,0.39787900598109244,0.4,3.484361067914621e-05,1.8626400398649046,0.9957157625199643,0.9403921785042281,0.9530211937851258,0.9449928599171123
7.268,9.390467065661321,0.397907666564425,0.4,3.5332547363942115e-05,1.8626227314385806,0.995716288636502,0.9403935522741317,0.9530228343845611,0.944994464855674
7.27,9.39174773676006,0.39793656757178586,0.4,3.581471408863883e-05,1.8626051579187957,0.9957168176512085,0.9403949365376773,0.9530244880228218,0.9449960823740695
7.272,9.39304564317568,0.3979657038911603,0.4,3.629005591144708e-05,1.8625873229396457,0.9957173494604147,0.9403963310418709,0.9530261544012689,0.94499771217894
7.274,9.39436053824078,0.3979950703888401,0.4,3.6758519092600063e-05,1.862569230165757,0.9957178839603674,0.9403977355329145,0.9530278332201944,0.9449993539759187
7.276,9.395692173375044,0.3980246619102695,0.4,3.722005109921199e-05,1.8625508832915478,0.9957184210472487,0.9403991497562499,0.9530295241788731,0.9450010074696816
7.278,9.39704029812876,0.3980544732808945,0.4,3.767460060993597e-05,1.8625322860404867,0.9957189606171954,0.9404005734566034,0.9530312269756132,0.9450026723639982
7.28,9.398404660226527,0.3980844993070114,0.4,3.812211751942439e-05,1.8625134421643499,0.9957195025663179,0.9404020063780301,0.9530329413078085,0.945004348361782
7.282,9.3997850056111,0.39811473477661546,0.4,3.8562552942589314e-05,1.8624943554424747,0.9957200467907192,0.9404034482639572,0.9530346668719897,0.9450060351651421
7.284,9.4011810784874,0.39814517446025094,0.4,3.899585921866609e-05,1.8624750296810133,0.9957205931865148,0.9404048988572296,0.9530364033638754,0.945007732475433
7.286,9.402592621366658,0.3981758131118632,0.4,3.94219899150759e-05,1.862455468712182,0.9957211416498506,0.9404063579001517,0.9530381504784231,0.9450094399933052
7.288,9.404019375110687,0.39820664546964524,0.4,3.9840899831090544e-05,1.8624356763935124,0.9957216920769215,0.9404078251345335,0.953039907909881,0.9450111574187563
7.29,9.405461078976309,0.3982376662568913,0.4,4.0252545001297015e-05,1.8624156566070993,0.9957222443639917,0.9404093003017328,0.9530416753518388,0.9450128844511806
7.292,9.406917470659868,0.39826887018284546,0.4,4.065688269886502e-05,1.8623954132588474,0.9957227984074116,0.9404107831426997,0.9530434524972784,0.9450146207894199
7.294,9.40838828634189,0.3983002519435527,0.4,4.105387143861373e-05,1.862374950277716,0.9957233541036363,0.9404122733980187,0.953045239038625,0.9450163661318132
7.296,9.409873260731823,0.3983318062227076,0.4,4.1443470979880695e-05,1.8623542716149668,0.9957239113492462,0.9404137708079553,0.9530470346677987,0.9450181201762481
7.298,9.411372127112891,0.39836352769250394,0.4,4.182564232919107e-05,1.8623333812434066,0.9957244700409615,0.9404152751124951,0.9530488390762635,0.9450198826202083
7.3,9.412884617387043,0.3983954110144837,0.4,4.2200347742729884e-05,1.8623122831566319,0.9957250300756638,0.9404167860513903,0.9530506519550793,0.9450216531608259
7.302,9.414410462119982,0.398427450840384,0.4,4.256755072861432e-05,1.862290981368272,0.9957255913504113,0.9404183033642008,0.9530524729949517,0.9450234314949293
7.304,9.415949390586263,0.39845964181298615,0.4,4.292721604896859e-05,1.8622694799112345,0.9957261537624587,0.940419826790338,0.9530543018862826,0.9450252173190936
7.306,9.41750113081448,0.39849197856695884,0.4,4.327930972180002e-05,1.8622477828369473,0.9957267172092732,0.9404213560691069,0.9530561383192198,0.9450270103296895
7.308,9.41906540963251,0.3985244557297054,0.4,4.362379902267904e-05,1.8622258942146017,0.9957272815885532,0.9404228909397487,0.9530579819837074,0.9450288102229328
7.31,9.420641952712806,0.3985570679222065,0.4,4.396065248622009e-05,1.8622038181303984,0.9957278467982449,0.9404244311414836,0.9530598325695357,0.945030616694933
7.312,9.42223048461775,0.39858980975986286,0.4,4.4289839907366275e-05,1.8621815586867911,0.9957284127365599,0.940425976413552,0.9530616897663907,0.9450324294417425
7.314,9.423830728845042,0.39862267585333583,0.4,4.461133234247647e-05,1.8621591200017313,0.9957289793019922,0.9404275264952576,0.9530635532639036,0.9450342481594047
7.316,9.425442407873135,0.39865566080938664,0.4,4.492510211021764e-05,1.8621365062079158,0.9957295463933349,0.9404290811260083,0.9530654227516996,0.9450360725440032
7.318,9.427065243206686,0.39868875923171493,0.4,4.523112279225956e-05,1.862113721452032,0.9957301139096971,0.940430640045358,0.9530672979194478,0.9450379022917091
7.32,9.428698955422028,0.3987219657217924,0.4,4.5529369233774846e-05,1.8620907698940075,0.9957306817505203,0.9404322029930482,0.9530691784569101,0.94503973709883
7.322,9.430343264212675,0.3987552748796984,0.4,4.5819817543743345e-05,1.8620676557062579,0.9957312498155949,0.9404337697090484,0.9530710640539882,0.9450415766618566
7.324,9.431997888434811,0.39878868130495093,0.4,4.610244509506298e-05,1.8620443830729403,0.9957318180050764,0.9404353399335976,0.9530729544007749,0.9450434206775106
7.326,9.433662546152792,0.3988221795973351,0.4,4.637723052446548e-05,1.8620209561892027,0.9957323862195017,0.9404369134072454,0.9530748491875999,0.9450452688427933
7.328,9.435336954684649,0.3988557643577317,0.4,4.6644153732239364e-05,1.86199737926044,0.9957329543598044,0.9404384898708914,0.9530767481050787,0.9450471208550305
7.33,9.437020830647553,0.3988894301889409,0.4,4.690319588175911e-05,1.861973656501549,0.9957335223273313,0.9404400690658259,0.9530786508441607,0.9450489764119212
7.332,9.438713890003283,0.3989231716965043,0.4,4.715433939882345e-05,1.8619497921361872,0.9957340900238566,0.9404416507337696,0.953080557096176,0.9450508352115828
7.334,9.440415848103665,0.3989569834895243,0.4,4.739756797080058e-05,1.8619257903960325,0.9957346573515992,0.9404432346169143,0.9530824665528833,0.9450526969525985
7.336,9.442126419735954,0.3989908601814803,0.4,4.763286654558326e-05,1.8619016555200454,0.9957352242132357,0.9404448204579606,0.9530843789065165,0.945054561334062
7.338,9.443845319168208,0.3990247963910428,0.4,4.786022133035289e-05,1.8618773917537343,0.9957357905119169,0.9404464080001588,0.9530862938498317,0.9450564280556245
7.34,9.445572260194583,0.3990587867428834,0.4,4.8079619790154866e-05,1.861853003348423,0.9957363561512821,0.9404479969873464,0.9530882110761535,0.9450582968175396
7.342,9.447306956180599,0.39909282586848227,0.4,4.8291050646284335e-05,1.8618284945605204,0.9957369210354732,0.9404495871639877,0.9530901302794212,0.9450601673207085
7.344,9.449049120108327,0.3991269084069325,0.4,4.8494503874484265e-05,1.8618038696507928,0.9957374850691502,0.9404511782752119,0.9530920511542349,0.9450620392667247
7.346,9.450798464621515,0.39916102900574035,0.4,4.868997070295573e-05,1.8617791328836422,0.9957380481575037,0.9404527700668504,0.9530939733959005,0.9450639123579189
7.348,9.452554702070637,0.39919518232162193,0.4,4.887744361018263e-05,1.861754288526382,0.9957386102062707,0.940454362285476,0.9530958967004761,0.945065786297403
7.35,9.454317544557863,0.3992293630212977,0.4,4.9056916322570006e-05,1.8617293408485223,0.9957391711217469,0.9404559546784387,0.953097820764816,0.945067660789114
7.352,9.456086703981942,0.39926356578228234,0.4,4.922838381189785e-05,1.8617042941210533,0.9957397308108016,0.9404575469939046,0.9530997452866159,0.9450695355378583
7.354,9.457861892082976,0.3992977852936685,0.4,4.9391842292590935e-05,1.8616791526157357,0.9957402891808897,0.9404591389808914,0.9531016699644571,0.9450714102493537
7.356,9.459642820487115,0.3993320162569121,0.4,4.954728921880642e-05,1.8616539206043923,0.9957408461400665,0.9404607303893057,0.9531035944978509,0.9450732846302737
7.358,9.46142920075113,0.39936625338660847,0.4,4.969472328133862e-05,1.861628602358205,0.9957414015969985,0.9404623209699787,0.9531055185872818,0.9450751583882895
7.36,9.463220744406865,0.3994004914112649,0.4,4.983414440434316e-05,1.8616032021470155,0.9957419554609785,0.9404639104747026,0.953107441934251,0.9450770312321116
7.362,9.465017163005589,0.3994347250740724,0.4,4.9965553741881226e-05,1.861577724238627,0.9957425076419364,0.9404654986562657,0.9531093642413201,0.9450789028715331
7.364,9.466818168162195,0.3994689491336699,0.4,5.0088953674285015e-05,1.8615521728981164,0.9957430580504527,0.9404670852684887,0.9531112852121532,0.945080773017471
7.366,9.468623471599289,0.39950315836490446,0.4,5.0204347804344863e-05,1.861526552387142,0.9957436065977697,0.9404686700662577,0.9531132045515591,0.9450826413820057
7.368,9.47043278519112,0.3995373475595879,0.4,5.031174095331993e-05,1.8615008669632642,0.9957441531958044,0.9404702528055611,0.953115121965534,0.9450845076784248
7.37,9.472245821007371,0.39957151152724674,0.4,5.0411139156772886e-05,1.861475120879263,0.9957446977571589,0.9404718332435221,0.9531170371613029,0.9450863716212607
7.372,9.4740622913568,0.39960564509587104,0.4,5.050254966023047e-05,1.8614493183824674,0.9957452401951334,0.9404734111384335,0.9531189498473605,0.9450882329263329
7.374,9.475881908830717,0.3996397431126547,0.4,5.058598091467005e-05,1.8614234637140807,0.9957457804237365,0.9404749862497909,0.9531208597335123,0.9450900913107865
7.376,9.477704386346291,0.39967380044473133,0.4,5.06614425718343e-05,1.8613975611085196,0.9957463183576961,0.9404765583383259,0.9531227665309158,0.9450919464931317
7.378,9.479529437189699,0.39970781197990657,0.4,5.072894547937461e-05,1.861371614792751,0.9957468539124714,0.9404781271660395,0.9531246699521198,0.9450937981932835
7.38,9.481356775059083,0.3997417726273857,0.4,5.078850167582488e-05,1.861345628985638,0.9957473870042626,0.9404796924962334,0.9531265697111041,0.9450956461325994
7.382,9.483186114107333,0.39977567731849234,0.4,5.0840124385406395e-05,1.8613196078972878,0.9957479175500206,0.9404812540935438,0.9531284655233202,0.945097490033918
7.384,9.485017168984669,0.39980952100738476,0.4,5.088382801266565e-05,1.8612935557284072,0.9957484454674594,0.9404828117239716,0.9531303571057288,0.9450993296215967
7.386,9.48684965488104,0.39984329867176754,0.4,5.0919628136945864e-05,1.861267476669662,0.9957489706750643,0.9404843651549148,0.9531322441768395,0.9451011646215496
7.388,9.488683287568309,0.39987700531359394,0.4,5.094754150669396e-05,1.8612413749010417,0.9957494930921016,0.9404859141551988,0.9531341264567477,0.9451029947612831
7.39,9.490517783442247,0.39991063595976667,0.4,5.096758603360406e-05,1.8612152545912295,0.9957500126386294,0.940487458495108,0.9531360036671741,0.9451048197699343
7.392,9.492352859564289,0.3999441856628306,0.4,5.097978078659874e-05,1.8611891198969788,0.9957505292355067,0.9404889979464153,0.9531378755315012,0.945106639378306
7.394,9.494188233703087,0.39997764950165837,0.4,5.098414598564983e-05,1.861162974962493,0.9957510428044003,0.9404905322824119,0.9531397417748095,0.9451084533189023
7.396,9.496023624375841,0.40001102258213395,0.4,5.098070299543978e-05,1.8611368239188122,0.9957515532677973,0.9404920612779377,0.9531416021239161,0.9451102613259643
7.398,9.497858750889385,0.40004430003782715,0.4,5.09694743188652e-05,1.861110670883207,0.9957520605490106,0.9404935847094092,0.9531434563074083,0.9451120631355052
7.4,9.49969333338105,0.4000774770306622,0.4,5.09504835903838e-05,1.8610845199585744,0.9957525645721895,0.94049510235485,0.9531453040556819,0.9451138584853449
7.402,9.501527092859261,0.40011054875158175,0.4,5.092375556920663e-05,1.8610583752328436,0.9957530652623268,0.9404966139939168,0.9531471451009744,0.9451156471151428
7.404,9.503359751243929,0.4001435104212028,0.4,5.088931613233635e-05,1.8610322407783835,0.9957535625452671,0.9404981194079296,0.9531489791774013,0.9451174287664331
7.406,9.505191031406547,0.4001763572904678,0.4,5.084719226745398e-05,1.8610061206514201,0.9957540563477149,0.9404996183798977,0.9531508060209896,0.9451192031826567
7.408,9.507020657210044,0.40020908464128707,0.4,5.079741206565452e-05,1.8609800188914571,0.9957545465972413,0.9405011106945478,0.9531526253697119,0.945120970109194
7.41,9.508848353548384,0.40024168778717845,0.4,5.074000471403439e-05,1.8609539395207038,0.995755033222293,0.9405025961383506,0.9531544369635211,0.9451227292933987
7.412,9.510673846385878,0.40027416207389555,0.4,5.067500048813046e-05,1.8609278865435077,0.9957555161521972,0.9405040744995464,0.9531562405443817,0.9451244804846268
7.414,9.512496862796235,0.4003065028800533,0.4,5.060243074421404e-05,1.8609018639457966,0.9957559953171711,0.9405055455681726,0.9531580358563039,0.945126223434271
7.416,9.514317131001327,0.4003387056177449,0.4,5.0522327911440096e-05,1.860875875694522,0.9957564706483268,0.9405070091360876,0.9531598226453752,0.94512795789579
7.418,9.516134380409662,0.40037076573315244,0.4,5.0434725483854115e-05,1.8608499257371138,0.9957569420776783,0.9405084649969974,0.9531616006597922,0.9451296836247386
7.42,9.517948341654584,0.4004026787071492,0.4,5.0339658012257475e-05,1.8608240180009374,0.9957574095381477,0.940509912946479,0.9531633696498919,0.9451314003787993
7.422,9.519758746632164,0.4004344400558978,0.4,5.023716109593392e-05,1.8607981563927591,0.9957578729635722,0.9405113527820061,0.9531651293681829,0.9451331079178102
7.424,9.521565328538792,0.4004660453314385,0.4,5.012727137423785e-05,1.8607723447982183,0.9957583322887086,0.9405127843029724,0.9531668795693754,0.9451348060037954
7.426,9.523367821908467,0.40049749012227176,0.4,5.0010026518046924e-05,1.860746587081305,0.9957587874492396,0.9405142073107143,0.9531686200104111,0.9451364944009929
7.428,9.525165962649783,0.40052877005393356,0.4,4.98854652210797e-05,1.8607208870838434,0.9957592383817803,0.9405156216085365,0.9531703504504939,0.9451381728758834
7.43,9.52695948808258,0.4005598807895623,0.4,4.975362719108112e-05,1.8606952486249844,0.9957596850238812,0.9405170270017316,0.9531720706511163,0.9451398411972172
7.432,9.528748136974299,0.40059081803046087,0.4,4.9614553140876794e-05,1.8606696755007013,0.9957601273140353,0.9405184232976044,0.9531737803760906,0.9451414991360417
7.434,9.530531649575996,0.4006215775166476,0.4,4.9468284779298174e-05,1.8606441714832966,0.9957605651916821,0.9405198103054936,0.9531754793915753,0.9451431464657295
7.436,9.532309767658038,0.4006521550274036,0.4,4.931486480197991e-05,1.860618740320911,0.9957609985972122,0.940521187836793,0.9531771674661043,0.9451447829620027
7.438,9.534082234545455,0.40068254638181017,0.4,4.915433688203189e-05,1.860593385737041,0.995761427471972,0.9405225557049718,0.9531788443706116,0.9451464084029598
7.44,9.535848795152964,0.4007127474392783,0.4,4.8986745660587056e-05,1.860568111430064,0.9957618517582681,0.9405239137255966,0.9531805098784606,0.9451480225691015
7.442,9.53760919601964,0.4007427541000723,0.4,4.881213673722746e-05,1.860542921072769,0.9957622713993708,0.9405252617163515,0.953182163765469,0.9451496252433549
7.444,9.539363185343255,0.4007725623058251,0.4,4.863055666028936e-05,1.860517818311895,0.9957626863395178,0.9405265994970564,0.9531838058099338,0.9451512162110973
7.446,9.541110513014251,0.40080216804004476,0.4,4.844205291705046e-05,1.860492806767675,0.9957630965239193,0.9405279268896879,0.9531854357926577,0.9451527952601825
7.448,9.54285093064936,0.40083156732861425,0.4,4.8246673923799895e-05,1.8604678900333866,0.9957635018987594,0.9405292437183976,0.9531870534969739,0.9451543621809616
7.45,9.544584191624875,0.40086075624028217,0.4,4.8044469015794216e-05,1.860443071674913,0.9957639024112016,0.9405305498095318,0.9531886587087696,0.9451559167663081
7.452,9.546310051109545,0.40088973088714774,0.4,4.783548843709932e-05,1.860418355230306,0.9957642980093898,0.9405318449916475,0.95319025121651,0.9451574588116388
7.454,9.548028266097115,0.4009184874251352,0.4,4.761978333032206e-05,1.8603937442093597,0.995764688642452,0.9405331290955319,0.9531918308112621,0.9451589881149369
7.456,9.549738595438479,0.40094702205446153,0.4,4.739740572623242e-05,1.860369242093187,0.9957650742605041,0.9405344019542193,0.9531933972867169,0.9451605044767735
7.458,9.551440799873467,0.40097533102009625,0.4,4.7168408533278685e-05,1.8603448523338086,0.9957654548146503,0.9405356634030079,0.953194950439212,0.9451620077003284
7.46,9.553134642062252,0.40100341061221123,0.4,4.6932845526996485e-05,1.860320578353744,0.995765830256987,0.9405369132794756,0.9531964900677536,0.9451634975914107
7.462,9.554819886616382,0.40103125716662646,0.4,4.6690771339315094e-05,1.8602964235456123,0.9957662005406043,0.9405381514234977,0.9531980159740376,0.945164973958479
7.464,9.556496300129398,0.4010588670652424,0.4,4.6442241447761714e-05,1.8602723912717385,0.9957665656195885,0.9405393776772609,0.9531995279624706,0.9451664366126613
7.466,9.558163651207092,0.40108623673646726,0.4,4.618731216456668e-05,1.8602484848637666,0.995766925449023,0.9405405918852794,0.9532010258401904,0.9451678853677741
7.468,9.55982171049736,0.4011133626556349,0.4,4.592604062567016e-05,1.8602247076222824,0.9957672799849905,0.9405417938944093,0.9532025094170855,0.9451693200403406
7.47,9.561470250719648,0.40114024134541604,0.4,4.565848477963406e-05,1.8602010628164385,0.9957676291845746,0.9405429835538632,0.953203978505815,0.9451707404496097
7.472,9.563109046694013,0.4011668693762173,0.4,4.5384703376459444e-05,1.8601775536835912,0.9957679730058607,0.9405441607152248,0.9532054329218272,0.9451721464175734
7.474,9.564737875369765,0.4011932433665766,0.4,4.510475595631321e-05,1.8601541834289412,0.9957683114079369,0.9405453252324614,0.9532068724833785,0.9451735377689838
7.476,9.566356515853718,0.4012193599835453,0.4,4.4818702838163507e-05,1.8601309552251823,0.9957686443508952,0.9405464769619369,0.9532082970115503,0.9451749143313702
7.478,9.56796474943801,0.4012452159430665,0.4,4.452660510832876e-05,1.8601078722121567,0.9957689717958326,0.9405476157624265,0.9532097063302678,0.9451762759350554
7.48,9.569562359627533,0.4012708080103396,0.4,4.422852460894019e-05,1.860084937496519,0.9957692937048507,0.9405487414951268,0.9532111002663163,0.9451776224131716
7.482,9.571149132166918,0.4012961330001825,0.4,4.392452392632131e-05,1.8600621541514035,0.9957696100410571,0.9405498540236686,0.9532124786493571,0.9451789536016753
7.484,9.572724855067127,0.4013211877773789,0.4,4.361466637928428e-05,1.8600395252161022,0.9957699207685652,0.940550953214129,0.9532138413119445,0.945180269339362
7.486,9.574289318631612,0.40134596925702043,0.4,4.329901600734815e-05,1.8600170536957483,0.9957702258524943,0.9405520389350415,0.9532151880895412,0.9451815694678826
7.488,9.575842315482037,0.4013704744048411,0.4,4.2977637558878364e-05,1.859994742561006,0.9957705252589694,0.9405531110574069,0.9532165188205323,0.9451828538317538
7.49,9.577383640583587,0.40139470023753887,0.4,4.265059647915159e-05,1.8599725947477677,0.9957708189551212,0.9405541694547048,0.9532178333462411,0.9451841222783751
7.492,9.578913091269845,0.40141864382309356,0.4,4.2317958898345474e-05,1.8599506131568593,0.995771106909086,0.9405552140029017,0.9532191315109423,0.9451853746580392
7.494,9.580430467267226,0.40144230228107136,0.4,4.197979161945839e-05,1.8599288006537495,0.9957713890900043,0.9405562445804609,0.9532204131618757,0.9451866108239457
7.496,9.58193557071898,0.40146567278292367,0.4,4.1636162106158736e-05,1.8599071600682706,0.9957716654680208,0.9405572610683534,0.9532216781492598,0.9451878306322131
7.498,9.583428206208758,0.4014887525522766,0.4,4.1287138470567735e-05,1.859885694194341,0.9957719360142833,0.9405582633500639,0.9532229263263035,0.9451890339418894
7.5,9.584908180783742,0.4015115388652101,0.4,4.093278946097544e-05,1.8598644057896971,0.9957722007009425,0.9405592513116008,0.9532241575492187,0.9451902206149646
7.502,9.58637530397731,0.40153402905053015,0.4,4.057318444949478e-05,1.8598432975756345,0.9957724595011492,0.9405602248415031,0.9532253716772321,0.9451913905163798
7.504,9.58782938783128,0.40155622049003026,0.4,4.020839341965393e-05,1.859822372236749,0.9957727123890546,0.9405611838308494,0.9532265685725957,0.9451925435140385
7.506,9.589270246917701,0.40157811061874693,0.4,3.983848695392923e-05,1.8598016324206945,0.9957729593398087,0.9405621281732628,0.9532277481005978,0.9451936794788155
7.508,9.590697698360179,0.40159969692520164,0.4,3.946353622122204e-05,1.859781080737937,0.9957732003295574,0.9405630577649194,0.9532289101295737,0.9451947982845668
7.51,9.59211156185477,0.4016209769516397,0.4,3.908361296427903e-05,1.8597607197615225,0.9957734353354429,0.9405639725045538,0.9532300545309141,0.9451958998081371
7.512,9.593511659690408,0.4016419482942547,0.4,3.869878948706108e-05,1.8597405520268502,0.9957736643356001,0.9405648722934651,0.9532311811790753,0.9451969839293696
