Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.514,9.594897816768885,0.40166260860340797,0.4,3.830913864206052e-05,1.8597205800314511,0.9957738873091555,0.9405657570355219,0.9532322899515875,0.9451980505311123
7.516,9.596269860624355,0.40168295558383693,0.4,3.7914733817570636e-05,1.8597008062347742,0.9957741042362255,0.940566626637169,0.9532333807290634,0.9451990994992268
7.518,9.597627621442417,0.40170298699485507,0.4,3.751564892490685e-05,1.8596812330579773,0.9957743150979129,0.94056748100743,0.9532344533952054,0.9452001307225935
7.52,9.598970932078686,0.40172270065054416,0.4,3.711195838558523e-05,1.8596618628837298,0.9957745198763062,0.9405683200579132,0.9532355078368131,0.9452011440931193
7.522,9.600299628076954,0.40174209441993525,0.4,3.670373711845734e-05,1.859642698056015,0.9957747185544757,0.9405691437028152,0.9532365439437904,0.9452021395057432
7.524,9.601613547686842,0.4017611662271818,0.4,3.6291060526805914e-05,1.8596237408799454,0.9957749111164724,0.9405699518589241,0.9532375616091516,0.9452031168584414
7.526,9.602912531881021,0.4017799140517251,0.4,3.587400448540072e-05,1.85960499362158,0.9957750975473239,0.9405707444456228,0.953238560729027,0.9452040760522328
7.528,9.604196424371942,0.4017983359284488,0.4,3.545264532751973e-05,1.85958645850775,0.9957752778330317,0.9405715213848922,0.9532395412026687,0.9452050169911829
7.53,9.605465071628112,0.4018164299478254,0.4,3.5027059831935523e-05,1.8595681377258915,0.99577545196057,0.9405722826013134,0.9532405029324553,0.9452059395824091
7.532,9.606718322889899,0.4018341942560535,0.4,3.4597325209870665e-05,1.859550033423884,0.995775619917881,0.9405730280220699,0.9532414458238964,0.945206843736083
7.534,9.60795603018486,0.4018516270551863,0.4,3.416351909192148e-05,1.859532147709895,0.9957757816938717,0.9405737575769483,0.9532423697856363,0.9452077293654344
7.536,9.60917804834261,0.4018687266032514,0.4,3.372571951495584e-05,1.85951448265223,0.9957759372784118,0.9405744711983417,0.953243274729458,0.945208596386754
7.538,9.610384235009203,0.40188549121436057,0.4,3.3284004908984374e-05,1.8594970402791933,0.9957760866623299,0.9405751688212486,0.9532441605702863,0.9452094447193957
7.54,9.611574450661056,0.40190191925881213,0.4,3.2838454084009116e-05,1.8594798225789497,0.9957762298374089,0.9405758503832745,0.9532450272261898,0.9452102742857784
7.542,9.612748558618385,0.4019180091631833,0.4,3.238914621684881e-05,1.8594628314993948,0.9957763667963847,0.9405765158246324,0.9532458746183832,0.9452110850113873
7.544,9.613906425058182,0.4019337594104142,0.4,3.193616083794672e-05,1.8594460689480337,0.9957764975329401,0.940577165088141,0.9532467026712292,0.9452118768247748
7.546,9.615047919026695,0.40194916853988205,0.4,3.147957781816009e-05,1.8594295367918603,0.9957766220417027,0.9405777981192269,0.95324751131224,0.9452126496575618
7.548,9.616172912451455,0.4019642351474677,0.4,3.101947735553551e-05,1.8594132368572505,0.9957767403182407,0.9405784148659209,0.9532483004720766,0.9452134034444369
7.55,9.617281280152815,0.4019789578856129,0.4,3.0555939962069044e-05,1.8593971709298533,0.995776852359059,0.9405790152788591,0.953249070084552,0.945214138123157
7.552,9.61837289985501,0.40199333546336735,0.4,3.0089046450457578e-05,1.8593813407544955,0.9957769581615938,0.9405795993112795,0.9532498200866273,0.9452148536345454
7.554,9.619447652196751,0.40200736664643,0.4,2.9618877920839684e-05,1.8593657480350874,0.995777057724211,0.9405801669190214,0.9532505504184142,0.9452155499224916
7.556,9.620505420741319,0.4020210502571768,0.4,2.914551574753087e-05,1.859350394434536,0.9957771510461993,0.9405807180605221,0.9532512610231724,0.9452162269339495
7.558,9.621546091986216,0.4020343851746863,0.4,2.8669041565752013e-05,1.8593352815746658,0.9957772381277684,0.9405812526968158,0.9532519518473085,0.9452168846189349
7.56,9.622569555372305,0.40204737033474874,0.4,2.8189537258356876e-05,1.8593204110361419,0.9957773189700424,0.9405817707915283,0.9532526228403746,0.9452175229305239
7.562,9.62357570329249,0.40206000472987224,0.4,2.7707084942557746e-05,1.8593057843584047,0.9957773935750566,0.9405822723108759,0.9532532739550644,0.9452181418248492
7.564,9.624564431099914,0.40207228740927853,0.4,2.722176695665361e-05,1.8592914030396046,0.9957774619457528,0.9405827572236605,0.9532539051472123,0.945218741261097
7.566,9.625535637115679,0.40208421747888834,0.4,2.6733665846759368e-05,1.8592772685365446,0.9957775240859741,0.9405832255012657,0.9532545163757887,0.9452193212015035
7.568,9.626489222636092,0.4020957941013008,0.4,2.6242864353542798e-05,1.8592633822646323,0.9957775800004608,0.940583677117653,0.9532551076028974,0.9452198816113512
7.57,9.627425091939424,0.4021070164957613,0.4,2.57494453989674e-05,1.8592497455978318,0.9957776296948452,0.9405841120493568,0.9532556787937705,0.9452204224589632
7.572,9.628343152292201,0.4021178839381245,0.4,2.5253492073046017e-05,1.8592363598686257,0.995777673175647,0.9405845302754788,0.9532562299167642,0.9452209437156991
7.574,9.629243313955017,0.4021283957608037,0.4,2.4755087620603738e-05,1.8592232263679795,0.9957777104502678,0.9405849317776844,0.9532567609433544,0.9452214453559499
7.576,9.630125490187869,0.40213855135271653,0.4,2.425431542805628e-05,1.8592103463453165,0.9957777415269867,0.9405853165401945,0.9532572718481307,0.9452219273571312
7.578,9.630989597255013,0.40214835015921935,0.4,2.3751259010202656e-05,1.8591977210084916,0.9957777664149554,0.9405856845497818,0.9532577626087909,0.9452223896996783
7.58,9.631835554429353,0.4021577916820333,0.4,2.3246001997036302e-05,1.8591853515237766,0.9957777851241916,0.9405860357957633,0.9532582332061341,0.9452228323670386
7.582,9.632663283996346,0.40216687547916324,0.4,2.2738628120573733e-05,1.8591732390158497,0.9957777976655755,0.9405863702699939,0.9532586836240551,0.9452232553456652
7.584,9.633472711257442,0.40217560116480655,0.4,2.2229221201706474e-05,1.8591613845677861,0.9957778040508436,0.9405866879668592,0.9532591138495363,0.9452236586250091
7.586,9.63426376453305,0.40218396840925524,0.4,2.171786513707507e-05,1.8591497892210613,0.9957778042925832,0.9405869888832689,0.9532595238726409,0.9452240421975123
7.588,9.635036375165017,0.40219197693878717,0.4,2.120464388596975e-05,1.8591384539755529,0.9957777984042279,0.9405872730186485,0.9532599136865052,0.9452244060585994
7.59,9.635790477518665,0.40219962653555325,0.4,2.0689641457256193e-05,1.8591273797895538,0.9957777864000503,0.9405875403749319,0.9532602832873291,0.9452247502066676
7.592,9.636526008984324,0.4022069170374511,0.4,2.0172941896332308e-05,1.8591165675797858,0.9957777682951586,0.9405877909565524,0.9532606326743691,0.9452250746430803
7.594,9.637242909978426,0.40221384833799473,0.4,1.9654629272115215e-05,1.8591060182214223,0.9957777441054898,0.9405880247704355,0.9532609618499276,0.9452253793721557
7.596,9.637941123944108,0.40222042038617367,0.4,1.9134787664062348e-05,1.859095732548112,0.9957777138478039,0.9405882418259888,0.9532612708193445,0.9452256644011588
7.598,9.638620597351366,0.40222663318630464,0.4,1.8613501149225172e-05,1.8590857113520132,0.9957776775396782,0.9405884421350932,0.9532615595909867,0.9452259297402897
7.6,9.639281279696732,0.40223248679787615,0.4,1.809085378934212e-05,1.85907595538383,0.9957776351995025,0.9405886257120939,0.9532618281762378,0.945226175402675
7.602,9.639923123502495,0.4022379813353826,0.4,1.756692961796858e-05,1.8590664653528526,0.9957775868464721,0.9405887925737907,0.9532620765894879,0.945226401404355
7.604,9.640546084315446,0.4022431169681529,0.4,1.7041812627649286e-05,1.8590572419270048,0.9957775325005823,0.940588942739427,0.9532623048481226,0.9452266077642746
7.606,9.641150120705184,0.40224789392016946,0.4,1.651558675713023e-05,1.859048285732898,0.9957774721826228,0.9405890762306802,0.9532625129725102,0.9452267945042703
7.608,9.641735194261937,0.40225231246987997,0.4,1.5988335878617735e-05,1.8590395973558853,0.9957774059141705,0.9405891930716516,0.9532627009859912,0.9452269616490586
7.61,9.64230126959395,0.4022563729500018,0.4,1.546014378508184e-05,1.859031177340125,0.9957773337175856,0.9405892932888543,0.9532628689148663,0.9452271092262245
7.612,9.642848314324395,0.40226007574731687,0.4,1.493109417760913e-05,1.8590230261886485,0.9957772556160029,0.9405893769112031,0.9532630167883822,0.9452272372662085
7.614,9.64337629908784,0.40226342130246123,0.4,1.4401270652803102e-05,1.8590151443634304,0.9957771716333285,0.940589443970002,0.9532631446387207,0.945227345802293
7.616,9.643885197526266,0.40226641010970465,0.4,1.3870756690238274e-05,1.8590075322854664,0.9957770817942303,0.9405894944989336,0.9532632525009831,0.9452274348705897
7.618,9.644374986284621,0.4022690427167241,0.4,1.3339635639966186e-05,1.859000190334855,0.9957769861241348,0.9405895285340458,0.9532633404131781,0.945227504510026
7.62,9.644845645005937,0.40227131972436836,0.4,1.2807990710078093e-05,1.8589931188508837,0.9957768846492189,0.9405895461137406,0.9532634084162074,0.945227554762331
7.622,9.645297156325997,0.4022732417864169,0.4,1.227590495432206e-05,1.8589863181321191,0.9957767773964048,0.9405895472787608,0.9532634565538513,0.9452275856720203
7.624,9.645729505867555,0.40227480960932993,0.4,1.174346125978096e-05,1.8589797884365051,0.9957766643933526,0.9405895320721775,0.9532634848727527,0.9452275972863826
7.626,9.646142682234117,0.40227602395199,0.4,1.1210742334609553e-05,1.8589735299814616,0.9957765456684542,0.9405895005393771,0.9532634934224044,0.9452275896554639
7.628,9.64653667700328,0.4022768856254399,0.4,1.0677830695834922e-05,1.8589675429439916,0.9957764212508271,0.940589452728047,0.9532634822551302,0.9452275628320522
7.63,9.64691148471963,0.40227739549260877,0.4,1.0144808657218432e-05,1.8589618274607882,0.995776291170308,0.9405893886881632,0.953263451426073,0.9452275168716623
7.632,9.647267102887204,0.4022775544680346,0.4,9.611758317185358e-06,1.8589563836283518,0.995776155457446,0.9405893084719757,0.9532634009931753,0.9452274518325191
7.634,9.647603531961536,0.40227736351757803,0.4,9.078761546820449e-06,1.8589512115031086,0.9957760141434956,0.9405892121339943,0.9532633310171638,0.9452273677755418
7.636,9.647920775341237,0.4022768236581278,0.4,8.545899977933374e-06,1.8589463111015325,0.9957758672604106,0.9405890997309738,0.9532632415615326,0.9452272647643268
7.638,9.64821883935919,0.40227593595730254,0.4,8.01325499119261e-06,1.8589416824002754,0.9957757148408378,0.9405889713219006,0.9532631326925266,0.9452271428651317
7.64,9.64849773327327,0.40227470153314215,0.4,7.480907704333482e-06,1.8589373253362966,0.9957755569181097,0.9405888269679762,0.9532630044791226,0.9452270021468562
7.642,9.648757469256697,0.4022731215537938,0.4,6.948938960438609e-06,1.8589332398070033,0.9957753935262372,0.9405886667326031,0.9532628569930117,0.9452268426810265
7.644,9.648998062387912,0.40227119723719235,0.4,6.417429316294989e-06,1.8589294256703892,0.9957752246999049,0.940588490681369,0.9532626903085826,0.9452266645417764
7.646,9.649219530640076,0.40226892985073043,0.4,5.886459030825602e-06,1.8589258827451807,0.9957750504744616,0.9405882988820305,0.9532625045029003,0.9452264678058286
7.648,9.649421894870143,0.4022663207109267,0.4,5.356108053601697e-06,1.8589226108109862,0.9957748708859161,0.9405880914044986,0.95326229965569,0.9452262525524774
7.65,9.649605178807507,0.4022633711830827,0.4,4.826456013433885e-06,1.8589196096084517,0.9957746859709284,0.9405878683208212,0.9532620758493159,0.945226018863569
7.652,9.649769409042255,0.4022600826809357,0.4,4.297582207045775e-06,1.8589168788394166,0.995774495766803,0.9405876297051668,0.9532618331687623,0.9452257668234822
7.654,9.64991461501301,0.402256456666306,0.4,3.7695655878286346e-06,1.8589144181670787,0.9957743003114834,0.940587375633809,0.9532615717016149,0.9452254965191099
7.656,9.65004082899437,0.402252494648735,0.4,3.2424847546826686e-06,1.8589122272161598,0.9957740996435437,0.9405871061851083,0.9532612915380383,0.9452252080398388
7.658,9.65014808608395,0.4022481981851191,0.4,2.7164179409429952e-06,1.8589103055730747,0.9957738938021818,0.9405868214394959,0.9532609927707582,0.9452249014775297
7.66,9.650236424189016,0.40224356887933665,0.4,2.1914430033944884e-06,1.8589086527861096,0.995773682827213,0.9405865214794552,0.9532606754950377,0.9452245769264959
7.662,9.650305884012734,0.4022386083818684,0.4,1.6676374113730911e-06,1.8589072683655978,0.9957734667590626,0.9405862063895062,0.95326033980866,0.9452242344834852
7.664,9.650356509040037,0.4022333183894133,0.4,1.1450782359598478e-06,1.8589061517841046,0.9957732456387587,0.9405858762561856,0.9532599858119031,0.9452238742476569
7.666,9.650388345523083,0.40222770064449537,0.4,6.238421392653504e-07,1.858905302476613,0.9957730195079252,0.9405855311680305,0.9532596136075212,0.9452234963205615
7.668,9.650401442466345,0.40222175693506756,0.4,1.0400536380864928e-07,1.8589047198407156,0.9957727884087737,0.9405851712155583,0.9532592233007208,0.9452231008061185
7.67,9.650395851611316,0.4022154890941086,0.4,-4.1435627801181686e-07,1.8589044032368076,0.9957725523840992,0.940584796491251,0.9532588149991402,0.9452226878105972
7.672,9.65037162742084,0.4022088989992143,0.4,-9.311674143487201e-07,1.858904351988288,0.9957723114772687,0.9405844070895335,0.9532583888128251,0.945222257442591
7.674,9.650328827063056,0.40220198857218126,0.4,-1.4463531242409995e-06,1.8589045653817602,0.9957720657322175,0.940584003106757,0.9532579448542079,0.9452218098129985
7.676,9.650267510394997,0.4021947597785886,0.4,-1.9598389478488475e-06,1.85890504266724,0.9957718151934407,0.9405835846411791,0.9532574832380829,0.9452213450349998
7.678,9.650187739945787,0.4021872146273704,0.4,-2.471550896591168e-06,1.8589057830583633,0.9957715599059848,0.940583151792944,0.9532570040815836,0.9452208632240331
7.68,9.650089580899515,0.4021793551703862,0.4,-2.9814154631797834e-06,1.8589067857326025,0.995771299915442,0.9405827046640641,0.9532565075041598,0.9452203644977729
7.682,9.649973101077713,0.40217118350198194,0.4,-3.489359631552704e-06,1.8589080498314834,0.9957710352679424,0.9405822433583999,0.9532559936275529,0.9452198489761061
7.684,9.649838370921506,0.40216270175855057,0.4,-3.995310886702181e-06,1.8589095744608062,0.9957707660101461,0.9405817679816397,0.9532554625757721,0.9452193167811095
7.686,9.649685463473395,0.4021539121180816,0.4,-4.499197224400552e-06,1.8589113586908708,0.9957704921892365,0.9405812786412805,0.95325491447507,0.9452187680370245
7.688,9.64951445435869,0.4021448167997122,0.4,-5.000947160817555e-06,1.8589134015567053,0.9957702138529121,0.9405807754466063,0.9532543494539182,0.9452182028702348
7.69,9.649325421766612,0.40213541806326686,0.4,-5.5004897420320055e-06,1.8589157020583003,0.9957699310493793,0.9405802585086693,0.953253767642982,0.9452176214092411
7.692,9.649118446431045,0.4021257182087964,0.4,-5.997754553433569e-06,1.8589182591608409,0.9957696438273456,0.9405797279402679,0.9532531691750954,0.9452170237846372
7.694,9.648893611610948,0.4021157195761106,0.4,-6.492671729017433e-06,1.8589210717949498,0.9957693522360115,0.9405791838559271,0.9532525541852367,0.9452164101290856
7.696,9.648651003070446,0.4021054245443053,0.4,-6.9851719605661335e-06,1.8589241388569286,0.9957690563250624,0.9405786263718765,0.9532519228105013,0.9452157805772924
7.698,9.648390709058582,0.4020948355312865,0.4,-7.475186506720917e-06,1.8589274592090055,0.9957687561446625,0.9405780556060296,0.9532512751900774,0.9452151352659814
7.7,9.648112820288754,0.4020839549932879,0.4,-7.962647201938898e-06,1.8589310316795833,0.9957684517454459,0.9405774716779626,0.9532506114652186,0.945214474333871
7.702,9.647817429917813,0.402072785424386,0.4,-8.447486465338927e-06,1.8589348550634952,0.9957681431785093,0.9405768747088924,0.953249931779219,0.945213797921646
7.704,9.647504633524877,0.40206132935600836,0.4,-8.929637309429871e-06,1.8589389281222592,0.9957678304954046,0.9405762648216555,0.9532492362773853,0.9452131061719341
7.706,9.647174529089797,0.4020495893564404,0.4,-9.409033348724616e-06,1.8589432495843417,0.9957675137481312,0.9405756421406852,0.9532485251070112,0.9452123992292786
7.708,9.64682721697134,0.4020375680303244,0.4,-9.885608808235783e-06,1.8589478181454162,0.9957671929891285,0.9405750067919912,0.9532477984173501,0.9452116772401128
7.71,9.646462799885057,0.40202526801815813,0.4,-1.035929853185571e-05,1.858952632468635,0.9957668682712677,0.940574358903136,0.953247056359588,0.9452109403527342
7.712,9.646081382880856,0.4020126919957855,0.4,-1.0830037990615431e-05,1.8589576911848968,0.9957665396478441,0.940573698603213,0.9532462990868156,0.9452101887172771
7.714,9.645683073320276,0.40199984267388683,0.4,-1.1297763290825052e-05,1.8589629928931215,0.9957662071725697,0.9405730260228238,0.9532455267540015,0.9452094224856857
7.716,9.645267980853472,0.4019867227974631,0.4,-1.1762411182092307e-05,1.858968536160524,0.9957658708995657,0.9405723412940564,0.9532447395179647,0.9452086418116886
7.718,9.644836217395918,0.4019733351453162,0.4,-1.2223919065221602e-05,1.8589743195228985,0.9957655308833534,0.9405716445504613,0.9532439375373453,0.9452078468507703
7.72,9.644387897104819,0.40195968252952663,0.4,-1.268222499998846e-05,1.8589803414848984,0.995765187178848,0.9405709359270292,0.9532431209725775,0.9452070377601447
7.722,9.643923136355252,0.40194576779492636,0.4,-1.313726771279185e-05,1.8589866005203237,0.995764839841349,0.9405702155601676,0.953242289985861,0.945206214698727
7.724,9.643442053716031,0.4019315938185709,0.4,-1.3588986604181303e-05,1.858993095072409,0.9957644889265342,0.9405694835876781,0.9532414447411325,0.9452053778271071
7.726,9.642944769925307,0.40191716350920215,0.4,-1.4037321756260993e-05,1.858999823554119,0.9957641344904505,0.9405687401487325,0.953240585404037,0.9452045273075209
7.728,9.642431407865894,0.4019024798067148,0.4,-1.4482213939966013e-05,1.8590067843484406,0.9957637765895063,0.9405679853838494,0.9532397121418991,0.9452036633038225
7.73,9.641902092540347,0.4018875456816149,0.4,-1.492360462221349e-05,1.8590139758086832,0.9957634152804633,0.9405672194348703,0.9532388251236928,0.9452027859814564
7.732,9.64135695104578,0.4018723641344757,0.4,-1.5361435972925273e-05,1.8590213962587796,0.9957630506204294,0.940566442444937,0.953237924520015,0.9452018955074294
7.734,9.640796112548431,0.40185693819539337,0.4,-1.5795650871924432e-05,1.8590290439935921,0.9957626826668499,0.9405656545584663,0.9532370105030527,0.9452009920502809
7.736,9.640219708257984,0.4018412709234352,0.4,-1.622619291570141e-05,1.8590369172792174,0.995762311477499,0.9405648559211262,0.9532360832465562,0.9452000757800559
7.738,9.639627871401652,0.40182536540608865,0.4,-1.6653006424051806e-05,1.859045014353299,0.9957619371104732,0.9405640466798126,0.9532351429258078,0.9451991468682752
7.74,9.639020737198015,0.40180922475870656,0.4,-1.7076036446583053e-05,1.8590533334253394,0.9957615596241826,0.9405632269826248,0.9532341897175933,0.9451982054879076
7.742,9.638398442830637,0.4017928521239482,0.4,-1.7495228769092477e-05,1.859061872677017,0.9957611790773417,0.9405623969788399,0.9532332238001706,0.9451972518133389
7.744,9.637761127421447,0.4017762506712188,0.4,-1.7910529919812112e-05,1.8590706302625035,0.9957607955289633,0.9405615568188903,0.9532322453532408,0.945196286020345
7.746,9.637108932003903,0.40175942359610856,0.4,-1.8321887175522912e-05,1.8590796043087885,0.995760409038349,0.940560706654337,0.9532312545579169,0.9451953082860614
7.748,9.636441999495933,0.4017423741198246,0.4,-1.872924856753538e-05,1.859088792916001,0.995760019665081,0.940559846637847,0.9532302515966943,0.9451943187889535
7.75,9.635760474672667,0.4017251054886244,0.4,-1.9132562887539086e-05,1.8590981941577378,0.9957596274690148,0.9405589769231667,0.95322923665342,0.9451933177087882
7.752,9.635064504138969,0.40170762097324636,0.4,-1.9531779693317048e-05,1.8591078060813953,0.9957592325102701,0.9405580976650978,0.9532282099132612,0.945192305226603
7.754,9.63435423630174,0.4016899238683368,0.4,-1.9926849314326935e-05,1.8591176267084983,0.9957588348492236,0.940557209019473,0.9532271715626762,0.9451912815246771
7.756,9.633629821342053,0.4016720174918759,0.4,-2.0317722857147758e-05,1.8591276540350388,0.9957584345464993,0.9405563111431288,0.9532261217893814,0.9451902467865009
7.758,9.63289141118708,0.40165390518460187,0.4,-2.0704352210791027e-05,1.8591378860318113,0.995758031662962,0.9405554041938825,0.9532250607823224,0.9451892011967463
7.76,9.632139159481818,0.40163559030943274,0.4,-2.1086690051878127e-05,1.859148320644756,0.9957576262597073,0.9405544883305059,0.9532239887316409,0.9451881449412366
7.762,9.63137322156066,0.4016170762508863,0.4,-2.146468984968028e-05,1.859158955795299,0.9957572183980549,0.9405535637127,0.9532229058286456,0.9451870782069164
7.764,9.630593754418758,0.40159836641449875,0.4,-2.1838305871023462e-05,1.859169789380699,0.9957568081395387,0.9405526305010695,0.9532218122657783,0.9451860011818205
7.766,9.629800916683239,0.40157946422624263,0.4,-2.2207493185055565e-05,1.8591808192743975,0.9957563955459001,0.9405516888570977,0.9532207082365856,0.9451849140550446
7.768,9.628994868584218,0.4015603731319406,0.4,-2.2572207667878858e-05,1.8591920433263638,0.9957559806790782,0.9405507389431196,0.953219593935684,0.9451838170167143
7.77,9.628175771925688,0.40154109659668047,0.4,-2.29324060070432e-05,1.8592034593634534,0.9957555636012021,0.9405497809222986,0.9532184695587316,0.945182710257954
7.772,9.627343790056212,0.40152163810422814,0.4,-2.3288045705902887e-05,1.8592150651897614,0.9957551443745829,0.9405488149585984,0.9532173353023938,0.9451815939708573
7.774,9.626499087839488,0.4015020011564385,0.4,-2.363908508783481e-05,1.8592268585869791,0.9957547230617041,0.9405478412167583,0.9532161913643131,0.9451804683484554
7.776,9.625641831624748,0.4014821892726665,0.4,-2.398548330032033e-05,1.8592388373147548,0.9957542997252146,0.9405468598622672,0.9532150379430767,0.9451793335846865
7.778,9.62477218921702,0.4014622059891761,0.4,-2.4327200318887067e-05,1.859250999111056,0.9957538744279192,0.9405458710613375,0.9532138752381847,0.9451781898743652
7.78,9.623890329847258,0.40144205485854884,0.4,-2.466419695091337e-05,1.859263341692533,0.9957534472327706,0.9405448749808796,0.953212703450018,0.9451770374131512
7.782,9.622996424142316,0.40142173944909254,0.4,-2.4996434839293156e-05,1.8592758627548884,0.9957530182028608,0.9405438717884748,0.9532115227798064,0.9451758763975184
7.784,9.622090644094811,0.4014012633442465,0.4,-2.532387646596347e-05,1.8592885599732423,0.9957525874014124,0.9405428616523501,0.9532103334295967,0.945174707024724
7.786,9.621173163032859,0.40138063014198905,0.4,-2.564648515529156e-05,1.859301431002506,0.995752154891771,0.9405418447413527,0.9532091356022205,0.9451735294927773
7.788,9.620244155589685,0.40135984345424314,0.4,-2.596422507732372e-05,1.8593144734777531,0.9957517207373953,0.9405408212249212,0.9532079295012614,0.9451723440004082
7.79,9.619303797673123,0.40133890690628116,0.4,-2.627706125089416e-05,1.8593276850145963,0.9957512850018494,0.9405397912730628,0.9532067153310239,0.9451711507470364
7.792,9.618352266435007,0.4013178241361313,0.4,-2.6584959546596048e-05,1.8593410632095642,0.9957508477487945,0.9405387550563243,0.9532054932965,0.9451699499327403
7.794,9.617389740240457,0.40129659879397944,0.4,-2.6887886689611663e-05,1.8593546056404802,0.9957504090419795,0.9405377127457671,0.9532042636033377,0.945168741758225
7.796,9.616416398637057,0.40127523454157665,0.4,-2.718581026240404e-05,1.8593683098668439,0.9957499689452327,0.9405366645129408,0.9532030264578083,0.9451675264247915
7.798,9.615432422323957,0.4012537350516429,0.4,-2.7478698707268648e-05,1.859382173430214,0.9957495275224546,0.9405356105298568,0.9532017820667744,0.9451663041343058
7.8,9.614437993120877,0.40123210400726916,0.4,-2.7766521328746673e-05,1.8593961938545942,0.9957490848376063,0.9405345509689609,0.9532005306376568,0.9451650750891659
7.802,9.613433293937005,0.40121034510132547,0.4,-2.804924829589782e-05,1.8594103686468175,0.9957486409547038,0.9405334860031088,0.9531992723784029,0.9451638394922728
7.804,9.61241850873986,0.40118846203586367,0.4,-2.832685064443464e-05,1.859424695296939,0.9957481959378082,0.9405324158055384,0.9531980074974543,0.9451625975469972
7.806,9.611393822524045,0.4011664585215217,0.4,-2.8599300278716644e-05,1.8594391712786218,0.9957477498510166,0.9405313405498433,0.9531967362037134,0.9451613494571484
7.808,9.610359421279938,0.4011443382769315,0.4,-2.886656997360669e-05,1.8594537940495328,0.9957473027584542,0.9405302604099471,0.953195458706512,0.9451600954269439
7.81,9.609315491962327,0.40112210502812223,0.4,-2.912863337618712e-05,1.8594685610517339,0.9957468547242657,0.9405291755600765,0.9531941752155786,0.9451588356609767
7.812,9.608262222458983,0.401099762507929,0.4,-2.9385465007337456e-05,1.859483469712079,0.9957464058126061,0.9405280861747349,0.9531928859410058,0.9451575703641848
7.814,9.607199801559178,0.4010773144553973,0.4,-2.963704026317302e-05,1.8594985174426102,0.9957459560876323,0.9405269924286762,0.9531915910932184,0.9451562997418195
7.816,9.606128418922145,0.40105476461519407,0.4,-2.9883335416345755e-05,1.8595137016409569,0.9957455056134944,0.940525894496878,0.9531902908829405,0.9451550239994139
7.818,9.605048265045507,0.4010321167370132,0.4,-3.012432761720587e-05,1.8595290196907357,0.9957450544543269,0.9405247925545149,0.9531889855211626,0.9451537433427514
7.82,9.603959531233665,0.4010093745749873,0.4,-3.0359994894825563e-05,1.8595444689619522,0.9957446026742408,0.9405236867769335,0.9531876752191113,0.9451524579778348
7.822,9.602862409566136,0.4009865418870967,0.4,-3.059031615788472e-05,1.8595600468114033,0.9957441503373134,0.9405225773396246,0.9531863601882148,0.9451511681108545
7.824,9.601757092865883,0.40096362243458245,0.4,-3.081527119541945e-05,1.859575750583082,0.9957436975075812,0.9405214644181968,0.9531850406400715,0.9451498739481579
7.826,9.600643774667613,0.4009406199813578,0.4,-3.10348406774325e-05,1.8595915776085843,0.9957432442490305,0.9405203481883515,0.9531837167864184,0.9451485756962169
7.828,9.599522649186039,0.40091753829342375,0.4,-3.124900615536712e-05,1.859607525207513,0.995742790625588,0.9405192288258549,0.9531823888390979,0.945147273561598
7.83,9.598393911284159,0.4008943811382828,0.4,-3.145775006244358e-05,1.8596235906878902,0.9957423367011138,0.9405181065065131,0.9531810570100259,0.9451459677509302
7.832,9.597257756441493,0.4008711522843573,0.4,-3.1661055713860074e-05,1.8596397713465636,0.9957418825393909,0.9405169814061445,0.9531797215111597,0.9451446584708743
7.834,9.596114380722343,0.4008478555004064,0.4,-3.1858907306856754e-05,1.859656064469618,0.9957414282041182,0.940515853700555,0.9531783825544673,0.9451433459280918
7.836,9.594963980744032,0.4008244945549484,0.4,-3.205128992064456e-05,1.859672467332787,0.9957409737589,0.9405147235655108,0.9531770403518925,0.9451420303292134
7.838,9.593806753645158,0.40080107321567954,0.4,-3.223818951619824e-05,1.8596889772018663,0.9957405192672395,0.9405135911767125,0.953175695115326,0.9451407118808088
7.84,9.592642897053857,0.40077759524889917,0.4,-3.241959293591519e-05,1.8597055913331269,0.9957400647925274,0.9405124567097692,0.9531743470565717,0.9451393907893549
7.842,9.591472609056082,0.4007540644189351,0.4,-3.25954879031393e-05,1.85972230697373,0.9957396103980365,0.9405113203401722,0.9531729963873159,0.9451380672612059
7.844,9.590296088163896,0.4007304844875704,0.4,-3.2765863021550954e-05,1.8597391213621417,0.99573915614691,0.9405101822432693,0.953171643319095,0.9451367415025616
7.846,9.589113533283795,0.40070685921347254,0.4,-3.2930707774423364e-05,1.8597560317285515,0.9957387021021543,0.9405090425942385,0.953170288063264,0.9451354137194373
7.848,9.587925143685057,0.40068319235162575,0.4,-3.3090012523746366e-05,1.8597730352952881,0.9957382483266308,0.9405079015680624,0.9531689308309653,0.9451340841176331
7.85,9.586731118968128,0.4006594876527632,0.4,-3.3243768509217215e-05,1.8597901292772372,0.9957377948830463,0.9405067593395026,0.9531675718330974,0.9451327529027033
7.852,9.585531659033041,0.4006357488628043,0.4,-3.339196784709966e-05,1.8598073108822617,0.9957373418339445,0.9405056160830734,0.9531662112802827,0.9451314202799259
7.854,9.584326964047884,0.4006119797222923,0.4,-3.353460352895128e-05,1.8598245773116195,0.995736889241698,0.9405044719730167,0.9531648493828372,0.9451300864542723
7.856,9.583117234417317,0.40058818396583423,0.4,-3.367166942022064e-05,1.8598419257603847,0.995736437168499,0.9405033271832758,0.9531634863507388,0.945128751630377
7.858,9.581902670751134,0.4005643653215457,0.4,-3.380316025871344e-05,1.8598593534178673,0.9957359856763512,0.9405021818874706,0.9531621223935964,0.9451274160125076
7.86,9.580683473832892,0.4005405275104956,0.4,-3.392907165292952e-05,1.8598768574680353,0.9957355348270613,0.9405010362588718,0.9531607577206197,0.9451260798045349
7.862,9.579459844588593,0.40051667424615384,0.4,-3.404940008027049e-05,1.859894435089935,0.9957350846822299,0.9404998904703761,0.9531593925405875,0.9451247432099026
7.864,9.578231984055448,0.40049280923384445,0.4,-3.4164142885119325e-05,1.8599120834581138,0.995734635303243,0.9404987446944794,0.9531580270618166,0.9451234064315972
7.866,9.577000093350687,0.4004689361701982,0.4,-3.427329827679205e-05,1.8599297997430408,0.9957341867512646,0.940497599103254,0.9531566614921337,0.9451220696721198
7.868,9.575764373640473,0.40044505874260933,0.4,-3.437686532736245e-05,1.859947581111532,0.9957337390872265,0.9404964538683214,0.953155296038842,0.9451207331334545
7.87,9.57452502610888,0.4004211806286964,0.4,-3.4474843969360146e-05,1.8599654247271709,0.9957332923718213,0.9404953091608291,0.9531539309086928,0.9451193970170408
7.872,9.573282251926955,0.4003973054957647,0.4,-3.45672349933437e-05,1.8599833277507314,0.9957328466654929,0.940494165151424,0.9531525663078545,0.9451180615237426
7.874,9.572036252221878,0.40037343700027206,0.4,-3.465404004534819e-05,1.860001287340602,0.9957324020284293,0.9404930220102301,0.9531512024418841,0.945116726853821
7.876,9.570787228046218,0.40034957878729854,0.4,-3.473526162420901e-05,1.860019300653207,0.9957319585205524,0.9404918799068208,0.953149839515695,0.9451153932069033
7.878,9.569535380347276,0.4003257344900185,0.4,-3.481090307876195e-05,1.8600373648434316,0.9957315162015111,0.9404907390101973,0.9531484777335293,0.9451140607819555
7.88,9.568280909936533,0.4003019077291769,0.4,-3.488096860492125e-05,1.860055477065043,0.995731075130673,0.9404895994887625,0.9531471172989274,0.9451127297772528
7.882,9.567024017459225,0.40027810211256754,0.4,-3.494546324263533e-05,1.8600736344711146,0.9957306353671148,0.9404884615102974,0.9531457584146992,0.9451114003903514
7.884,9.565764903363993,0.40025432123451743,0.4,-3.5004392872721726e-05,1.860091834214447,0.9957301969696154,0.9404873252419368,0.9531444012828942,0.9451100728180601
7.886,9.564503767872694,0.4002305686753722,0.4,-3.505776421358186e-05,1.8601100734479923,0.9957297599966473,0.9404861908501458,0.9531430461047733,0.9451087472564125
7.888,9.563240810950289,0.40020684800098494,0.4,-3.510558481779673e-05,1.8601283493252745,0.9957293245063671,0.9404850585006945,0.9531416930807791,0.9451074239006371
7.89,9.561976232274885,0.4001831627622116,0.4,-3.51478630686038e-05,1.8601466590008113,0.9957288905566097,0.9404839283586367,0.9531403424105084,0.9451061029451321
7.892,9.560710231207892,0.4001595164944076,0.4,-3.518460817625661e-05,1.8601649996305374,0.9957284582048778,0.9404828005882836,0.9531389942926821,0.9451047845834354
7.894,9.559443006764331,0.40013591271692817,0.4,-3.521583017426757e-05,1.8601833683722229,0.9957280275083356,0.9404816753531827,0.9531376489251184,0.9451034690081976
7.896,9.558174757583245,0.4001123549326349,0.4,-3.524153991553522e-05,1.8602017623858935,0.9957275985237994,0.9404805528160932,0.9531363065047044,0.9451021564111558
7.898,9.55690568189829,0.4000888466274038,0.4,-3.526174906835638e-05,1.860220178834253,0.9957271713077308,0.9404794331389638,0.9531349672273675,0.9451008469831053
7.9,9.55563597750844,0.4000653912696374,0.4,-3.527647011232469e-05,1.8602386148830983,0.9957267459162276,0.9404783164829085,0.9531336312880484,0.9450995409138723
7.902,9.554365841748872,0.4000419923097843,0.4,-3.528571633411609e-05,1.8602570677017403,0.9957263224050165,0.9404772030081848,0.9531322988806731,0.9450982383922879
7.904,9.553095471461978,0.4000186531798582,0.4,-3.528950182316233e-05,1.8602755344634205,0.995725900829445,0.9404760928741709,0.9531309701981268,0.9450969396061615
7.906,9.55182506296854,0.39999537729296447,0.4,-3.5287841467213673e-05,1.860294012345728,0.995725481244474,0.9404749862393432,0.9531296454322246,0.9450956447422539
7.908,9.55055481203909,0.3999721680428288,0.4,-3.528075094779141e-05,1.860312498531014,0.9957250637046693,0.9404738832612537,0.953128324773687,0.9450943539862513
7.91,9.5492849138654,0.3999490288033321,0.4,-3.526824673553156e-05,1.8603309902068084,0.9957246482641944,0.9404727840965084,0.9531270084121123,0.9450930675227392
7.912,9.548015563032168,0.3999259629280493,0.4,-3.525034608542067e-05,1.86034948456623,0.9957242349768023,0.9404716889007447,0.9531256965359491,0.9450917855351777
7.914,9.546746953488869,0.39990297374979106,0.4,-3.522706703192461e-05,1.8603679788084033,0.9957238238958286,0.9404705978286106,0.9531243893324723,0.9450905082058739
7.916,9.545479278521775,0.39988006458015063,0.4,-3.5198428384011685e-05,1.8603864701388668,0.9957234150741835,0.9404695110337421,0.9531230869877556,0.9450892357159583
7.918,9.54421273072618,0.3998572387090581,0.4,-3.516444972007082e-05,1.8604049557699844,0.9957230085643439,0.9404684286687423,0.9531217896866458,0.945087968245359
7.92,9.542947501978773,0.3998344994043347,0.4,-3.5125151382726165e-05,1.8604234329213527,0.9957226044183464,0.9404673508851602,0.9531204976127384,0.9450867059727772
7.922,9.541683783410242,0.3998118499112544,0.4,-3.5080554473549116e-05,1.8604418988202107,0.99572220268778,0.9404662778334697,0.9531192109483512,0.9450854490756617
7.924,9.540421765378028,0.399789293452111,0.4,-3.5030680847668746e-05,1.860460350701844,0.9957218034237789,0.940465209663049,0.9531179298745,0.9450841977301861
7.926,9.539161637439317,0.39976683322578677,0.4,-3.497555310828209e-05,1.8604787858099892,0.995721406677014,0.9404641465221593,0.9531166545708734,0.9450829521112228
7.928,9.537903588324186,0.3997444724073295,0.4,-3.49151946010649e-05,1.8604972013972378,0.9957210124976876,0.9404630885579253,0.9531153852158092,0.9450817123923207
7.93,9.536647805908999,0.3997222141475324,0.4,-3.484962940848448e-05,1.8605155947254375,0.9957206209355245,0.9404620359163142,0.9531141219862687,0.9450804787456805
7.932,9.535394477189966,0.399700061572519,0.4,-3.477888234401561e-05,1.860533963066091,0.9957202320397655,0.940460988742116,0.9531128650578142,0.945079251342131
7.934,9.534143788256952,0.3996780177833338,0.4,-3.470297894626067e-05,1.8605523037007545,0.9957198458591612,0.9404599471789244,0.9531116146045843,0.9450780303511074
7.936,9.532895924267459,0.3996560858555375,0.4,-3.4621945472974956e-05,1.8605706139214329,0.995719462441964,0.940458911369116,0.9531103707992713,0.9450768159406272
7.938,9.531651069420864,0.3996342688388072,0.4,-3.453580889499891e-05,1.860588891030975,0.9957190818359214,0.9404578814538321,0.953109133813097,0.945075608277268
7.94,9.530409406932845,0.3996125697565412,0.4,-3.4444596890097865e-05,1.8606071323434648,0.9957187040882699,0.9404568575729588,0.953107903815791,0.9450744075261451
7.942,9.529171119010055,0.3995909916054715,0.4,-3.434833783671123e-05,1.8606253351846125,0.9957183292457273,0.9404558398651088,0.953106680975567,0.9450732138508892
7.944,9.527936386825003,0.3995695373552774,0.4,-3.4247060807611156e-05,1.860643496892142,0.9957179573544869,0.9404548284676016,0.9531054654591008,0.9450720274136243
7.946,9.526705390491172,0.39954820994820817,0.4,-3.4140795563473255e-05,1.8606616148161768,0.9957175884602101,0.9404538235164469,0.9531042574315092,0.9450708483749475
7.948,9.525478309038386,0.39952701229870835,0.4,-3.402957254635979e-05,1.8606796863196238,0.9957172226080206,0.9404528251463248,0.9531030570563266,0.9450696768939063
7.95,9.524255320388379,0.39950594729305056,0.4,-3.391342287311709e-05,1.860697708778556,0.995716859842498,0.9404518334905679,0.9531018644954846,0.9450685131279777
7.952,9.523036601330642,0.3994850177889709,0.4,-3.379237832868744e-05,1.860715679582589,0.9957165002076709,0.9404508486811457,0.953100679909291,0.9450673572330488
7.954,9.521822327498473,0.39946422661531383,0.4,-3.3666471359338184e-05,1.8607335961352605,0.9957161437470106,0.9404498708486433,0.9530995034564077,0.9450662093633941
7.956,9.52061267334531,0.3994435765716776,0.4,-3.353573506580831e-05,1.860751455854403,0.9957157905034261,0.9404489001222481,0.9530983352938318,0.9450650696716584
7.958,9.519407812121289,0.3994230704280696,0.4,-3.3400203196374046e-05,1.860769256172516,0.995715440519257,0.9404479366297308,0.9530971755768739,0.945063938308834
7.96,9.518207915850054,0.3994027109245646,0.4,-3.325991013983466e-05,1.860786994537135,0.9957150938362671,0.9404469804974283,0.9530960244591387,0.9450628154242429
7.962,9.517013155305829,0.39938250077096876,0.4,-3.311489091842013e-05,1.8608046684111978,0.99571475049564,0.9404460318502288,0.9530948820925054,0.945061701165517
7.964,9.515823699990747,0.3993624426464909,0.4,-3.296518118062151e-05,1.860822275273409,0.9957144105379718,0.9404450908115543,0.9530937486271083,0.9450605956785797
7.966,9.514639718112427,0.39934253919941737,0.4,-3.2810817193946144e-05,1.8608398126185999,0.9957140740032664,0.9404441575033446,0.9530926242113175,0.945059499107626
7.968,9.513461376561828,0.39932279304679436,0.4,-3.265183583759734e-05,1.8608572779580883,0.9957137409309295,0.9404432320460433,0.9530915089917207,0.9450584115951061
7.97,9.512288840891355,0.39930320677411457,0.4,-3.248827459508227e-05,1.860874668820032,0.9957134113597629,0.9404423145585802,0.9530904031131041,0.9450573332817053
7.972,9.511122275293244,0.3992837829350093,0.4,-3.232017154674717e-05,1.8608919827497814,0.9957130853279592,0.9404414051583567,0.9530893067184352,0.9450562643063277
7.974,9.509961842578209,0.39926452405094937,0.4,-3.214756536224283e-05,1.8609092173102304,0.9957127628730963,0.9404405039612321,0.9530882199488433,0.9450552048060783
7.976,9.508807704154359,0.39924543261094697,0.4,-3.19704952929205e-05,1.86092637008216,0.9957124440321335,0.9404396110815083,0.9530871429436051,0.9450541549162464
7.978,9.507660020006401,0.39922651107126744,0.4,-3.178900116416047e-05,1.8609434386645836,0.9957121288414038,0.9404387266319143,0.9530860758401245,0.9450531147702882
7.98,9.506518948675113,0.39920776185514584,0.4,-3.160312336763436e-05,1.8609604206750852,0.9957118173366113,0.9404378507235938,0.9530850187739172,0.9450520844998105
7.982,9.505384647237097,0.3991891873525077,0.4,-3.1412902853502704e-05,1.8609773137501562,0.9957115095528251,0.9404369834660907,0.9530839718785945,0.945051064234555
7.984,9.50425727128481,0.39917078991969723,0.4,-3.121838112254819e-05,1.8609941155455294,0.9957112055244738,0.9404361249673353,0.9530829352858465,0.9450500541023822
7.986,9.503136974906893,0.3991525718792124,0.4,-3.101960021824771e-05,1.861010823736508,0.9957109052853429,0.9404352753336314,0.9530819091254272,0.945049054229256
7.988,9.50202391066877,0.399134535519443,0.4,-3.081660271878309e-05,1.861027436018292,0.9957106088685685,0.9404344346696434,0.9530808935251377,0.9450480647392286
7.99,9.500918229593548,0.3991166830944174,0.4,-3.0609431728993035e-05,1.8610439501063016,0.9957103163066329,0.9404336030783835,0.9530798886108128,0.9450470857544261
7.992,9.4998200811432,0.39909901682355503,0.4,-3.0398130872266233e-05,1.8610603637364962,0.995710027631361,0.9404327806611994,0.9530788945063048,0.9450461173950331
7.994,9.498729613200048,0.3990815388914215,0.4,-3.0182744282378777e-05,1.861076674665689,0.9957097428739151,0.9404319675177621,0.9530779113334699,0.9450451597792797
7.996,9.497646972048534,0.3990642514474964,0.4,-2.9963316595276e-05,1.8610928806718607,0.9957094620647916,0.9404311637460538,0.9530769392121535,0.9450442130234271
7.998,9.496572302357288,0.3990471566059395,0.4,-2.9739892940801125e-05,1.8611089795544657,0.9957091852338161,0.9404303694423573,0.953075978260178,0.945043277241754
8.0,9.495505747161502,0.3990302564453688,0.4,-2.951251893437069e-05,1.8611249691347387,0.9957089124101405,0.9404295847012435,0.9530750285933272,0.9450423525465442
8.002,9.494447447845598,0.39901355300864216,0.4,-2.9281240668599944e-05,1.8611408472559938,0.9957086436222379,0.9404288096155621,0.9530740903253351,0.9450414390480738
8.004,9.493397544126204,0.3989970483026453,0.4,-2.904610470487905e-05,1.8611566117839222,0.9957083788979,0.9404280442764293,0.9530731635678726,0.9450405368545977
8.006,9.49235617403542,0.3989807442980857,0.4,-2.8807158064899654e-05,1.8611722606068832,0.9957081182642321,0.9404272887732182,0.9530722484305346,0.9450396460723386
8.008,9.491323473904414,0.39896464292929457,0.4,-2.8564448222137672e-05,1.8611877916361947,0.9957078617476521,0.9404265431935497,0.9530713450208296,0.9450387668054756
8.01,9.4902995783473,0.39894874609403086,0.4,-2.8318023093287576e-05,1.8612032028064165,0.9957076093738841,0.9404258076232804,0.9530704534441664,0.9450378991561318
8.012,9.489284620245344,0.39893305565329623,0.4,-2.8067931029656383e-05,1.8612184920756325,0.9957073611679578,0.9404250821464967,0.9530695738038444,0.9450370432243642
8.014,9.488278730731476,0.39891757343115314,0.4,-2.7814220808513145e-05,1.861233657425726,0.9957071171542031,0.9404243668455016,0.9530687062010411,0.9450361991081524
8.016,9.487282039175101,0.3989023012145493,0.4,-2.7556941624397617e-05,1.8612486968626505,0.9957068773562489,0.9404236618008092,0.9530678507348035,0.945035366903389
8.018,9.486294673167242,0.3988872407531509,0.4,-2.7296143080391696e-05,1.8612636084167002,0.9957066417970192,0.9404229670911343,0.9530670075020362,0.9450345467038685
8.02,9.485316758505991,0.39887239375917694,0.4,-2.7031875179350945e-05,1.861278390142772,0.9957064104987311,0.9404222827933858,0.9530661765974933,0.9450337386012801
8.022,9.484348419182274,0.39885776190724637,0.4,-2.6764188315099584e-05,1.8612930401206254,0.9957061834828911,0.9404216089826567,0.9530653581137669,0.9450329426851954
8.024,9.48338977736593,0.3988433468342246,0.4,-2.649313326359286e-05,1.8613075564551367,0.9957059607702936,0.9404209457322186,0.9530645521412805,0.9450321590430621
8.026,9.482440953392121,0.39882915013908277,0.4,-2.6218761174042466e-05,1.86132193727655,0.995705742381018,0.9404202931135128,0.9530637587682782,0.9450313877601939
8.028,9.481502065748051,0.398815173382758,0.4,-2.594112356001331e-05,1.8613361807407218,0.9957055283344266,0.9404196511961449,0.9530629780808176,0.9450306289197634
8.03,9.480573231060017,0.3988014180880219,0.4,-2.5660272290487502e-05,1.8613502850293648,0.9957053186491626,0.9404190200478769,0.9530622101627619,0.9450298826027942
8.032,9.47965456408076,0.3987878857393567,0.4,-2.537625958089886e-05,1.8613642483502821,0.9957051133431475,0.9404183997346213,0.9530614550957716,0.945029148888152
8.034,9.478746177677172,0.3987745777828355,0.4,-2.5089137984142216e-05,1.861378068937601,0.9957049124335797,0.9404177903204352,0.9530607129592978,0.9450284278525408
8.036,9.477848182818297,0.39876149562600827,0.4,-2.4798960381554134e-05,1.8613917450519994,0.9957047159369331,0.9404171918675145,0.9530599838305754,0.9450277195704926
8.038,9.476960688563677,0.39874864063779764,0.4,-2.4505779973868783e-05,1.8614052749809293,0.9957045238689546,0.9404166044361888,0.9530592677846165,0.9450270241143633
8.04,9.476083802052013,0.398736014148397,0.4,-2.42096502721532e-05,1.861418657038834,0.9957043362446634,0.9404160280849158,0.9530585648942042,0.9450263415543265
8.042,9.475217628490158,0.39872361744917695,0.4,-2.3910625088716607e-05,1.861431889567362,0.9957041530783493,0.9404154628702771,0.9530578752298872,0.9450256719583674
8.044,9.47436227114244,0.3987114517925964,0.4,-2.360875852800352e-05,1.8614449709355754,0.9957039743835709,0.9404149088469733,0.9530571988599742,0.9450250153922776
8.046,9.473517831320299,0.3986995183921225,0.4,-2.3304104977464858e-05,1.861457899540153,0.995703800173156,0.9404143660678205,0.9530565358505291,0.945024371919651
8.048,9.472684408372274,0.39868781842215373,0.4,-2.2996719098411982e-05,1.8614706738055886,0.9957036304591986,0.9404138345837455,0.9530558862653663,0.9450237416018785
8.05,9.471862099674302,0.39867635301795185,0.4,-2.268665581685669e-05,1.8614832921843867,0.9957034652530606,0.9404133144437837,0.9530552501660468,0.9450231244981444
8.052,9.471051000620363,0.39866512327557774,0.4,-2.2373970314334537e-05,1.861495753157248,0.9957033045653678,0.9404128056950743,0.9530546276118733,0.9450225206654222
8.054,9.470251204613431,0.3986541302518354,0.4,-2.205871801871477e-05,1.861508055233256,0.995703148406013,0.9404123083828595,0.9530540186598885,0.9450219301584719
8.056,9.469462803056787,0.39864337496421987,0.4,-2.174095459500134e-05,1.8615201969500539,0.9957029967841524,0.9404118225504798,0.9530534233648703,0.9450213530298365
8.058,9.468685885345637,0.39863285839087453,0.4,-2.1420735936119423e-05,1.8615321768740194,0.9957028497082072,0.9404113482393734,0.95305284177933,0.945020789329839
8.06,9.467920538859083,0.3986225814705512,0.4,-2.1098118153697574e-05,1.8615439936004314,0.9957027071858627,0.9404108854890736,0.9530522739535097,0.9450202391065815
8.062,9.467166848952406,0.3986125451025789,0.4,-2.0773157568839387e-05,1.8615556457536369,0.9957025692240681,0.9404104343372073,0.9530517199353798,0.9450197024059415
8.064,9.466424898949695,0.39860275014683677,0.4,-2.04459107028892e-05,1.8615671319872051,0.995702435829038,0.9404099948194939,0.953051179770639,0.9450191792715721
8.066,9.465694770136809,0.3985931974237351,0.4,-2.0116434268196133e-05,1.8615784509840838,0.9957023070062495,0.9404095669697446,0.9530506535027108,0.945018669744899
8.068,9.464976541754659,0.39858388771420067,0.4,-1.9784785158872095e-05,1.8615896014567455,0.9957021827604464,0.9404091508198612,0.9530501411727446,0.9450181738651215
8.07,9.464270290992836,0.3985748217596695,0.4,-1.945102044154844e-05,1.8616005821473305,0.9957020630956369,0.940408746399836,0.9530496428196137,0.9450176916692111
8.072,9.463576092983564,0.3985660002620838,0.4,-1.911519734613496e-05,1.8616113918277841,0.9957019480150953,0.9404083537377519,0.953049158479916,0.9450172231919111
8.074,9.462894020795993,0.3985574238838985,0.4,-1.8777373256575906e-05,1.86162202929999,0.9957018375213625,0.9404079728597831,0.9530486881879745,0.9450167684657377
8.076,9.462224145430815,0.3985490932480897,0.4,-1.8437605701612882e-05,1.861632493395895,0.9957017316162471,0.940407603790195,0.9530482319758367,0.9450163275209802
8.078,9.461566535815221,0.3985410089381724,0.4,-1.8095952345548832e-05,1.8616427829776325,0.9957016303008265,0.940407246551346,0.9530477898732768,0.9450159003857018
8.08,9.460921258798184,0.3985331714982213,0.4,-1.7752470979017327e-05,1.8616528969376385,0.9957015335754469,0.9404069011636876,0.9530473619077962,0.9450154870857419
8.082,9.460288379146077,0.3985255814329002,0.4,-1.7407219509761447e-05,1.861662834198761,0.9957014414397265,0.9404065676457677,0.9530469481046256,0.9450150876447164
8.084,9.45966795953863,0.3985182392074972,0.4,-1.7060255953418002e-05,1.8616725937143668,0.9957013538925559,0.9404062460142307,0.9530465484867273,0.9450147020840212
8.086,9.459060060565198,0.3985111452479625,0.4,-1.671163842431142e-05,1.861682174468442,0.9957012709320985,0.9404059362838205,0.9530461630747967,0.9450143304228331
8.088,9.458464740721391,0.3985042999409568,0.4,-1.6361425126261686e-05,1.8616915754756858,0.9957011925557944,0.9404056384673838,0.9530457918872657,0.9450139726781143
8.09,9.457882056406001,0.39849770363390224,0.4,-1.600967434339979e-05,1.8617007957815999,0.9957011187603607,0.9404053525758714,0.9530454349403061,0.9450136288646143
8.092,9.457312061918287,0.39849135663504065,0.4,-1.5656444431001817e-05,1.861709834462573,0.9957010495417942,0.9404050786183424,0.9530450922478326,0.9450132989948741
8.094,9.456754809455573,0.3984852592134971,0.4,-1.530179380633468e-05,1.8617186906259597,0.9957009848953726,0.9404048166019675,0.9530447638215068,0.9450129830792295
8.096,9.456210349111185,0.3984794115993494,0.4,-1.4945780939518505e-05,1.8617273634101517,0.9957009248156575,0.9404045665320325,0.9530444496707415,0.9450126811258157
