Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.098,9.455678728872705,0.39847381398370385,0.4,-1.4588464344409567e-05,1.8617358519846479,0.9957008692964967,0.9404043284119422,0.9530441498027048,0.945012393140572
8.1,9.455159994620574,0.39846846651877554,0.4,-1.4229902569499434e-05,1.861744155550115,0.9957008183310255,0.9404041022432251,0.9530438642223259,0.9450121191272456
8.102,9.454654190126991,0.3984633693179759,0.4,-1.3870154188834624e-05,1.8617522733384453,0.995700771911671,0.9404038880255382,0.9530435929322995,0.9450118590873988
8.104,9.454161357055172,0.398458522456005,0.4,-1.3509277792961244e-05,1.8617602046128066,0.9957007300301534,0.9404036857566717,0.9530433359330917,0.9450116130204127
8.106,9.453681534958907,0.39845392596894996,0.4,-1.3147331979888025e-05,1.8617679486676897,0.9957006926774898,0.9404034954325535,0.9530430932229459,0.9450113809234939
8.108,9.453214761282464,0.3984495798543874,0.4,-1.278437534607847e-05,1.8617755048289473,0.9957006598439967,0.9404033170472567,0.9530428647978899,0.9450111627916815
8.11,9.452761071360793,0.3984454840714944,0.4,-1.242046647746561e-05,1.8617828724538301,0.9957006315192926,0.9404031505930032,0.9530426506517409,0.9450109586178522
8.112,9.452320498420084,0.39844163854116355,0.4,-1.2055663940493749e-05,1.861790050931016,0.9957006076923023,0.9404029960601717,0.9530424507761139,0.9450107683927285
8.114,9.45189307357861,0.3984380431461224,0.4,-1.1690026273191632e-05,1.8617970396806327,0.9957005883512593,0.9404028534373028,0.9530422651604287,0.9450105921048852
8.116,9.451478825847929,0.3984346977310598,0.4,-1.1323611976272184e-05,1.8618038381542792,0.9957005734837102,0.9404027227111064,0.9530420937919167,0.9450104297407579
8.118,9.45107778213437,0.3984316021027574,0.4,-1.0956479504263098e-05,1.8618104458350355,0.9957005630765163,0.9404026038664683,0.9530419366556303,0.9450102812846499
8.12,9.45068996724087,0.3984287560302275,0.4,-1.0588687256673052e-05,1.8618168622374733,0.9957005571158606,0.9404024968864587,0.9530417937344504,0.9450101467187414
8.122,9.4503154038691,0.39842615924485336,0.4,-1.0220293569186418e-05,1.8618230869076564,0.995700555587248,0.9404024017523374,0.9530416650090947,0.9450100260230971
8.124,9.449954112621931,0.39842381144053896,0.4,-9.851356704897322e-06,1.861829119423138,0.9957005584755118,0.9404023184435638,0.9530415504581277,0.9450099191756762
8.126,9.449606112006201,0.3984217122738604,0.4,-9.481934845576875e-06,1.8618349593929517,0.9957005657648162,0.9404022469378042,0.9530414500579687,0.9450098261523409
8.128,9.449271418435794,0.3984198613642259,0.4,-9.112086082977069e-06,1.8618406064575985,0.9957005774386627,0.9404021872109409,0.9530413637829033,0.9450097469268665
8.13,9.448950046235044,0.398418258294037,0.4,-8.741868410176307e-06,1.8618460602890265,0.9957005934798905,0.9404021392370794,0.9530412916050913,0.9450096814709507
8.132,9.44864200764244,0.3984169026088592,0.4,-8.371339712961656e-06,1.8618513205906058,0.9957006138706851,0.9404021029885586,0.9530412334945787,0.9450096297542245
8.134,9.448347312814645,0.39841579381759507,0.4,-8.000557761251571e-06,1.8618563870970997,0.9957006385925802,0.9404020784359601,0.9530411894193065,0.9450095917442619
8.136,9.44806596983081,0.39841493139266326,0.4,-7.62958020056438e-06,1.8618612595746282,0.9957006676264629,0.9404020655481168,0.9530411593451233,0.9450095674065916
8.138,9.447797984697223,0.3984143147701826,0.4,-7.258464543524713e-06,1.8618659378206264,0.995700700952579,0.9404020642921234,0.9530411432357959,0.9450095567047069
8.14,9.447543361352231,0.3984139433501613,0.4,-6.887268161419447e-06,1.8618704216637998,0.9957007385505374,0.940402074633346,0.9530411410530205,0.9450095596000787
8.142,9.447302101671488,0.3984138164966909,0.4,-6.516048275795809e-06,1.8618747109640725,0.9957007803993146,0.9404020965354333,0.9530411527564345,0.9450095760521663
8.144,9.447074205473493,0.39841393353814586,0.4,-6.144861950106161e-06,1.8618788056125302,0.9957008264772612,0.9404021299603258,0.9530411783036296,0.9450096060184292
8.146,9.446859670525427,0.39841429376738635,0.4,-5.773766081403833e-06,1.861882705531357,0.9957008767621053,0.9404021748682674,0.9530412176501626,0.9450096494543399
8.148,9.4466584925493,0.3984148964419687,0.4,-5.402817392084677e-06,1.8618864106737703,0.9957009312309593,0.9404022312178169,0.9530412707495698,0.9450097063133963
8.15,9.446470665228382,0.3984157407843574,0.4,-5.032072421678977e-06,1.8618899210239468,0.9957009898603238,0.9404022989658576,0.9530413375533785,0.9450097765471351
8.152,9.446296180213935,0.3984168259821443,0.4,-4.661587518697778e-06,1.8618932365969458,0.9957010526260948,0.9404023780676111,0.9530414180111217,0.9450098601051443
8.154,9.446135027132232,0.3984181511882721,0.4,-4.291418832526653e-06,1.8618963574386245,0.9957011195035674,0.9404024684766479,0.9530415120703508,0.9450099569350767
8.156,9.445987193591874,0.3984197155212616,0.4,-3.9216223053778264e-06,1.861899283625553,0.9957011904674437,0.940402570144899,0.9530416196766496,0.9450100669826643
8.158,9.445852665191394,0.3984215180654434,0.4,-3.552253664293532e-06,1.8619020152649184,0.9957012654918365,0.9404026830226694,0.9530417407736484,0.945010190191732
8.16,9.445731425527137,0.3984235578711973,0.4,-3.183368413204949e-06,1.861904552494429,0.9957013445502759,0.9404028070586498,0.9530418753030393,0.9450103265042115
8.162,9.445623456201451,0.3984258339551906,0.4,-2.8150218250507924e-06,1.8619068954822091,0.9957014276157163,0.9404029421999297,0.9530420232045893,0.9450104758601563
8.164,9.445528736831127,0.3984283453006273,0.4,-2.4472689339504647e-06,1.8619090444266921,0.9957015146605408,0.9404030883920096,0.9530421844161563,0.9450106381977562
8.166,9.445447245056142,0.39843109085749545,0.4,-2.0801645274361654e-06,1.8619109995565062,0.9957016056565686,0.9404032455788159,0.9530423588737048,0.9450108134533536
8.168,9.445378956548678,0.3984340695428251,0.4,-1.7137631387478392e-06,1.861912761130357,0.9957017005750604,0.940403413702713,0.9530425465113205,0.9450110015614568
8.17,9.445323845022417,0.3984372802409446,0.4,-1.3481190391840607e-06,1.861914329436905,0.9957017993867254,0.9404035927045168,0.953042747261226,0.9450112024547572
8.172,9.445281882242094,0.39844072180374523,0.4,-9.832862305195884e-07,1.8619157047946362,0.9957019020617279,0.9404037825235096,0.9530429610537975,0.9450114160641446
8.174,9.44525303803335,0.3984443930509496,0.4,-6.193184374823783e-07,1.8619168875517307,0.9957020085696929,0.9404039830974541,0.9530431878175812,0.9450116423187239
8.176,9.445237280292837,0.3984482927703823,0.4,-2.562691002942325e-07,1.8619178780859227,0.995702118879713,0.9404041943626062,0.9530434274793087,0.94501188114583
8.178,9.445234574998585,0.3984524197182464,0.4,1.0580863272077298e-07,1.8619186768043618,0.9957022329603564,0.9404044162537318,0.9530436799639148,0.9450121324710463
8.18,9.445244886220651,0.39845677261940216,0.4,4.6686191246532765e-07,1.8619192841434629,0.9957023507796711,0.9404046487041197,0.9530439451945543,0.9450123962182203
8.182,9.445268176132021,0.39846135016765377,0.4,8.268381963312252e-07,1.8619197005687553,0.9957024723051945,0.9404048916455975,0.9530442230926189,0.9450126723094809
8.184,9.44530440501977,0.39846615102603467,0.4,1.185685255391061e-06,1.8619199265747264,0.9957025975039587,0.9404051450085464,0.9530445135777552,0.9450129606652562
8.186,9.445353531296488,0.3984711738271002,0.4,1.5433511815263126e-06,1.8619199626846605,0.9957027263424975,0.9404054087219167,0.9530448165678821,0.9450132612042903
8.188,9.44541551151195,0.39847641717322335,0.4,1.8997843944813616e-06,1.8619198094504732,0.9957028587868544,0.9404056827132431,0.9530451319792088,0.9450135738436618
8.19,9.44549030036505,0.39848187963689474,0.4,2.2549336488504675e-06,1.8619194674525417,0.9957029948025887,0.9404059669086604,0.9530454597262529,0.9450138984988011
8.192,9.445577850715976,0.39848755976102457,0.4,2.6087480409937864e-06,1.8619189372995297,0.9957031343547834,0.94040626123292,0.9530457997218592,0.9450142350835091
8.194,9.445678113598643,0.3984934560592514,0.4,2.961177015878555e-06,1.8619182196282076,0.9957032774080529,0.9404065656094054,0.9530461518772178,0.9450145835099758
8.196,9.445791038233358,0.39849956701625044,0.4,3.3121703738502367e-06,1.8619173151032702,0.9957034239265486,0.9404068799601482,0.9530465161018831,0.945014943688798
8.198,9.44591657203974,0.39850589108804907,0.4,3.6616782773303974e-06,1.8619162244171488,0.995703573873969,0.9404072042058452,0.9530468923037928,0.9450153155289989
8.2,9.446054660649873,0.3985124267023434,0.4,4.009651257436639e-06,1.861914948289819,0.995703727213564,0.9404075382658752,0.9530472803892879,0.9450156989380472
8.202,9.446205247921695,0.39851917225882033,0.4,4.356040220532359e-06,1.8619134874686045,0.9957038839081458,0.9404078820583144,0.9530476802631305,0.945016093821876
8.204,9.446368275952619,0.3985261261294816,0.4,4.700796454695794e-06,1.8619118427279757,0.9957040439200939,0.940408235499955,0.9530480918285249,0.945016500084902
8.206,9.446543685093408,0.3985332866589702,0.4,5.043871636115015e-06,1.8619100148693475,0.9957042072113638,0.9404085985063213,0.9530485149871372,0.9450169176300456
8.208,9.446731413962237,0.3985406521649035,0.4,5.385217835405919e-06,1.8619080047208667,0.9957043737434951,0.9404089709916874,0.9530489496391146,0.9450173463587507
8.21,9.446931399459023,0.3985482209382055,0.4,5.724787523848782e-06,1.8619058131372033,0.9957045434776187,0.9404093528690946,0.9530493956831063,0.9450177861710043
8.212,9.44714357677995,0.39855599124344526,0.4,6.06253357954874e-06,1.8619034409993318,0.9957047163744644,0.9404097440503683,0.9530498530162836,0.9450182369653566
8.214,9.447367879432234,0.39856396131917704,0.4,6.398409293516419e-06,1.8619008892143105,0.9957048923943699,0.9404101444461368,0.9530503215343606,0.945018698638942
8.216,9.447604239249081,0.3985721293782829,0.4,6.732368375665143e-06,1.861898158715057,0.9957050714972873,0.9404105539658483,0.9530508011316149,0.9450191710874987
8.218,9.447852586404888,0.3985804936083208,0.4,7.064364960731489e-06,1.8618952504601216,0.9957052536427924,0.9404109725177897,0.953051291700908,0.9450196542053904
8.22,9.44811284943064,0.3985890521718719,0.4,7.39435361410961e-06,1.8618921654334528,0.9957054387900921,0.940411400009104,0.9530517931337079,0.9450201478856259
8.222,9.448384955229505,0.3985978032068946,0.4,7.722289337605927e-06,1.8618889046441633,0.9957056268980317,0.9404118363458085,0.9530523053201082,0.9450206520198813
8.224,9.448668829092668,0.3986067448270779,0.4,8.04812757511072e-06,1.8618854691262894,0.9957058179251049,0.9404122814328141,0.953052828148851,0.9450211664985199
8.226,9.448964394715329,0.398615875122199,0.4,8.371824218183487e-06,1.8618818599385494,0.9957060118294603,0.940412735173943,0.9530533615073482,0.9450216912106143
8.228,9.449271574212924,0.39862519215848524,0.4,8.69333561155632e-06,1.8618780781640951,0.9957062085689103,0.9404131974719475,0.9530539052817029,0.9450222260439681
8.23,9.449590288137543,0.3986346939789752,0.4,9.012618558552338e-06,1.861874124910264,0.9957064081009392,0.9404136682285293,0.9530544593567309,0.9450227708851366
8.232,9.449920455494523,0.3986443786038852,0.4,9.329630326415812e-06,1.861870001308324,0.9957066103827118,0.9404141473443576,0.9530550236159842,0.945023325619449
8.234,9.45026199375926,0.39865424403097643,0.4,9.644328651560235e-06,1.8618657085132193,0.9957068153710806,0.9404146347190885,0.9530555979417705,0.9450238901310297
8.236,9.450614818894175,0.3986642882359251,0.4,9.956671744725555e-06,1.8618612477033065,0.9957070230225957,0.9404151302513841,0.9530561822151786,0.9450244643028213
8.238,9.450978845365896,0.39867450917269615,0.4,1.0266618296050819e-05,1.8618566200800946,0.9957072332935121,0.9404156338389318,0.9530567763160981,0.9450250480166057
8.24,9.451353986162596,0.39868490477391705,0.4,1.0574127480059236e-05,1.8618518268679767,0.995707446139798,0.9404161453784633,0.953057380123243,0.9450256411530268
8.242,9.451740152811526,0.39869547295125524,0.4,1.0879158960552236e-05,1.8618468693139623,0.995707661517144,0.9404166647657739,0.9530579935141746,0.9450262435916124
8.244,9.452137255396712,0.3987062115957972,0.4,1.1181672895417318e-05,1.861841748687403,0.9957078793809708,0.9404171918957426,0.9530586163653239,0.945026855210797
8.246,9.452545202576827,0.3987171185784305,0.4,1.1481629941346525e-05,1.861836466279718,0.9957080996864384,0.940417726662351,0.953059248552014,0.9450274758879443
8.248,9.452963901603237,0.3987281917502253,0.4,1.1778991258462521e-05,1.8618310234041144,0.995708322388453,0.9404182689587036,0.9530598899484839,0.9450281054993697
8.25,9.453393258338199,0.39873942894282255,0.4,1.2073718514858337e-05,1.861825421395308,0.9957085474416776,0.9404188186770466,0.9530605404279109,0.9450287439203626
8.252,9.45383317727323,0.39875082796881883,0.4,1.2365773891042684e-05,1.8618196616092373,0.9957087748005394,0.9404193757087888,0.9530611998624339,0.9450293910252106
8.254,9.45428356154764,0.39876238662215524,0.4,1.2655120084296568e-05,1.8618137454227772,0.9957090044192377,0.9404199399445204,0.9530618681231765,0.9450300466872203
8.256,9.454744312967202,0.3987741026785102,0.4,1.2941720312938599e-05,1.8618076742334497,0.9957092362517539,0.9404205112740344,0.9530625450802712,0.9450307107787425
8.258,9.455215332022991,0.3987859738956905,0.4,1.3225538320495739e-05,1.861801449459132,0.9957094702518589,0.9404210895863448,0.9530632306028813,0.9450313831711935
8.26,9.455696517910367,0.39879799801402505,0.4,1.3506538379785519e-05,1.8617950725377619,0.9957097063731215,0.9404216747697082,0.9530639245592257,0.9450320637350795
8.262,9.456187768548094,0.398810172756762,0.4,1.3784685296901946e-05,1.8617885449270404,0.9957099445689186,0.940422266711643,0.953064626816602,0.9450327523400192
8.264,9.456688980597617,0.3988224958304647,0.4,1.4059944415110911e-05,1.8617818681041325,0.9957101847924413,0.9404228652989498,0.9530653372414094,0.9450334488547665
8.266,9.457200049482463,0.39883496492541065,0.4,1.4332281618652158e-05,1.8617750435653648,0.9957104269967058,0.9404234704177322,0.9530660556991741,0.9450341531472354
8.268,9.457720869407783,0.39884757771599155,0.4,1.4601663336445564e-05,1.8617680728259225,0.9957106711345605,0.9404240819534166,0.9530667820545717,0.9450348650845225
8.27,9.458251333380034,0.3988603318611148,0.4,1.4868056545705507e-05,1.861760957419543,0.9957109171586943,0.9404246997907721,0.9530675161714509,0.94503558453293
8.272,9.458791333226767,0.3988732250046062,0.4,1.5131428775460986e-05,1.8617536988982066,0.9957111650216468,0.9404253238139316,0.9530682579128587,0.9450363113579897
8.274,9.459340759616566,0.39888625477561246,0.4,1.539174810997898e-05,1.861746298831827,0.9957114146758154,0.940425953906412,0.9530690071410632,0.9450370454244874
8.276,9.459899502079095,0.3988994187890082,0.4,1.5648983192096497e-05,1.8617387588079377,0.9957116660734644,0.9404265899511344,0.9530697637175777,0.9450377865964847
8.278,9.460467449025261,0.3989127146457994,0.4,1.5903103226453952e-05,1.8617310804313798,0.9957119191667331,0.9404272318304447,0.9530705275031853,0.9450385347373444
8.28,9.461044487767495,0.3989261399335325,0.4,1.61540779826359e-05,1.861723265323984,0.9957121739076448,0.9404278794261345,0.9530712983579624,0.945039289709753
8.282,9.461630504540153,0.39893969222670084,0.4,1.6401877798216033e-05,1.8617153151242523,0.9957124302481154,0.9404285326194604,0.9530720761413032,0.9450400513757451
8.284,9.462225384520009,0.3989533690871532,0.4,1.6646473581704586e-05,1.8617072314870398,0.995712688139961,0.9404291912911656,0.9530728607119432,0.9450408195967263
8.286,9.462829011846862,0.3989671680645047,0.4,1.6887836815402002e-05,1.8616990160832323,0.9957129475349076,0.9404298553215008,0.9530736519279845,0.9450415942334983
8.288,9.46344126964425,0.3989810866965452,0.4,1.7125939558156424e-05,1.861690670599424,0.9957132083845985,0.9404305245902431,0.9530744496469185,0.9450423751462813
8.29,9.464062040040236,0.3989951225096513,0.4,1.7360754448022965e-05,1.8616821967375914,0.9957134706406034,0.9404311989767181,0.9530752537256517,0.9450431621947387
8.292,9.464691204188327,0.3990092730191971,0.4,1.7592254704829778e-05,1.8616735962147692,0.995713734254427,0.9404318783598196,0.9530760640205284,0.9450439552380003
8.294,9.46532864228845,0.39902353572996685,0.4,1.7820414132644687e-05,1.861664870762722,0.9957139991775158,0.9404325626180303,0.9530768803873554,0.9450447541346866
8.296,9.46597423360803,0.3990379081365673,0.4,1.804520712214715e-05,1.8616560221276155,0.995714265361269,0.940433251629443,0.9530777026814276,0.9450455587429323
8.298,9.46662785650315,0.39905238772383866,0.4,1.8266608652903866e-05,1.861647052069688,0.9957145327570441,0.9404339452717795,0.9530785307575493,0.9450463689204099
8.3,9.46728938843979,0.3990669719672717,0.4,1.848459429554553e-05,1.8616379623629158,0.9957148013161684,0.9404346434224136,0.9530793644700621,0.9450471845243544
8.302,9.467958706015143,0.39908165833341686,0.4,1.869914021384895e-05,1.8616287547946855,0.995715070989944,0.9404353459583888,0.9530802036728657,0.9450480054115857
8.304,9.468635684979006,0.39909644428030083,0.4,1.8910223166722176e-05,1.8616194311654568,0.9957153417296584,0.9404360527564414,0.9530810482194442,0.9450488314385338
8.306,9.469320200255234,0.39911132725783904,0.4,1.9117820510090752e-05,1.8616099932884305,0.9957156134865913,0.9404367636930185,0.9530818979628897,0.9450496624612613
8.308,9.470012125963276,0.39912630470824983,0.4,1.932191019869021e-05,1.8616004429892132,0.9957158862120234,0.9404374786443003,0.9530827527559258,0.9450504983354878
8.31,9.470711335439745,0.39914137406646877,0.4,1.9522470787758703e-05,1.8615907821054793,0.9957161598572456,0.9404381974862203,0.9530836124509335,0.9450513389166142
8.312,9.471417701260084,0.3991565327605621,0.4,1.9719481434634717e-05,1.8615810124866363,0.9957164343735646,0.9404389200944843,0.9530844768999733,0.9450521840597444
8.314,9.47213109526026,0.3991717782121398,0.4,1.9912921900257765e-05,1.861571135993486,0.9957167097123134,0.9404396463445927,0.953085345954811,0.9450530336197115
8.316,9.472851388558514,0.399187107836771,0.4,2.0102772550571013e-05,1.8615611544978865,0.9957169858248576,0.9404403761118583,0.95308621946694,0.9450538874510989
8.318,9.473578451577175,0.39920251904439524,0.4,2.0289014357828523e-05,1.861551069882414,0.9957172626626052,0.9404411092714299,0.9530870972876074,0.9450547454082662
8.32,9.47431215406451,0.39921800923973705,0.4,2.047162890180585e-05,1.8615408840400225,0.9957175401770125,0.9404418456983088,0.953087979267836,0.9450556073453706
8.322,9.4750523651166,0.3992335758227178,0.4,2.0650598370912505e-05,1.8615305988737039,0.9957178183195939,0.9404425852673722,0.9530888652584496,0.9450564731163922
8.324,9.475798953199284,0.3992492161888689,0.4,2.0825905563210242e-05,1.861520216296149,0.9957180970419279,0.940443327853391,0.9530897551100964,0.9450573425751557
8.326,9.476551786170123,0.39926492772974176,0.4,2.099753388733264e-05,1.8615097382294057,0.9957183762956671,0.9404440733310513,0.9530906486732726,0.9450582155753554
8.328,9.477310731300383,0.399280707833321,0.4,2.116546736331024e-05,1.8614991666045384,0.9957186560325435,0.940444821574973,0.9530915457983464,0.9450590919705768
8.33,9.478075655297076,0.39929655388443414,0.4,2.1329690623299233e-05,1.8614885033612878,0.9957189362043789,0.940445572459732,0.9530924463355822,0.9450599716143218
8.332,9.478846424324994,0.39931246326516207,0.4,2.149018891221305e-05,1.8614777504477287,0.9957192167630904,0.9404463258598772,0.9530933501351635,0.94506085436003
8.334,9.479622904028787,0.39932843335524704,0.4,2.1646948088259504e-05,1.8614669098199295,0.9957194976606987,0.9404470816499523,0.953094257047217,0.9450617400611028
8.336,9.480404959555045,0.3993444615325028,0.4,2.179995462338251e-05,1.8614559834416105,0.9957197788493359,0.940447839704515,0.953095166921835,0.945062628570926
8.338,9.481192455574398,0.39936054517322117,0.4,2.194919560360661e-05,1.8614449732838028,0.9957200602812535,0.9404485998981565,0.9530960796091009,0.9450635197428936
8.34,9.481985256303636,0.39937668165257934,0.4,2.2094658729288932e-05,1.8614338813245066,0.9957203419088283,0.9404493621055212,0.953096994959111,0.9450644134304291
8.342,9.482783225527818,0.399392868345044,0.4,2.2236332315273737e-05,1.8614227095483513,0.995720623684571,0.9404501262013261,0.9530979128219983,0.9450653094870101
8.344,9.483586226622398,0.3994091026247789,0.4,2.237420529095396e-05,1.861411459946255,0.995720905561134,0.9404508920603801,0.9530988330479548,0.9450662077661891
8.346,9.484394122575356,0.3994253818660458,0.4,2.2508267200238032e-05,1.8614001345150817,0.9957211874913173,0.9404516595576039,0.9530997554872567,0.9450671081216179
8.348,9.485206776009306,0.39944170344360835,0.4,2.2638508201421642e-05,1.861388735257305,0.9957214694280759,0.9404524285680484,0.9531006799902847,0.9450680104070687
8.35,9.486024049203616,0.3994580647331327,0.4,2.2764919066966494e-05,1.8613772641806656,0.9957217513245286,0.9404531989669146,0.9531016064075496,0.9450689144764574
8.352,9.486845804116522,0.39947446311158874,0.4,2.2887491183185772e-05,1.861365723297832,0.9957220331339633,0.9404539706295717,0.9531025345897131,0.9450698201838653
8.354,9.487671902407198,0.3994908959576463,0.4,2.3006216549834792e-05,1.861354114626064,0.9957223148098446,0.9404547434315776,0.9531034643876114,0.9450707273835617
8.356,9.488502205457854,0.3995073606520749,0.4,2.312108777961078e-05,1.8613424401868726,0.995722596305821,0.9404555172486961,0.9531043956522777,0.9450716359300259
8.358,9.489336574395775,0.3995238545781389,0.4,2.323209809755821e-05,1.8613307020056844,0.9957228775757316,0.9404562919569167,0.9531053282349651,0.9450725456779687
8.36,9.490174870115366,0.3995403751219913,0.4,2.3339241340382864e-05,1.8613189021115026,0.9957231585736128,0.9404570674324725,0.9531062619871679,0.9450734564823555
8.362,9.491016953300143,0.3995569196730671,0.4,2.344251195567417e-05,1.861307042536574,0.9957234392537063,0.9404578435518596,0.953107196760645,0.9450743681984265
8.364,9.491862684444726,0.39957348562447426,0.4,2.354190500103502e-05,1.8612951253160508,0.9957237195704631,0.9404586201918549,0.9531081324074417,0.9450752806817192
8.366,9.492711923876769,0.39959007037338357,0.4,2.3637416143121353e-05,1.8612831524876579,0.995723999478553,0.9404593972295344,0.9531090687799114,0.9450761937880902
8.368,9.493564531778878,0.3996066713214161,0.4,2.372904165659108e-05,1.8612711260913604,0.9957242789328693,0.9404601745422918,0.9531100057307381,0.9450771073737354
8.37,9.494420368210472,0.3996232858750299,0.4,2.3816778422961605e-05,1.8612590481690299,0.9957245578885362,0.9404609520078561,0.9531109431129573,0.9450780212952125
8.372,9.495279293129608,0.3996399114459035,0.4,2.3900623929378894e-05,1.8612469207641131,0.9957248363009149,0.94046172950431,0.9531118807799793,0.9450789354094613
8.374,9.496141166414763,0.39965654545131934,0.4,2.3980576267295927e-05,1.861234745921303,0.9957251141256104,0.9404625069101076,0.9531128185856084,0.9450798495738256
8.376,9.497005847886562,0.39967318531454266,0.4,2.4056634131062786e-05,1.8612225256862085,0.9957253913184768,0.9404632841040919,0.9531137563840668,0.9450807636460729
8.378,9.497873197329458,0.3996898284652015,0.4,2.412879681642838e-05,1.8612102621050266,0.995725667835624,0.9404640609655122,0.9531146940300136,0.9450816774844152
8.38,9.498743074513353,0.39970647233966283,0.4,2.419706421895325e-05,1.8611979572242165,0.9957259436334241,0.9404648373740424,0.9531156313785677,0.9450825909475308
8.382,9.499615339215156,0.39972311438140573,0.4,2.4261436832335746e-05,1.8611856130901738,0.9957262186685178,0.9404656132097977,0.9531165682853275,0.9450835038945835
8.384,9.500489851240296,0.3997397520413956,0.4,2.4321915746650757e-05,1.8611732317489071,0.9957264928978192,0.940466388353352,0.9531175046063928,0.9450844161852436
8.386,9.501366470444149,0.3997563827784523,0.4,2.4378502646501664e-05,1.8611608152457138,0.995726766278522,0.940467162685754,0.953118440198384,0.9450853276797071
8.388,9.502245056753406,0.3997730040596189,0.4,2.4431199809086886e-05,1.861148365624861,0.9957270387681061,0.9404679360885457,0.9531193749184644,0.9450862382387166
8.39,9.50312547018738,0.3997896133605276,0.4,2.448001010218032e-05,1.8611358849292647,0.9957273103243434,0.940468708443779,0.9531203086243594,0.9450871477235809
8.392,9.504007570879217,0.3998062081657613,0.4,2.452493698202709e-05,1.861123375200172,0.9957275809053016,0.9404694796340298,0.9531212411743769,0.9450880559961942
8.394,9.504891219097052,0.3998227859692163,0.4,2.4565984491155224e-05,1.8611108384768438,0.9957278504693519,0.9404702495424183,0.9531221724274272,0.9450889629190555
8.396,9.505776275265067,0.39983934427445933,0.4,2.4603157256102974e-05,1.861098276796242,0.995728118975174,0.9404710180526227,0.953123102243044,0.9450898683552896
8.398,9.506662599984478,0.3998558805950839,0.4,2.4636460485063298e-05,1.861085692192714,0.9957283863817605,0.9404717850488961,0.9531240304814023,0.9450907721686637
8.4,9.50755005405443,0.39987239245506273,0.4,2.4665899965445664e-05,1.8610730866976821,0.9957286526484236,0.9404725504160825,0.953124957003339,0.9450916742236078
8.402,9.5084384984928,0.39988887738910067,0.4,2.469148206135576e-05,1.861060462339335,0.9957289177347991,0.9404733140396327,0.9531258816703729,0.945092574385234
8.404,9.509327794556919,0.39990533294298025,0.4,2.4713213710993847e-05,1.8610478211423171,0.9957291816008522,0.9404740758056206,0.9531268043447224,0.9450934725193535
8.406,9.510217803764183,0.39992175667390845,0.4,2.4731102423972333e-05,1.8610351651274255,0.9957294442068836,0.9404748356007576,0.9531277248893261,0.9450943684924973
8.408,9.511108387912579,0.39993814615085943,0.4,2.474515627855315e-05,1.8610224963113047,0.9957297055135325,0.9404755933124093,0.9531286431678598,0.9450952621719324
8.41,9.511999409101103,0.39995449895491453,0.4,2.4755383918805827e-05,1.8610098167061437,0.9957299654817827,0.9404763488286094,0.9531295590447575,0.9450961534256809
8.412,9.512890729750083,0.39997081267959816,0.4,2.476179455168646e-05,1.8609971283193767,0.9957302240729673,0.940477102038076,0.9531304723852274,0.9450970421225378
8.414,9.513782212621381,0.39998708493121354,0.4,2.4764397944038774e-05,1.860984433153385,0.9957304812487736,0.9404778528302258,0.9531313830552727,0.9450979281320889
8.416,9.514673720838497,0.40000331332917427,0.4,2.4763204419517487e-05,1.8609717332052,0.995730736971248,0.9404786010951892,0.9531322909217074,0.9450988113247282
8.418,9.51556511790656,0.4000194955063305,0.4,2.4758224855435113e-05,1.8609590304662105,0.9957309912027991,0.9404793467238248,0.9531331958521762,0.9450996915716751
8.42,9.516456267732197,0.400035629109298,0.4,2.4749470679532526e-05,1.8609463269218696,0.9957312439062045,0.9404800896077338,0.9531340977151709,0.945100568744992
8.422,9.517347034643297,0.40005171179877697,0.4,2.4736953866674024e-05,1.8609336245514059,0.9957314950446133,0.9404808296392742,0.9531349963800484,0.9451014427176008
8.424,9.518237283408634,0.4000677412498735,0.4,2.4720686935468005e-05,1.8609209253275358,0.995731744581551,0.9404815667115749,0.9531358917170482,0.9451023133632999
8.426,9.519126879257398,0.40008371515241586,0.4,2.470068294481351e-05,1.8609082312161782,0.9957319924809251,0.9404823007185502,0.9531367835973101,0.9451031805567817
8.428,9.52001568789856,0.4000996312112668,0.4,2.467695549037354e-05,1.860895544176172,0.9957322387070269,0.9404830315549123,0.9531376718928896,0.9451040441736468
8.43,9.520903575540153,0.40011548714663386,0.4,2.4649518700976086e-05,1.8608828661589945,0.9957324832245372,0.940483759116186,0.9531385564767757,0.9451049040904225
8.432,9.521790408908386,0.4001312806943762,0.4,2.4618387234943242e-05,1.8608701991084844,0.9957327259985307,0.9404844832987219,0.9531394372229083,0.9451057601845781
8.434,9.522676055266635,0.40014700960630795,0.4,2.458357627634964e-05,1.860857544960565,0.9957329669944771,0.9404852039997087,0.9531403140061926,0.9451066123345397
8.436,9.523560382434322,0.4001626716504986,0.4,2.4545101531210325e-05,1.8608449056429721,0.995733206178249,0.9404859211171879,0.953141186702517,0.9451074604197073
8.438,9.524443258805617,0.40017826461156936,0.4,2.450297922359973e-05,1.860832283074981,0.9957334435161227,0.9404866345500646,0.953142055188768,0.9451083043204688
8.44,9.52532455336802,0.4001937862909872,0.4,2.445722609170173e-05,1.8608196791671396,0.9957336789747828,0.9404873441981224,0.9531429193428468,0.9451091439182167
8.442,9.5262041357208,0.4002092345073539,0.4,2.4407859383791823e-05,1.8608070958210026,0.9957339125213257,0.940488049962034,0.9531437790436837,0.9451099790953618
8.444,9.527081876093288,0.4002246070966953,0.4,2.4354896854152763e-05,1.8607945349288666,0.9957341441232632,0.9404887517433745,0.9531446341712548,0.9451108097353486
8.446,9.527957645363012,0.40023990191273984,0.4,2.4298356758923537e-05,1.8607819983735105,0.9957343737485257,0.9404894494446334,0.953145484606596,0.94511163572267
8.448,9.528831315073694,0.40025511682720316,0.4,2.423825785188309e-05,1.8607694880279366,0.9957346013654654,0.9404901429692263,0.9531463302318184,0.9451124569428808
8.45,9.52970275745308,0.40027024973006053,0.4,2.4174619380169904e-05,1.8607570057551164,0.9957348269428603,0.9404908322215065,0.9531471709301227,0.945113273282613
8.452,9.530571845430636,0.4002852985298216,0.4,2.4107461079937297e-05,1.8607445534077358,0.9957350504499163,0.9404915171067777,0.9531480065858143,0.9451140846295887
8.454,9.531438452655062,0.4003002611537979,0.4,2.4036803171946446e-05,1.8607321328279451,0.9957352718562709,0.9404921975313038,0.953148837084317,0.9451148908726348
8.456,9.532302453511656,0.40031513554836895,0.4,2.3962666357097087e-05,1.8607197458471134,0.9957354911319963,0.9404928734023212,0.9531496623121873,0.9451156919016959
8.458,9.533163723139534,0.4003299196792433,0.4,2.388507181189696e-05,1.8607073942855814,0.995735708247601,0.940493544628049,0.9531504821571273,0.9451164876078468
8.46,9.53402213744865,0.40034461153171724,0.4,2.3804041183871446e-05,1.8606950799524204,0.9957359231740349,0.9404942111177006,0.953151296508,0.9451172778833072
8.462,9.534877573136683,0.400359209110928,0.4,2.3719596586913505e-05,1.860682804645193,0.99573613588269,0.9404948727814942,0.9531521052548418,0.9451180626214545
8.464,9.53572990770573,0.4003737104421041,0.4,2.3631760596574914e-05,1.8606705701497168,0.995736346345404,0.9404955295306623,0.9531529082888746,0.9451188417168338
8.466,9.536579019478848,0.40038811357081383,0.4,2.3540556245300636e-05,1.8606583782398305,0.9957365545344621,0.9404961812774628,0.9531537055025205,0.9451196150651735
8.468,9.537424787616423,0.4004024165632053,0.4,2.3446007017605293e-05,1.860646230677163,0.9957367604226008,0.9404968279351893,0.9531544967894136,0.9451203825633959
8.47,9.538267092132337,0.4004166175062473,0.4,2.3348136845195024e-05,1.860634129210906,0.9957369639830086,0.94049746941818,0.9531552820444124,0.9451211441096292
8.472,9.53910581390999,0.40043071450796436,0.4,2.324697010203376e-05,1.860622075577588,0.9957371651893294,0.9404981056418277,0.9531560611636122,0.9451218996032192
8.474,9.539940834718132,0.40044470569766716,0.4,2.3142531599355054e-05,1.8606100715008531,0.9957373640156653,0.9404987365225903,0.9531568340443576,0.945122648944742
8.476,9.54077203722652,0.40045858922618016,0.4,2.3034846580622143e-05,1.8605981186912415,0.9957375604365765,0.940499361977998,0.9531576005852529,0.9451233920360128
8.478,9.541599305021366,0.4004723632660644,0.4,2.2923940716434516e-05,1.860586218845974,0.9957377544270852,0.9404999819266642,0.9531583606861752,0.9451241287800997
8.48,9.54242252262065,0.4004860260118388,0.4,2.280984009938373e-05,1.860574373648736,0.9957379459626778,0.9405005962882933,0.9531591142482849,0.9451248590813325
8.482,9.543241575489187,0.4004995756801934,0.4,2.2692571238859413e-05,1.860562584769472,0.9957381350193054,0.9405012049836899,0.9531598611740371,0.9451255828453143
8.484,9.544056350053568,0.40051301051020133,0.4,2.2572161055804635e-05,1.860550853864173,0.9957383215733858,0.9405018079347672,0.9531606013671916,0.9451262999789317
8.486,9.544866733716859,0.4005263287635277,0.4,2.244863687742451e-05,1.8605391825746762,0.995738505601807,0.9405024050645552,0.9531613347328253,0.9451270103903645
8.488,9.545672614873137,0.4005395287246305,0.4,2.2322026431845913e-05,1.8605275725284605,0.9957386870819265,0.9405029962972083,0.9531620611773407,0.9451277139890965
8.49,9.546473882921836,0.40055260870096154,0.4,2.2192357842730996e-05,1.8605160253384525,0.9957388659915736,0.9405035815580137,0.9531627806084767,0.9451284106859232
8.492,9.547270428281871,0.40056556702316115,0.4,2.2059659623845928e-05,1.8605045426028264,0.9957390423090524,0.9405041607734,0.9531634929353194,0.9451291003929646
8.494,9.548062142405595,0.4005784020452496,0.4,2.192396067358411e-05,1.860493125904816,0.9957392160131407,0.9405047338709422,0.9531641980683105,0.945129783023671
8.496,9.548848917792546,0.4005911121448127,0.4,2.178529026944563e-05,1.8604817768125237,0.9957393870830934,0.9405053007793713,0.9531648959192575,0.9451304584928338
8.498,9.54963064800299,0.4006036957231866,0.4,2.1643678062475447e-05,1.8604704968787333,0.9957395554986425,0.9405058614285805,0.9531655864013421,0.945131126716594
8.5,9.550407227671272,0.40061615120563454,0.4,2.1499154071657784e-05,1.8604592876407313,0.995739721239998,0.9405064157496315,0.9531662694291303,0.9451317876124502
8.502,9.551178552518959,0.40062847704152277,0.4,2.1351748678271826e-05,1.8604481506201227,0.9957398842878508,0.9405069636747625,0.9531669449185803,0.9451324410992675
8.504,9.551944519367778,0.40064067170448986,0.4,2.1201492620206382e-05,1.860437087322657,0.9957400446233716,0.9405075051373932,0.9531676127870514,0.945133087097285
8.506,9.552705026152356,0.4006527336926138,0.4,2.104841698623578e-05,1.8604260992380537,0.9957402022282134,0.9405080400721326,0.953168272953312,0.9451337255281244
8.508,9.55345997193274,0.4006646615285718,0.4,2.0892553210259228e-05,1.860415187839833,0.9957403570845111,0.940508568414784,0.9531689253375475,0.9451343563147963
8.51,9.554209256906733,0.4006764537598001,0.4,2.0733933065501578e-05,1.8604043545851474,0.9957405091748829,0.9405090901023507,0.9531695698613681,0.9451349793817087
8.512,9.554952782421983,0.4006881089586468,0.4,2.0572588658680166e-05,1.8603936009146185,0.9957406584824314,0.9405096050730429,0.9531702064478172,0.9451355946546739
8.514,9.555690450987901,0.4006996257225197,0.4,2.040855242413557e-05,1.860382928252176,0.995740804990743,0.940510113266282,0.9531708350213776,0.9451362020609145
8.516,9.556422166287343,0.4007110026740335,0.4,2.0241857117928493e-05,1.8603723380049002,0.9957409486838897,0.9405106146227061,0.9531714555079782,0.9451368015290713
8.518,9.55714783318808,0.4007222384611471,0.4,2.0072535811905204e-05,1.8603618315628667,0.9957410895464284,0.9405111090841758,0.9531720678350024,0.9451373929892085
8.52,9.557867357754075,0.4007333317573032,0.4,1.9900621887730042e-05,1.8603514102989955,0.9957412275634031,0.9405115965937783,0.9531726719312936,0.9451379763728215
8.522,9.558580647256505,0.4007442812615584,0.4,1.9726149030886726e-05,1.8603410755689045,0.995741362720343,0.9405120770958325,0.9531732677271617,0.9451385516128407
8.524,9.559287610184612,0.40075508569871093,0.4,1.9549151224651805e-05,1.8603308287107607,0.9957414950032633,0.9405125505358924,0.9531738551543885,0.9451391186436381
8.526,9.5599881562563,0.4007657438194252,0.4,1.9369662744036924e-05,1.860320671045143,0.9957416243986672,0.9405130168607538,0.9531744341462355,0.9451396774010342
8.528,9.560682196428534,0.40077625440034903,0.4,1.9187718149705506e-05,1.8603106038749007,0.995741750893544,0.9405134760184558,0.9531750046374471,0.945140227822301
8.53,9.561369642907518,0.4007866162442303,0.4,1.9003352281861327e-05,1.8603006284850183,0.9957418744753695,0.940513927958286,0.9531755665642577,0.9451407698461685
8.532,9.56205040915864,0.40079682818002527,0.4,1.881660025411134e-05,1.860290746142485,0.9957419951321063,0.9405143726307841,0.9531761198643962,0.9451413034128284
8.534,9.562724409916203,0.4008068890630073,0.4,1.8627497447305132e-05,1.8602809580961646,0.995742112852204,0.9405148099877451,0.9531766644770908,0.9451418284639397
8.536,9.563391561192942,0.400816797774866,0.4,1.8436079503349248e-05,1.8602712655766693,0.9957422276245979,0.9405152399822223,0.9531772003430735,0.9451423449426318
8.538,9.564051780289308,0.4008265532238055,0.4,1.8242382318998928e-05,1.8602616697962389,0.9957423394387099,0.9405156625685318,0.9531777274045855,0.9451428527935101
8.54,9.564704985802525,0.40083615434463826,0.4,1.8046442039629757e-05,1.8602521719486202,0.9957424482844476,0.9405160777022534,0.9531782456053799,0.9451433519626583
8.542,9.565351097635434,0.40084560009887277,0.4,1.7848295052986173e-05,1.86024277320895,0.9957425541522039,0.9405164853402348,0.9531787548907266,0.9451438423976427
8.544,9.565990037005106,0.400854889474798,0.4,1.7647977982912887e-05,1.8602334747336449,0.9957426570328565,0.9405168854405931,0.9531792552074158,0.9451443240475155
8.546,9.566621726451219,0.40086402148756417,0.4,1.7445527683066073e-05,1.8602242776602893,0.9957427569177677,0.9405172779627182,0.9531797465037612,0.9451447968628185
8.548,9.567246089844234,0.4008729951792569,0.4,1.724098123060671e-05,1.86021518310753,0.9957428537987839,0.9405176628672743,0.9531802287296041,0.9451452607955846
8.55,9.567863052393312,0.40088180961897013,0.4,1.7034375919879406e-05,1.8602061921749722,0.995742947668234,0.9405180401162013,0.9531807018363149,0.9451457157993419
8.552,9.568472540654021,0.4008904639028721,0.4,1.6825749256073474e-05,1.8601973059430805,0.9957430385189301,0.9405184096727175,0.9531811657767967,0.9451461618291156
8.554,9.569074482535827,0.40089895715426765,0.4,1.6615138948869964e-05,1.8601885254730812,0.9957431263441647,0.94051877150132,0.9531816205054879,0.9451465988414294
8.556,9.569668807309318,0.4009072885236572,0.4,1.64025829060768e-05,1.8601798518068684,0.9957432111377122,0.9405191255677877,0.9531820659783649,0.9451470267943095
8.558,9.570255445613242,0.40091545718879035,0.4,1.6188119227248556e-05,1.8601712859669144,0.9957432928938262,0.9405194718391807,0.9531825021529421,0.9451474456472838
8.56,9.570834329461283,0.4009234623547153,0.4,1.5971786197297738e-05,1.8601628289561822,0.9957433716072396,0.9405198102838422,0.9531829289882764,0.9451478553613859
8.562,9.571405392248623,0.4009313032538247,0.4,1.5753622280093648e-05,1.8601544817580402,0.9957434472731623,0.9405201408713991,0.9531833464449668,0.9451482558991542
8.564,9.571968568758269,0.4009389791458946,0.4,1.553366611205161e-05,1.8601462453361832,0.9957435198872819,0.9405204635727629,0.9531837544851571,0.9451486472246351
8.566,9.572523795167148,0.4009464893181239,0.4,1.5311956495715842e-05,1.8601381206345533,0.9957435894457606,0.9405207783601287,0.9531841530725349,0.9451490293033816
8.568,9.573071009051972,0.4009538330851643,0.4,1.5088532393332735e-05,1.8601301085772652,0.9957436559452355,0.9405210852069774,0.9531845421723353,0.9451494021024559
8.57,9.573610149394872,0.4009610097891491,0.4,1.4863432920418022e-05,1.8601222100685357,0.995743719382816,0.9405213840880745,0.9531849217513392,0.9451497655904288
8.572,9.5741411565888,0.4009680187997172,0.4,1.4636697339320294e-05,1.860114425992615,0.9957437797560837,0.9405216749794697,0.9531852917778749,0.9451501197373797
8.574,9.574663972442702,0.4009748595140312,0.4,1.4408365052777229e-05,1.8601067572137213,0.9957438370630901,0.9405219578584971,0.9531856522218176,0.9451504645148973
8.576,9.575178540186446,0.4009815313567945,0.4,1.417847559747143e-05,1.860099204575979,0.9957438913023559,0.9405222327037751,0.9531860030545906,0.9451507998960789
8.578,9.575684804475541,0.4009880337802596,0.4,1.3947068637581635e-05,1.8600917689033598,0.9957439424728681,0.9405224994952044,0.9531863442491626,0.9451511258555296
8.58,9.576182711395601,0.40099436626423623,0.4,1.3714183958332782e-05,1.8600844509996275,0.9957439905740799,0.9405227582139676,0.9531866757800498,0.9451514423693624
8.582,9.576672208466595,0.40100052831609384,0.4,1.3479861459547273e-05,1.8600772516482846,0.9957440356059084,0.9405230088425286,0.9531869976233135,0.9451517494151963
8.584,9.577153244646846,0.4010065194707584,0.4,1.3244141149195038e-05,1.8600701716125236,0.995744077568733,0.940523251364631,0.9531873097565597,0.945152046972156
8.586,9.577625770336816,0.401012339290707,0.4,1.3007063136945244e-05,1.8600632116351794,0.9957441164633936,0.9405234857652967,0.9531876121589382,0.9451523350208703
8.588,9.57808973738265,0.40101798736595756,0.4,1.27686676277224e-05,1.8600563724386885,0.9957441522911887,0.9405237120308233,0.95318790481114,0.9451526135434696
8.59,9.578545099079488,0.40102346331405336,0.4,1.2528994915263088e-05,1.8600496547250447,0.9957441850538735,0.9405239301487838,0.9531881876953973,0.9451528825235858
8.592,9.578991810174545,0.4010287667800453,0.4,1.2288085375680318e-05,1.8600430591757664,0.9957442147536585,0.9405241401080235,0.9531884607954799,0.9451531419463488
8.594,9.579429826869964,0.40103389743646806,0.4,1.2045979461031089e-05,1.8600365864518595,0.9957442413932067,0.9405243418986582,0.9531887240966948,0.9451533917983851
8.596,9.579859106825431,0.4010388549833131,0.4,1.1802717692890543e-05,1.860030237193788,0.9957442649756322,0.9405245355120722,0.9531889775858823,0.945153632067815
8.598,9.580279609160566,0.4010436391479982,0.4,1.1558340655935504e-05,1.8600240120214444,0.9957442855044979,0.9405247209409144,0.9531892212514151,0.94515386274425
8.6,9.580691294457075,0.4010482496853303,0.4,1.1312888991534375e-05,1.860017911534127,0.9957443029838139,0.9405248981790977,0.9531894550831941,0.9451540838187901
8.602,9.58109412476068,0.40105268637746855,0.4,1.1066403391346489e-05,1.8600119363105163,0.9957443174180339,0.9405250672217943,0.9531896790726462,0.9451542952840205
8.604,9.581488063582809,0.4010569490338778,0.4,1.0818924590933782e-05,1.860006086908656,0.9957443288120548,0.9405252280654329,0.9531898932127205,0.9451544971340088
8.606,9.581873075902068,0.4010610374912825,0.4,1.0570493363380625e-05,1.8600003638659384,0.9957443371712129,0.9405253807076963,0.9531900974978859,0.9451546893643002
8.608,9.58224912816547,0.40106495161361555,0.4,1.0321150512929179e-05,1.8599947676990911,0.9957443425012825,0.9405255251475177,0.9531902919241269,0.9451548719719158
8.61,9.58261618828945,0.40106869129196115,0.4,1.007093686862551e-05,1.8599892989041658,0.9957443448084734,0.9405256613850765,0.9531904764889393,0.9451550449553472
8.612,9.582974225660639,0.4010722564444953,0.4,9.819893277979953e-06,1.8599839579565327,0.9957443440994275,0.9405257894217952,0.953190651191327,0.9451552083145526
8.614,9.583323211136415,0.40107564701642273,0.4,9.568060600644508e-06,1.8599787453108756,0.9957443403812186,0.9405259092603351,0.9531908160317976,0.9451553620509532
8.616,9.583663117045228,0.40107886297990814,0.4,9.315479702104121e-06,1.8599736614011924,0.9957443336613467,0.9405260209045925,0.953190971012357,0.9451555061674277
8.618,9.583993917186696,0.4010819043340053,0.4,9.062191447384873e-06,1.8599687066407942,0.9957443239477385,0.9405261243596942,0.9531911161365064,0.9451556406683086
8.62,9.584315586831474,0.4010847711045806,0.4,8.808236694782309e-06,1.8599638814223132,0.9957443112487424,0.9405262196319931,0.9531912514092357,0.9451557655593764
8.622,9.584628102720906,0.40108746334423445,0.4,8.553656289604924e-06,1.8599591861177074,0.9957442955731283,0.9405263067290645,0.9531913768370202,0.9451558808478558
8.624,9.58493144306643,0.4010899811322172,0.4,8.298491057940868e-06,1.8599546210782731,0.995744276930082,0.9405263856596998,0.9531914924278133,0.9451559865424086
8.626,9.585225587548795,0.4010923245743417,0.4,8.042781800442776e-06,1.8599501866346586,0.9957442553292047,0.9405264564339023,0.9531915981910427,0.9451560826531291
8.628,9.585510517317015,0.4010944938028923,0.4,7.786569286134136e-06,1.8599458830968782,0.9957442307805094,0.940526519062883,0.953191694137604,0.9451561691915392
8.63,9.585786214987131,0.40109648897653,0.4,7.529894246239887e-06,1.859941710754334,0.9957442032944182,0.9405265735590539,0.9531917802798547,0.9451562461705814
8.632,9.586052664640732,0.4010983102801936,0.4,7.272797368038339e-06,1.8599376698758348,0.9957441728817592,0.9405266199360237,0.9531918566316091,0.9451563136046127
8.634,9.58630985182327,0.40109995792499775,0.4,7.015319288737069e-06,1.8599337607096242,0.9957441395537643,0.9405266582085919,0.9531919232081301,0.9451563715093997
8.636,9.586557763542139,0.4011014321481252,0.4,6.757500589376079e-06,1.8599299834834062,0.9957441033220644,0.9405266883927428,0.9531919800261244,0.9451564199021101
8.638,9.586796388264553,0.40110273321271844,0.4,6.499381788753385e-06,1.8599263384043756,0.9957440641986894,0.9405267105056406,0.953192027103736,0.9451564588013083
8.64,9.58702571591519,0.4011038614077656,0.4,6.241003337380643e-06,1.859922825659251,0.9957440221960625,0.9405267245656221,0.9531920644605375,0.9451564882269466
8.642,9.587245737873628,0.4011048170479823,0.4,5.982405611464166e-06,1.859919445414312,0.9957439773269984,0.9405267305921919,0.9531920921175254,0.9451565082003599
8.644,9.587456446971556,0.40110560047369187,0.4,5.7236289069141656e-06,1.8599161978154364,0.9957439296046994,0.9405267286060147,0.9531921100971106,0.9451565187442569
8.646,9.587657837489788,0.40110621205070024,0.4,5.464713433385506e-06,1.8599130829881407,0.9957438790427539,0.9405267186289105,0.953192118423113,0.9451565198827142
8.648,9.587849905155037,0.40110665217016844,0.4,5.205699308346222e-06,1.8599101010376276,0.995743825655131,0.9405267006838464,0.9531921171207526,0.9451565116411679
8.65,9.588032647136504,0.40110692124847935,0.4,4.9466265511771e-06,1.859907252048828,0.9957437694561786,0.9405266747949307,0.9531921062166415,0.9451564940464058
8.652,9.588206062042229,0.40110701972710533,0.4,4.687535077305174e-06,1.859904536086455,0.9957437104606206,0.9405266409874066,0.9531920857387778,0.9451564671265607
8.654,9.58837014991525,0.4011069480724666,0.4,4.428464692366337e-06,1.8599019531950525,0.9957436486835521,0.9405265992876439,0.9531920557165352,0.9451564309111008
8.656,9.588524912229545,0.40110670677579174,0.4,4.169455086404728e-06,1.859899503399051,0.995743584140437,0.9405265497231322,0.9531920161806556,0.9451563854308223
8.658,9.588670351885765,0.40110629635297074,0.4,3.9105458281038885e-06,1.8598971867028253,0.9957435168471046,0.9405264923224743,0.9531919671632413,0.9451563307178409
8.66,9.588806473206768,0.40110571734440614,0.4,3.6517763590530122e-06,1.8598950030907546,0.9957434468197466,0.9405264271153785,0.9531919086977448,0.9451562668055833
8.662,9.58893328193293,0.40110497031486214,0.4,3.393185988050673e-06,1.8598929525272834,0.9957433740749122,0.94052635413265,0.9531918408189615,0.9451561937287783
8.664,9.58905078521727,0.4011040558533073,0.4,3.1348138854433437e-06,1.8598910349569888,0.9957432986295063,0.9405262734061849,0.9531917635630197,0.9451561115234481
8.666,9.589158991620362,0.4011029745727577,0.4,2.8766990775007894e-06,1.8598892503046456,0.9957432205007851,0.9405261849689609,0.9531916769673713,0.9451560202268989
8.668,9.589257911105054,0.4011017271101123,0.4,2.618880440831917e-06,1.8598875984752994,0.9957431397063529,0.9405260888550299,0.953191581070783,0.9451559198777117
8.67,9.589347555030972,0.401100314125991,0.4,2.3613966968361543e-06,1.859886079354336,0.9957430562641579,0.9405259850995104,0.9531914759133269,0.9451558105157343
8.672,9.589427936148832,0.4010987363045635,0.4,2.1042864061972447e-06,1.8598846928075583,0.99574297019249,0.940525873738578,0.9531913615363699,0.9451556921820689
8.674,9.589499068594561,0.401096994353379,0.4,1.8475879634154914e-06,1.8598834386812657,0.995742881509975,0.9405257548094581,0.9531912379825643,0.9451555649190646
8.676,9.589560967883221,0.40109508900319085,0.4,1.5913395913807507e-06,1.8598823168023304,0.995742790235574,0.9405256283504173,0.9531911052958387,0.9451554287703081
8.678,9.58961365090272,0.40109302100777955,0.4,1.3355793359891406e-06,1.8598813269782823,0.9957426963885756,0.940525494400754,0.953190963521386,0.9451552837806113
8.68,9.589657135907359,0.4010907911437715,0.4,1.0803450608001366e-06,1.8598804689973947,0.9957425999885966,0.9405253530007903,0.9531908127056543,0.9451551299960033
