Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.682,9.589691442511162,0.4010884002104552,0.4,8.256744417367252e-07,1.859879742628769,0.9957425010555749,0.9405252041918638,0.9531906528963365,0.9451549674637186
8.684,9.58971659168103,0.40108584902959427,0.4,5.716049618316653e-07,1.8598791476224268,0.9957423996097677,0.9405250480163165,0.9531904841423587,0.9451547962321879
8.686,9.589732605729703,0.40108313844523813,0.4,3.1817390601482125e-07,1.8598786837094012,0.9957422956717462,0.9405248845174883,0.9531903064938703,0.9451546163510267
8.688,9.589739508308538,0.40108026932352947,0.4,6.541835594889112e-08,1.8598783506018313,0.9957421892623931,0.9405247137397055,0.9531901200022327,0.9451544278710247
8.69,9.58973732440009,0.40107724255250915,0.4,-1.8662481509110597e-07,1.859878147993059,0.9957420804028981,0.9405245357282729,0.9531899247200079,0.9451542308441349
8.692,9.589726080310534,0.40107405904191606,0.4,-4.3791894729205673e-07,1.8598780755577287,0.9957419691147541,0.9405243505294637,0.9531897207009479,0.945154025323463
8.694,9.58970580366187,0.40107071972298863,0.4,-6.884275993276146e-07,1.8598781329518874,0.9957418554197529,0.9405241581905107,0.953189507999983,0.9451538113632559
8.696,9.589676523383984,0.4010672255482596,0.4,-9.381145533376181e-07,1.8598783198130902,0.9957417393399821,0.9405239587595946,0.9531892866732096,0.94515358901889
8.698,9.589638269706509,0.4010635774913496,0.4,-1.1869438198588368e-06,1.859878635760505,0.9957416208978203,0.9405237522858374,0.9531890567778798,0.9451533583468608
8.7,9.589591074150514,0.40105977654675834,0.4,-1.4348796427046307e-06,1.8598790803950207,0.9957415001159339,0.9405235388192895,0.953188818372389,0.9451531194047702
8.702,9.589534969520015,0.40105582372965304,0.4,-1.6818865037983597e-06,1.8598796532993582,0.9957413770172718,0.9405233184109211,0.9531885715162632,0.9451528722513155
8.704,9.589469989893328,0.4010517200756541,0.4,-1.927929127953073e-06,1.8598803540381827,0.9957412516250633,0.9405230911126123,0.9531883162701483,0.9451526169462777
8.706,9.589396170614226,0.40104746664061725,0.4,-2.172972487602808e-06,1.8598811821582193,0.9957411239628122,0.9405228569771421,0.9531880526957965,0.9451523535505089
8.708,9.589313548282952,0.40104306450041594,0.4,-2.4169818074823426e-06,1.8598821371883676,0.995740994054294,0.9405226160581783,0.9531877808560554,0.9451520821259207
8.71,9.589222160747044,0.4010385147507173,0.4,-2.6599225692529932e-06,1.859883218639823,0.9957408619235507,0.9405223684102682,0.9531875008148545,0.9451518027354723
8.712,9.58912204709201,0.40103381850676023,0.4,-2.9017605160778777e-06,1.859884426006199,0.9957407275948875,0.9405221140888256,0.9531872126371923,0.945151515443157
8.714,9.589013247631826,0.40102897690312705,0.4,-3.1424616571440745e-06,1.8598857587636457,0.9957405910928686,0.9405218531501229,0.9531869163891253,0.9451512203139916
8.716,9.588895803899282,0.4010239910935154,0.4,-3.3819922721291216e-06,1.8598872163709794,0.9957404524423124,0.9405215856512784,0.9531866121377528,0.9451509174140018
8.718,9.588769758636166,0.40101886225050737,0.4,-3.6203189156162385e-06,1.8598887982698102,0.9957403116682881,0.9405213116502469,0.953186299951206,0.9451506068102112
8.72,9.58863515578329,0.40101359156533445,0.4,-3.857408421451968e-06,1.8598905038846674,0.9957401687961107,0.9405210312058077,0.9531859798986333,0.9451502885706279
8.722,9.58849204047035,0.4010081802476434,0.4,-4.093227907050595e-06,1.8598923326231351,0.9957400238513374,0.9405207443775542,0.9531856520501889,0.9451499627642311
8.724,9.588340459005652,0.40100262952525817,0.4,-4.327744777642732e-06,1.8598942838759838,0.9957398768597631,0.9405204512258823,0.953185316477017,0.9451496294609589
8.726,9.588180458865667,0.40099694064393887,0.4,-4.560926730466002e-06,1.8598963570173055,0.9957397278474163,0.9405201518119808,0.9531849732512416,0.9451492887316952
8.728,9.588012088684449,0.40099111486714134,0.4,-4.792741758900826e-06,1.8598985514046518,0.9957395768405543,0.9405198461978174,0.9531846224459498,0.9451489406482556
8.73,9.587835398242898,0.40098515347577135,0.4,-5.023158156549012e-06,1.859900866379173,0.9957394238656595,0.9405195344461301,0.9531842641351802,0.9451485852833753
8.732,9.58765043845788,0.40097905776793913,0.4,-5.252144521252536e-06,1.8599033012657586,0.9957392689494347,0.9405192166204138,0.953183898393908,0.9451482227106944
8.734,9.5874572613712,0.400972829058713,0.4,-5.479669759057445e-06,1.8599058553731815,0.9957391121187991,0.9405188927849107,0.9531835252980327,0.9451478530047461
8.736,9.587255920138446,0.4009664686798664,0.4,-5.705703088116276e-06,1.8599085279942422,0.995738953400883,0.9405185630045961,0.9531831449243621,0.9451474762409409
8.738,9.58704646901767,0.4009599779796281,0.4,-5.930214042533154e-06,1.859911318405915,0.9957387928230249,0.9405182273451694,0.9531827573505995,0.9451470924955548
8.74,9.586828963357956,0.4009533583224291,0.4,-6.153172476149798e-06,1.8599142258694974,0.9957386304127667,0.9405178858730416,0.9531823626553304,0.9451467018457151
8.742,9.586603459587835,0.40094661108864477,0.4,-6.374548566269801e-06,1.8599172496307605,0.9957384661978473,0.9405175386553215,0.9531819609180057,0.9451463043693854
8.744,9.586370015203581,0.4009397376743402,0.4,-6.5943128173245186e-06,1.8599203889200995,0.9957383002062018,0.9405171857598073,0.9531815522189298,0.9451459001453532
8.746,9.586128688757366,0.40093273949101005,0.4,-6.8124360644782794e-06,1.8599236429526904,0.9957381324659532,0.9405168272549711,0.953181136639245,0.9451454892532142
8.748,9.585879539845287,0.40092561796531934,0.4,-7.028889477170699e-06,1.8599270109286428,0.9957379630054116,0.9405164632099503,0.9531807142609178,0.9451450717733606
8.75,9.585622629095276,0.4009183745388392,0.4,-7.243644562600576e-06,1.8599304920331587,0.9957377918530663,0.9405160936945326,0.9531802851667232,0.9451446477869639
8.752,9.58535801815487,0.4009110106677858,0.4,-7.456673169145037e-06,1.8599340854366908,0.9957376190375846,0.9405157187791459,0.9531798494402315,0.9451442173759633
8.754,9.585085769678876,0.4009035278227536,0.4,-7.667947489718683e-06,1.8599377902951033,0.9957374445878042,0.9405153385348447,0.9531794071657916,0.9451437806230493
8.756,9.584805947316903,0.4008959274884494,0.4,-7.877440065070153e-06,1.859941605749834,0.9957372685327315,0.9405149530332986,0.9531789584285181,0.9451433376116504
8.758,9.584518615700786,0.40088821116342427,0.4,-8.085123787014191e-06,1.8599455309280586,0.9957370909015346,0.94051456234678,0.9531785033142757,0.9451428884259182
8.76,9.584223840431882,0.40088038035980444,0.4,-8.290971901603399e-06,1.8599495649428555,0.9957369117235407,0.9405141665481511,0.9531780419096635,0.9451424331507133
8.762,9.583921688068276,0.4008724366030205,0.4,-8.494958012233652e-06,1.8599537068933727,0.995736731028231,0.9405137657108524,0.9531775743020012,0.94514197187159
8.764,9.583612226111846,0.4008643814315346,0.4,-8.697056082688144e-06,1.8599579558649972,0.9957365488452353,0.9405133599088896,0.9531771005793135,0.9451415046747818
8.766,9.583295522995243,0.4008562163965692,0.4,-8.897240440116852e-06,1.859962310929525,0.9957363652043283,0.9405129492168204,0.953176620830314,0.9451410316471864
8.768,9.58297164806876,0.40084794306183114,0.4,-9.095485777950778e-06,1.8599667711453296,0.9957361801354252,0.9405125337097435,0.9531761351443917,0.9451405528763521
8.77,9.582640671587086,0.400839563003236,0.4,-9.291767158752725e-06,1.8599713355575396,0.9957359936685767,0.9405121134632848,0.9531756436115943,0.945140068450461
8.772,9.582302664695973,0.4008310778086331,0.4,-9.48606001700359e-06,1.8599760031982109,0.9957358058339637,0.9405116885535848,0.9531751463226134,0.945139578458315
8.774,9.581957699418798,0.4008224890775262,0.4,-9.678340161821988e-06,1.8599807730865008,0.995735616661895,0.9405112590572868,0.9531746433687694,0.9451390829893218
8.776,9.581605848643024,0.4008137984207956,0.4,-9.868583779620931e-06,1.8599856442288487,0.9957354261827999,0.9405108250515223,0.9531741348419953,0.9451385821334779
8.778,9.581247186106573,0.40080500746041886,0.4,-1.0056767436696872e-05,1.8599906156191521,0.9957352344272254,0.9405103866139001,0.9531736208348215,0.9451380759813545
8.78,9.58088178638411,0.40079611782918956,0.4,-1.0242868081754392e-05,1.859995686238947,0.9957350414258312,0.9405099438224923,0.9531731014403604,0.9451375646240825
8.782,9.580509724873215,0.4007871311704354,0.4,-1.042686304836518e-05,1.8600008550575906,0.9957348472093851,0.9405094967558221,0.9531725767522908,0.9451370481533372
8.784,9.580131077780505,0.40077804913773835,0.4,-1.0608730057359481e-05,1.8600061210324417,0.9957346518087575,0.94050904549285,0.9531720468648419,0.9451365266613226
8.786,9.57974592210764,0.4007688733946484,0.4,-1.0788447219152752e-05,1.8600114831090455,0.9957344552549182,0.9405085901129617,0.9531715118727778,0.9451360002407568
8.788,9.579354335637259,0.4007596056144033,0.4,-1.0965993036005741e-05,1.8600169402213194,0.9957342575789312,0.9405081306959546,0.9531709718713819,0.9451354689848559
8.79,9.578956396918826,0.4007502474796408,0.4,-1.1141346404216639e-05,1.8600224912917378,0.9957340588119492,0.9405076673220248,0.9531704269564405,0.945134932987319
8.792,9.578552185254425,0.40074080068211587,0.4,-1.1314486616248736e-05,1.8600281352315202,0.9957338589852105,0.9405072000717547,0.9531698772242284,0.9451343923423137
8.794,9.578141780684442,0.4007312669224149,0.4,-1.148539336278889e-05,1.8600338709408202,0.9957336581300333,0.9405067290260987,0.9531693227714909,0.9451338471444586
8.796,9.577725263973202,0.4007216479096678,0.4,-1.165404673474051e-05,1.8600396973089146,0.9957334562778115,0.9405062542663715,0.9531687636954304,0.9451332974888103
8.798,9.577302716594522,0.4007119453612633,0.4,-1.1820427225149433e-05,1.8600456132143943,0.9957332534600093,0.9405057758742333,0.9531682000936876,0.9451327434708457
8.8,9.57687422071721,0.4007021610025613,0.4,-1.1984515731061356e-05,1.8600516175253572,0.9957330497081575,0.9405052939316788,0.953167632064329,0.9451321851864481
8.802,9.576439859190474,0.4006922965666041,0.4,-1.2146293555313177e-05,1.8600577090996,0.9957328450538487,0.9405048085210219,0.9531670597058274,0.9451316227318907
8.804,9.575999715529292,0.40068235379383027,0.4,-1.2305742408256975e-05,1.8600638867848123,0.995732639528732,0.940504319724884,0.9531664831170487,0.9451310562038217
8.806,9.575553873899711,0.40067233443178485,0.4,-1.2462844409414963e-05,1.8600701494187728,0.9957324331645093,0.9405038276261802,0.9531659023972344,0.945130485699248
8.808,9.575102419104084,0.4006622402348324,0.4,-1.2617582089069313e-05,1.8600764958295446,0.9957322259929297,0.9405033323081062,0.9531653176459863,0.9451299113155207
8.81,9.574645436566257,0.4006520729638665,0.4,-1.2769938389782087e-05,1.8600829248356716,0.9957320180457853,0.9405028338541249,0.9531647289632498,0.9451293331503182
8.812,9.574183012316704,0.4006418343860229,0.4,-1.2919896667848977e-05,1.860089435246378,0.9957318093549068,0.9405023323479532,0.9531641364492981,0.9451287513016317
8.814,9.573715232977602,0.40063152627438775,0.4,-1.306744069468532e-05,1.8600960258617645,0.9957315999521583,0.9405018278735495,0.953163540204717,0.9451281658677488
8.816,9.573242185747864,0.400621150407711,0.4,-1.3212554658143435e-05,1.8601026954730113,0.995731389869433,0.9405013205150992,0.9531629403303875,0.9451275769472385
8.818,9.572763958388128,0.40061070857011594,0.4,-1.335522316376323e-05,1.8601094428625762,0.9957311791386486,0.9405008103570025,0.9531623369274702,0.945126984638935
8.82,9.572280639205696,0.40060020255081064,0.4,-1.349543123595518e-05,1.8601162668043971,0.9957309677917425,0.9405002974838604,0.9531617300973899,0.9451263890419221
8.822,9.57179231703943,0.4005896341437968,0.4,-1.3633164319114515e-05,1.8601231660640931,0.9957307558606672,0.9404997819804622,0.9531611199418184,0.9451257902555187
8.824,9.571299081244623,0.4005790051475845,0.4,-1.3768408278669334e-05,1.8601301393991685,0.9957305433773861,0.9404992639317722,0.9531605065626599,0.9451251883792614
8.826,9.570801021677822,0.4005683173648985,0.4,-1.3901149402059557e-05,1.860137185559217,0.9957303303738673,0.940498743422915,0.9531598900620329,0.9451245835128897
8.828,9.57029822868161,0.4005575726023942,0.4,-1.4031374399649289e-05,1.860144303286124,0.9957301168820816,0.9404982205391639,0.9531592705422561,0.9451239757563311
8.83,9.569790793069371,0.40054677267036476,0.4,-1.4159070405571789e-05,1.8601514913142727,0.9957299029339951,0.9404976953659279,0.9531586481058314,0.9451233652096841
8.832,9.56927880611003,0.4005359193824563,0.4,-1.4284224978505658e-05,1.8601587483707507,0.9957296885615675,0.940497167988737,0.9531580228554279,0.945122751973204
8.834,9.568762359512736,0.40052501455537703,0.4,-1.4406826102385164e-05,1.8601660731755556,0.9957294737967446,0.9404966384932296,0.9531573948938663,0.9451221361472858
8.836,9.568241545411555,0.40051406000861167,0.4,-1.4526862187042626e-05,1.8601734644418018,0.9957292586714553,0.9404961069651403,0.9531567643241022,0.9451215178324502
8.838,9.56771645635013,0.40050305756413396,0.4,-1.4644322068782977e-05,1.8601809208759277,0.9957290432176074,0.9404955734902848,0.9531561312492104,0.9451208971293268
8.84,9.567187185266306,0.40049200904611737,0.4,-1.4759195010892609e-05,1.8601884411779048,0.9957288274670815,0.9404950381545485,0.9531554957723696,0.9451202741386391
8.842,9.56665382547676,0.4004809162806523,0.4,-1.4871470704079482e-05,1.8601960240414455,0.995728611451728,0.9404945010438726,0.9531548579968453,0.9451196489611889
8.844,9.566116470661605,0.4004697810954584,0.4,-1.4981139266847765e-05,1.8602036681542118,0.9957283952033616,0.940493962244241,0.953154218025975,0.9451190216978416
8.846,9.56557521484898,0.4004586053195983,0.4,-1.5088191245805396e-05,1.8602113721980265,0.9957281787537573,0.9404934218416672,0.9531535759631515,0.9451183924495089
8.848,9.565030152399641,0.4004473907831958,0.4,-1.5192617615904264e-05,1.8602191348490813,0.9957279621346453,0.9404928799221813,0.9531529319118074,0.9451177613171351
8.85,9.56448137799153,0.4004361393171481,0.4,-1.5294409780614707e-05,1.8602269547781485,0.9957277453777065,0.9404923365718167,0.9531522859753988,0.9451171284016808
8.852,9.563928986604347,0.4004248527528462,0.4,-1.539355957203387e-05,1.8602348306507905,0.9957275285145688,0.9404917918765979,0.9531516382573904,0.9451164938041081
8.854,9.563373073504122,0.4004135329218892,0.4,-1.5490059250926975e-05,1.8602427611275714,0.995727311576802,0.9404912459225264,0.9531509888612391,0.9451158576253645
8.856,9.562813734227785,0.4004021816558045,0.4,-1.558390150670377e-05,1.8602507448642684,0.9957270945959136,0.9404906987955682,0.9531503378903782,0.9451152199663686
8.858,9.562251064567729,0.4003908007857658,0.4,-1.567507945732825e-05,1.860258780512085,0.9957268776033434,0.9404901505816418,0.9531496854482022,0.945114580927994
8.86,9.56168516055639,0.400379392142313,0.4,-1.5763586649163497e-05,1.8602668667178592,0.9957266606304599,0.9404896013666029,0.9531490316380506,0.9451139406110545
8.862,9.561116118450828,0.4003679575550735,0.4,-1.5849417056751073e-05,1.8602750021242795,0.9957264437085569,0.9404890512362347,0.9531483765631932,0.9451132991162888
8.864,9.560544034717314,0.40035649885248276,0.4,-1.5932565082524863e-05,1.8602831853700954,0.995726226868846,0.9404885002762325,0.9531477203268133,0.9451126565443456
8.866,9.559969006015937,0.4003450178615079,0.4,-1.6013025556460482e-05,1.86029141509033,0.9957260101424562,0.9404879485721923,0.953147063031993,0.9451120129957679
8.868,9.559391129185213,0.4003335164073703,0.4,-1.609079373566e-05,1.860299689916493,0.9957257935604253,0.9404873962095975,0.953146404781698,0.9451113685709788
8.87,9.558810501226727,0.40032199631327237,0.4,-1.6165865303871733e-05,1.8603080084767925,0.9957255771536992,0.9404868432738067,0.9531457456787614,0.9451107233702661
8.872,9.558227219289773,0.40031045940012044,0.4,-1.6238236370946815e-05,1.8603163693963503,0.9957253609531259,0.9404862898500405,0.9531450858258695,0.9451100774937679
8.874,9.557641380656033,0.40029890748625363,0.4,-1.630790347223083e-05,1.8603247712974116,0.9957251449894503,0.9404857360233693,0.9531444253255452,0.9451094310414564
8.876,9.557053082724265,0.4002873423871711,0.4,-1.6374863567892528e-05,1.8603332127995604,0.9957249292933112,0.9404851818786999,0.9531437642801333,0.9451087841131242
8.878,9.556462422995024,0.4002757659152627,0.4,-1.6439114042189188e-05,1.8603416925199319,0.9957247138952373,0.9404846275007654,0.9531431027917865,0.9451081368083702
8.88,9.555869499055413,0.4002641798795371,0.4,-1.65006527026686e-05,1.8603502090734234,0.9957244988256414,0.9404840729741095,0.9531424409624482,0.945107489226583
8.882,9.555274408563859,0.40025258608535497,0.4,-1.6559477779308472e-05,1.86035876107291,0.9957242841148176,0.9404835183830768,0.9531417788938394,0.9451068414669282
8.884,9.554677249234912,0.4002409863341634,0.4,-1.6615587923593618e-05,1.8603673471294557,0.9957240697929363,0.9404829638117987,0.953141116687443,0.9451061936283328
8.886,9.554078118824105,0.4002293824232276,0.4,-1.666898220753059e-05,1.8603759658525267,0.9957238558900396,0.9404824093441821,0.9531404544444879,0.9451055458094705
8.888,9.553477115112816,0.400217776145369,0.4,-1.671966012260121e-05,1.860384615850203,0.9957236424360387,0.940481855063897,0.9531397922659366,0.9451048981087484
8.89,9.552874335893202,0.4002061692887017,0.4,-1.676762157865374e-05,1.8603932957293903,0.9957234294607084,0.9404813010543644,0.9531391302524681,0.9451042506242922
8.892,9.552269878953153,0.4001945636363708,0.4,-1.6812866902733864e-05,1.8604020040960345,0.9957232169936822,0.9404807473987439,0.9531384685044645,0.9451036034539307
8.894,9.55166384206129,0.4001829609662948,0.4,-1.6855396837854478e-05,1.86041073955533,0.995723005064451,0.9404801941799222,0.9531378071219968,0.9451029566951844
8.896,9.551056322952016,0.40017136305090406,0.4,-1.6895212541705024e-05,1.8604195007119344,0.9957227937023556,0.9404796414805002,0.9531371462048087,0.9451023104452481
8.898,9.550447419310622,0.40015977165688726,0.4,-1.6932315585300923e-05,1.860428286170178,0.9957225829365858,0.9404790893827829,0.9531364858523043,0.9451016648009798
8.9,9.549837228758413,0.40014818854493506,0.4,-1.696670795157368e-05,1.860437094534274,0.9957223727961734,0.9404785379687656,0.9531358261635322,0.9451010198588848
8.902,9.549225848837926,0.4001366154694864,0.4,-1.6998392033901075e-05,1.8604459244085314,0.9957221633099904,0.9404779873201229,0.9531351672371722,0.9451003757151026
8.904,9.54861337699816,0.40012505417847855,0.4,-1.7027370634579232e-05,1.8604547743975617,0.9957219545067446,0.9404774375181983,0.9531345091715205,0.9450997324653939
8.906,9.547999910579906,0.40011350641309457,0.4,-1.7053646963235647e-05,1.8604636431064916,0.9957217464149746,0.9404768886439906,0.9531338520644766,0.9450990902051251
8.908,9.547385546801092,0.40010197390751795,0.4,-1.707722463518453e-05,1.860472529141172,0.9957215390630468,0.9404763407781433,0.9531331960135285,0.9450984490292564
8.91,9.546770382742224,0.4000904583886838,0.4,-1.7098107669724425e-05,1.8604814311083837,0.9957213324791513,0.940475794000934,0.953132541115739,0.9450978090323278
8.912,9.546154515331864,0.4000789615760358,0.4,-1.7116300488378507e-05,1.86049034761605,0.9957211266912978,0.9404752483922612,0.9531318874677318,0.9450971703084451
8.914,9.545538041332188,0.4000674851812831,0.4,-1.7131807913078336e-05,1.8604992772734403,0.9957209217273121,0.9404747040316344,0.9531312351656789,0.9450965329512676
8.916,9.544921057324602,0.4000560309081588,0.4,-1.71446351642912e-05,1.8605082186913793,0.9957207176148323,0.9404741609981632,0.9531305843052857,0.9450958970539945
8.918,9.544303659695432,0.400044600452182,0.4,-1.715478785909135e-05,1.860517170482454,0.9957205143813045,0.9404736193705447,0.9531299349817782,0.9450952627093514
8.92,9.543685944621677,0.40003319550041966,0.4,-1.7162272009176274e-05,1.860526131261218,0.9957203120539795,0.9404730792270543,0.9531292872898898,0.9450946300095782
8.922,9.543068008056848,0.40002181773125284,0.4,-1.7167094018827558e-05,1.860535099644397,0.9957201106599091,0.9404725406455329,0.9531286413238476,0.945093999046415
8.924,9.54244994571686,0.4000104688141425,0.4,-1.716926068281753e-05,1.8605440742510946,0.9957199102259423,0.9404720037033778,0.9531279971773596,0.9450933699110907
8.926,9.541831853066023,0.39999915040939915,0.4,-1.7168779184261857e-05,1.860553053702995,0.9957197107787216,0.9404714684775309,0.9531273549436019,0.9450927426943097
8.928,9.541213825303096,0.39998786416795384,0.4,-1.716565709241836e-05,1.8605620366245657,0.9957195123446796,0.9404709350444681,0.953126714715205,0.9450921174862384
8.93,9.540595957347433,0.39997661173113064,0.4,-1.715990236043329e-05,1.86057102164326,0.995719314950035,0.9404704034801895,0.9531260765842422,0.9450914943764951
8.932,9.539978343825192,0.39996539473042286,0.4,-1.7151523323034445e-05,1.8605800073897194,0.9957191186207891,0.9404698738602081,0.9531254406422155,0.9450908734541349
8.934,9.53936107905565,0.39995421478727,0.4,-1.7140528694172783e-05,1.860588992497973,0.9957189233827237,0.9404693462595402,0.9531248069800444,0.9450902548076398
8.936,9.538744257037596,0.39994307351283653,0.4,-1.712692756461218e-05,1.8605979756056368,0.995718729261395,0.9404688207526937,0.9531241756880529,0.9450896385249049
8.938,9.538127971435799,0.3999319725077962,0.4,-1.7110729399468234e-05,1.8606069553541138,0.9957185362821322,0.9404682974136602,0.9531235468559563,0.9450890246932278
8.94,9.53751231556759,0.3999209133621128,0.4,-1.7091944035696742e-05,1.8606159303887921,0.9957183444700339,0.9404677763159031,0.9531229205728512,0.9450884133992954
8.942,9.536897382389506,0.3999098976548285,0.4,-1.70705816795319e-05,1.8606248993592396,0.995718153849964,0.9404672575323479,0.953122296927201,0.9450878047291735
8.944,9.53628326448406,0.39989892695385165,0.4,-1.7046652903875434e-05,1.8606338609194022,0.9957179644465485,0.9404667411353737,0.9531216760068257,0.9450871987682941
8.946,9.53567005404658,0.39988800281574877,0.4,-1.7020168645636565e-05,1.860642813727798,0.9957177762841729,0.9404662271968014,0.9531210578988891,0.9450865956014444
8.948,9.535057842872149,0.39987712678553544,0.4,-1.6991140203023725e-05,1.8606517564477099,0.9957175893869783,0.9404657157878857,0.9531204426898882,0.9450859953127556
8.95,9.534446722342652,0.3998663003964743,0.4,-1.6959579232788624e-05,1.8606606877473812,0.9957174037788584,0.9404652069793048,0.9531198304656398,0.9450853979856909
8.952,9.533836783413925,0.39985552516987155,0.4,-1.6925497747422748e-05,1.8606696063002042,0.9957172194834565,0.9404647008411513,0.9531192213112711,0.9450848037030357
8.954,9.533228116602986,0.39984480261487804,0.4,-1.6888908112307636e-05,1.8606785107849129,0.9957170365241619,0.9404641974429222,0.953118615311207,0.9450842125468845
8.956,9.5326208119754,0.39983413422829195,0.4,-1.684982304281879e-05,1.860687399885771,0.9957168549241077,0.940463696853511,0.9531180125491602,0.9450836245986333
8.958,9.532014959132713,0.3998235214943626,0.4,-1.680825560138397e-05,1.8606962722927618,0.9957166747061669,0.9404631991411977,0.9531174131081188,0.9450830399389653
8.96,9.531410647200028,0.39981296588460136,0.4,-1.6764219194496796e-05,1.860705126701773,0.9957164958929499,0.9404627043736394,0.9531168170703362,0.9450824586478426
8.962,9.530807964813663,0.39980246885758797,0.4,-1.6717727569686027e-05,1.8607139618147843,0.995716318506801,0.9404622126178628,0.9531162245173207,0.9450818808044951
8.964,9.530207000108936,0.3997920318587871,0.4,-1.666879481244068e-05,1.8607227763400516,0.9957161425697966,0.9404617239402542,0.9531156355298238,0.9450813064874104
8.966,9.529607840708046,0.39978165632036033,0.4,-1.6617435343092606e-05,1.8607315689922892,0.9957159681037409,0.9404612384065515,0.953115050187831,0.9450807357743229
8.968,9.529010573708083,0.39977134366098643,0.4,-1.6563663913655745e-05,1.8607403384928516,0.995715795130164,0.9404607560818355,0.9531144685705507,0.9450801687422051
8.97,9.528415285669144,0.39976109528568027,0.4,-1.6507495604624305e-05,1.8607490835699172,0.9957156236703194,0.9404602770305223,0.9531138907564046,0.9450796054672567
8.972,9.527822062602562,0.39975091258561735,0.4,-1.6448945821728852e-05,1.860757802958662,0.9957154537451806,0.9404598013163531,0.9531133168230163,0.9450790460248941
8.974,9.527230989959255,0.3997407969379578,0.4,-1.638803029265187e-05,1.8607664954014425,0.9957152853754381,0.9404593290023884,0.9531127468472037,0.9450784904897435
8.976,9.526642152618205,0.3997307497056758,0.4,-1.6324765063703563e-05,1.8607751596479685,0.995715118581498,0.9404588601509981,0.9531121809049674,0.9450779389356284
8.978,9.526055634875043,0.3997207722373905,0.4,-1.6259166496457824e-05,1.8607837944554801,0.9957149533834787,0.9404583948238553,0.9531116190714819,0.9450773914355622
8.98,9.525471520430749,0.3997108658671996,0.4,-1.6191251264349186e-05,1.8607923985889194,0.9957147898012081,0.9404579330819269,0.9531110614210864,0.9450768480617386
8.982,9.52488989238051,0.39970103191451484,0.4,-1.6121036349232178e-05,1.8608009708211046,0.9957146278542209,0.9404574749854667,0.9531105080272743,0.9450763088855219
8.984,9.524310833202662,0.3996912716839034,0.4,-1.604853903790223e-05,1.8608095099328972,0.9957144675617584,0.9404570205940088,0.9531099589626861,0.9450757739774394
8.986,9.523734424747778,0.39968158646492713,0.4,-1.5973776918580693e-05,1.8608180147133742,0.9957143089427624,0.9404565699663584,0.9531094142990986,0.9450752434071712
8.988,9.523160748227882,0.39967197753198846,0.4,-1.5896767877362564e-05,1.8608264839599928,0.9957141520158757,0.9404561231605855,0.9531088741074168,0.945074717243543
8.99,9.522589884205798,0.3996624461441777,0.4,-1.581753009462882e-05,1.860834916478757,0.9957139967994394,0.9404556802340188,0.9531083384576662,0.9450741955545171
8.992,9.522021912584604,0.39965299354512307,0.4,-1.5736082041424357e-05,1.860843311084381,0.9957138433114892,0.9404552412432364,0.9531078074189823,0.9450736784071839
8.994,9.52145691259725,0.3996436209628436,0.4,-1.56524424758009e-05,1.8608516666004524,0.9957136915697552,0.9404548062440614,0.953107281059604,0.9450731658677544
8.996,9.52089496279628,0.39963432960960493,0.4,-1.556663043912618e-05,1.8608599818595921,0.995713541591658,0.9404543752915533,0.9531067594468643,0.9450726580015514
8.998,9.52033614104371,0.39962512068177763,0.4,-1.54786652523609e-05,1.8608682557036138,0.9957133933943079,0.940453948440002,0.9531062426471834,0.9450721548730028
9.0,9.519780524501023,0.39961599535969916,0.4,-1.53885665123021e-05,1.8608764869836796,0.995713246994502,0.9404535257429222,0.9531057307260598,0.9450716565456332
9.002,9.519228189619309,0.3996069548075375,0.4,-1.529635408779615e-05,1.860884674560458,0.9957131024087225,0.940453107253046,0.9531052237480634,0.9450711630820566
9.004,9.518679212129538,0.3995980001731596,0.4,-1.5202048115919838e-05,1.8608928173042754,0.9957129596531353,0.9404526930223172,0.9531047217768273,0.9450706745439692
9.006,9.518133667032975,0.3995891325879981,0.4,-1.510566899813109e-05,1.8609009140952688,0.9957128187435871,0.9404522831018847,0.953104224875041,0.9450701909921422
9.008,9.517591628591738,0.39958035316692936,0.4,-1.5007237396390805e-05,1.8609089638235359,0.9957126796956045,0.9404518775420978,0.9531037331044432,0.945069712486415
9.01,9.517053170319475,0.3995716630081446,0.4,-1.4906774229254603e-05,1.860916965389283,0.9957125425243917,0.9404514763924993,0.953103246525814,0.9450692390856879
9.012,9.516518364972212,0.39956306319303125,0.4,-1.48043006679374e-05,1.8609249177029716,0.9957124072448285,0.9404510797018201,0.9531027651989692,0.9450687708479157
9.014,9.515987284539321,0.39955455478605373,0.4,-1.4699838132349549e-05,1.860932819685463,0.99571227387147,0.9404506875179748,0.9531022891827527,0.9450683078301018
9.016,9.515460000234642,0.3995461388346375,0.4,-1.4593408287105966e-05,1.8609406702681603,0.9957121424185428,0.9404502998880542,0.9531018185350303,0.9450678500882905
9.018,9.514936582487742,0.3995378163690583,0.4,-1.4485033037509932e-05,1.8609484683931488,0.9957120128999463,0.9404499168583225,0.9531013533126838,0.9450673976775625
9.02,9.514417100935324,0.3995295884023309,0.4,-1.4374734525510451e-05,1.8609562130133361,0.9957118853292475,0.9404495384742101,0.9531008935716034,0.9450669506520272
9.022,9.51390162441279,0.3995214559301028,0.4,-1.4262535125634792e-05,1.8609639030925873,0.9957117597196833,0.9404491647803106,0.9531004393666839,0.9450665090648184
9.024,9.513390220945924,0.3995134199305519,0.4,-1.4148457440897602e-05,1.8609715376058598,0.9957116360841567,0.9404487958203747,0.9530999907518164,0.9450660729680875
9.026,9.512882957742757,0.39950548136428415,0.4,-1.4032524298685405e-05,1.8609791155393378,0.9957115144352361,0.9404484316373056,0.9530995477798847,0.9450656424129987
9.028,9.512379901185556,0.3994976411742373,0.4,-1.391475874661958e-05,1.8609866358905607,0.9957113947851546,0.940448072273156,0.9530991105027585,0.9450652174497233
9.03,9.51188111682297,0.39948990028558506,0.4,-1.3795184048396404e-05,1.8609940976685524,0.995711277145808,0.9404477177691214,0.9530986789712885,0.9450647981274346
9.032,9.511386669362329,0.39948225960564676,0.4,-1.3673823679605505e-05,1.8610014998939486,0.9957111615287537,0.9404473681655382,0.9530982532353018,0.9450643844943033
9.034,9.510896622662091,0.3994747200237967,0.4,-1.3550701323528867e-05,1.8610088415991213,0.9957110479452096,0.9404470235018776,0.9530978333435955,0.9450639765974915
9.036,9.510411039724442,0.3994672824113815,0.4,-1.3425840866918603e-05,1.8610161218283,0.9957109364060541,0.9404466838167441,0.9530974193439335,0.9450635744831503
9.038,9.509929982688046,0.399459947621634,0.4,-1.3299266395755774e-05,1.8610233396376925,0.9957108269218232,0.9404463491478687,0.9530970112830403,0.945063178196412
9.04,9.509453512820945,0.39945271648959646,0.4,-1.3171002190991334e-05,1.8610304940956035,0.9957107195027114,0.9404460195321085,0.9530966092065982,0.9450627877813892
9.042,9.508981690513627,0.39944558983204204,0.4,-1.304107272426807e-05,1.861037584282551,0.9957106141585694,0.9404456950054407,0.9530962131592415,0.9450624032811688
9.044,9.50851457527223,0.39943856844740216,0.4,-1.2909502653626634e-05,1.8610446092913777,0.9957105108989042,0.9404453756029607,0.9530958231845538,0.9450620247378076
9.046,9.50805222571191,0.399431653115696,0.4,-1.2776316819194227e-05,1.861051568227366,0.9957104097328775,0.940445061358878,0.9530954393250622,0.9450616521923306
9.048,9.507594699550374,0.399424844598462,0.4,-1.2641540238857437e-05,1.8610584602083446,0.995710310669306,0.9404447523065144,0.9530950616222359,0.9450612856847247
9.05,9.50714205360154,0.39941814363869454,0.4,-1.2505198103921245e-05,1.8610652843647981,0.9957102137166598,0.9404444484782996,0.9530946901164802,0.9450609252539371
9.052,9.50669434376939,0.39941155096078135,0.4,-1.2367315774752482e-05,1.8610720398399687,0.9957101188830627,0.9404441499057702,0.9530943248471352,0.945060570937872
9.054,9.50625162504195,0.399405067270446,0.4,-1.22279187764097e-05,1.8610787257899626,0.9957100261762907,0.9404438566195653,0.953093965852471,0.9450602227733864
9.056,9.505813951485452,0.39939869325469163,0.4,-1.2087032794261562e-05,1.8610853413838493,0.9957099356037715,0.9404435686494252,0.9530936131696853,0.9450598807962873
9.058,9.505381376238628,0.39939242958174914,0.4,-1.1944683669590906e-05,1.8610918858037575,0.995709847172586,0.9404432860241895,0.953093266834901,0.9450595450413309
9.06,9.504953951507188,0.39938627690102707,0.4,-1.180089739518945e-05,1.861098358244975,0.9957097608894648,0.9404430087717933,0.9530929268831622,0.9450592155422166
9.062,9.504531728558439,0.39938023584306637,0.4,-1.1655700110940173e-05,1.8611047579160382,0.9957096767607905,0.9404427369192669,0.9530925933484329,0.9450588923315876
9.064,9.504114757716069,0.39937430701949583,0.4,-1.1509118099389993e-05,1.8611110840388274,0.9957095947925964,0.9404424704927332,0.9530922662635938,0.9450585754410273
9.066,9.503703088355097,0.3993684910229928,0.4,-1.136117778131391e-05,1.8611173358486528,0.9957095149905659,0.9404422095174061,0.9530919456604412,0.9450582649010574
9.068,9.50329676889697,0.399362788427245,0.4,-1.1211905711269579e-05,1.8611235125943422,0.9957094373600335,0.9404419540175886,0.9530916315696831,0.9450579607411356
9.07,9.502895846804831,0.39935719978691697,0.4,-1.1061328573143772e-05,1.861129613538326,0.9957093619059837,0.9404417040166725,0.9530913240209401,0.9450576629896551
9.072,9.50250036857894,0.3993517256376185,0.4,-1.090947317569294e-05,1.8611356379567179,0.9957092886330511,0.9404414595371361,0.9530910230427407,0.9450573716739418
9.074,9.502110379752262,0.399346366495876,0.4,-1.0756366448075396e-05,1.8611415851393958,0.9957092175455208,0.9404412206005429,0.9530907286625222,0.9450570868202529
9.076,9.501725924886212,0.3993411228591082,0.4,-1.0602035435379468e-05,1.8611474543900781,0.9957091486473291,0.9404409872275419,0.9530904409066282,0.9450568084537767
9.078,9.501347047566565,0.3993359952056032,0.4,-1.0446507294145338e-05,1.861153245026399,0.9957090819420619,0.9404407594378658,0.953090159800308,0.9450565365986311
9.08,9.50097379039952,0.39933098399449884,0.4,-1.0289809287882317e-05,1.8611589563799806,0.9957090174329564,0.9404405372503307,0.9530898853677152,0.945056271277862
9.082,9.500606195007926,0.39932608966576755,0.4,-1.013196878258373e-05,1.8611645877965037,0.9957089551229004,0.9404403206828352,0.9530896176319071,0.9450560125134432
9.084,9.50024430202769,0.39932131264020304,0.4,-9.973013242237548e-06,1.8611701386357746,0.9957088950144338,0.9404401097523606,0.9530893566148445,0.9450557603262766
9.086,9.499888151104308,0.39931665331940824,0.4,-9.81297022433453e-06,1.8611756082717898,0.995708837109748,0.9404399044749707,0.9530891023373909,0.9450555147361906
9.088,9.499537780889597,0.39931211208578943,0.4,-9.651867375376264e-06,1.861180996092802,0.9957087814106865,0.9404397048658111,0.9530888548193119,0.9450552757619407
9.09,9.499193229038562,0.3993076893025529,0.4,-9.489732426380147e-06,1.8611863015013763,0.9957087279187455,0.9404395109391096,0.953088614079276,0.9450550434212087
9.092,9.498854532206444,0.3993033853137009,0.4,-9.326593188386222e-06,1.8611915239144503,0.9957086766350741,0.9404393227081764,0.9530883801348534,0.9450548177306035
9.094,9.498521726045903,0.3992992004440354,0.4,-9.162477547962913e-06,1.86119666276339,0.9957086275604763,0.9404391401854051,0.953088153002518,0.9450545987056619
9.096,9.498194845204397,0.3992951349991617,0.4,-8.997413462714155e-06,1.861201717494042,0.9957085806954095,0.9404389633822723,0.9530879326976465,0.9450543863608476
9.098,9.4978739233217,0.3992911892654962,0.4,-8.831428956789313e-06,1.8612066875667843,0.9957085360399864,0.9404387923093379,0.9530877192345185,0.9450541807095528
9.1,9.497558993027582,0.3992873635102755,0.4,-8.664552116394533e-06,1.8612115724565745,0.9957084935939771,0.940438626976248,0.95308751262632,0.9450539817641
9.102,9.497250085939662,0.3992836579815717,0.4,-8.496811085307161e-06,1.8612163716529952,0.9957084533568065,0.9404384673917332,0.9530873128851409,0.9450537895357404
9.104,9.496947232661416,0.3992800729083074,0.4,-8.32823406039545e-06,1.861221084660298,0.9957084153275589,0.9404383135636121,0.9530871200219783,0.9450536040346577
9.106,9.496650462780341,0.3992766085002741,0.4,-8.158849287140753e-06,1.8612257109974437,0.995708379504976,0.9404381654987901,0.9530869340467374,0.9450534252699676
9.108,9.496359804866287,0.39927326494815574,0.4,-7.98868505516695e-06,1.8612302501981408,0.9957083458874605,0.9404380232032632,0.9530867549682328,0.9450532532497207
9.11,9.49607528646996,0.3992700424235524,0.4,-7.817769693774308e-06,1.8612347018108808,0.9957083144730745,0.9404378866821175,0.9530865827941895,0.9450530879809027
9.112,9.495796934121548,0.39926694107900795,0.4,-7.646131567480065e-06,1.8612390653989723,0.9957082852595427,0.9404377559395325,0.953086417531246,0.9450529294694375
9.114,9.495524773329564,0.3992639610480405,0.4,-7.473799071567274e-06,1.8612433405405724,0.9957082582442524,0.9404376309787814,0.953086259184955,0.9450527777201885
9.116,9.495258828579795,0.39926110244517754,0.4,-7.3008006276403886e-06,1.861247526828712,0.9957082334242555,0.9404375118022342,0.9530861077597865,0.9450526327369606
9.118,9.494999123334448,0.3992583653659883,0.4,-7.12716467918937e-06,1.8612516238713268,0.9957082107962695,0.9404373984113594,0.9530859632591295,0.9450524945225035
9.12,9.494745680031432,0.3992557498871268,0.4,-6.9529196871643345e-06,1.8612556312912767,0.9957081903566776,0.9404372908067259,0.9530858256852944,0.9450523630785125
9.122,9.494498520083818,0.39925325606637047,0.4,-6.778094125557824e-06,1.8612595487263675,0.9957081721015324,0.9404371889880055,0.9530856950395161,0.9450522384056328
9.124,9.49425766387944,0.39925088394266706,0.4,-6.602716477000071e-06,1.861263375829371,0.9957081560265558,0.9404370929539762,0.9530855713219566,0.9450521205034615
9.126,9.494023130780676,0.3992486335361799,0.4,-6.4268152283635e-06,1.8612671122680404,0.9957081421271404,0.9404370027025233,0.9530854545317072,0.9450520093705503
9.128,9.493794939124356,0.3992465048483386,0.4,-6.250418866379309e-06,1.8612707577251222,0.9957081303983516,0.9404369182306431,0.9530853446667932,0.9450519050044093
9.13,9.493573106221863,0.3992444978618936,0.4,-6.073555873267615e-06,1.8612743118983697,0.9957081208349295,0.9404368395344465,0.9530852417241753,0.9450518074015093
9.132,9.493357648359364,0.399242612540968,0.4,-5.896254722379552e-06,1.86127777450055,0.9957081134312896,0.9404367666091602,0.9530851456997546,0.9450517165572867
9.134,9.49314858079821,0.3992408488311187,0.4,-5.718543873852694e-06,1.8612811452594518,0.9957081081815242,0.9404366994491314,0.953085056588375,0.9450516324661449
9.136,9.492945917775486,0.3992392066593962,0.4,-5.54045177028261e-06,1.8612844239178874,0.9957081050794069,0.9404366380478307,0.9530849743838281,0.9450515551214608
9.138,9.492749672504734,0.39923768593440856,0.4,-5.362006832406875e-06,1.8612876102336946,0.9957081041183904,0.940436582397855,0.9530848990788557,0.945051484515586
9.14,9.4925598571768,0.399236286546387,0.4,-5.183237454807135e-06,1.861290703979736,0.9957081052916111,0.9404365324909316,0.9530848306651548,0.9450514206398519
9.142,9.492376482960863,0.39923500836725423,0.4,-5.00417200162557e-06,1.8612937049438953,0.9957081085918906,0.9404364883179221,0.9530847691333821,0.9450513634845755
9.144,9.492199560005602,0.3992338512506972,0.4,-4.824838802298245e-06,1.8612966129290711,0.9957081140117369,0.9404364498688255,0.953084714473157,0.9450513130390602
9.146,9.492029097440525,0.3992328150322403,0.4,-4.6452661473072175e-06,1.861299427753168,0.9957081215433462,0.9404364171327824,0.9530846666730673,0.9450512692916037
9.148,9.491865103377451,0.3992318995293218,0.4,-4.4654822839492335e-06,1.861302149249087,0.9957081311786065,0.9404363900980797,0.9530846257206739,0.9450512322295005
9.15,9.491707584912135,0.3992311045413736,0.4,-4.285515412123115e-06,1.8613047772647104,0.9957081429090979,0.9404363687521536,0.9530845916025144,0.9450512018390477
9.152,9.491556548126047,0.39923042984990215,0.4,-4.105393680137652e-06,1.8613073116628875,0.9957081567260961,0.9404363530815951,0.9530845643041094,0.9450511781055492
9.154,9.491411998088317,0.39922987521857306,0.4,-3.925145180537116e-06,1.8613097523214166,0.9957081726205735,0.9404363430721541,0.953084543809967,0.9450511610133219
9.156,9.491273938857807,0.39922944039329755,0.4,-3.744797945949349e-06,1.8613120991330232,0.9957081905832023,0.9404363387087431,0.9530845301035876,0.945051150545699
9.158,9.49114237348534,0.39922912510232195,0.4,-3.5643799449534082e-06,1.8613143520053381,0.9957082106043559,0.9404363399754435,0.9530845231674708,0.945051146685038
9.16,9.491017304016092,0.3992289290563192,0.4,-3.383919077968386e-06,1.8613165108608718,0.995708232674112,0.9404363468555085,0.9530845229831185,0.9450511494127228
9.162,9.490898731492106,0.39922885194848245,0.4,-3.203443173166033e-06,1.8613185756369888,0.9957082567822549,0.9404363593313698,0.9530845295310432,0.945051158709173
9.164,9.490786655954977,0.399228893454622,0.4,-3.0229799824043135e-06,1.8613205462858733,0.9957082829182775,0.9404363773846417,0.9530845427907719,0.9450511745538469
9.166,9.490681076448665,0.3992290532332642,0.4,-2.8425571771845986e-06,1.861322422774501,0.9957083110713836,0.9404364009961262,0.953084562740853,0.9450511969252484
9.168,9.490581991022461,0.39922933092575225,0.4,-2.6622023446336007e-06,1.8613242050846037,0.9957083412304911,0.9404364301458191,0.9530845893588623,0.9450512258009335
9.17,9.490489396734104,0.39922972615635,0.4,-2.4819429835077044e-06,1.8613258932126306,0.9957083733842341,0.940436464812914,0.9530846226214086,0.9450512611575151
9.172,9.49040328965302,0.39923023853234796,0.4,-2.30180650022428e-06,1.86132748716971,0.9957084075209658,0.9404365049758092,0.953084662504141,0.9450513029706711
9.174,9.490323664863734,0.39923086764417126,0.4,-2.121820204916878e-06,1.8613289869816088,0.99570844362876,0.9404365506121127,0.9530847089817546,0.9450513512151495
9.176,9.49025051646939,0.3992316130654906,0.4,-1.942011307516344e-06,1.8613303926886873,0.9957084816954157,0.9404366016986478,0.9530847620279976,0.9450514058647751
9.178,9.490183837595442,0.3992324743533335,0.4,-1.7624069138597461e-06,1.8613317043458533,0.9957085217084579,0.9404366582114593,0.9530848216156782,0.9450514668924566
9.18,9.490123620393463,0.3992334510482018,0.4,-1.5830340218247695e-06,1.861332922022515,0.9957085636551414,0.9404367201258184,0.9530848877166702,0.9450515342701931
9.182,9.490069856045105,0.3992345426741867,0.4,-1.4039195174919548e-06,1.8613340458025283,0.9957086075224535,0.9404367874162312,0.9530849603019224,0.9450516079690817
9.184,9.490022534766188,0.3992357487390886,0.4,-1.2250901713359637e-06,1.8613350757841458,0.9957086532971171,0.940436860056442,0.9530850393414634,0.9450516879593238
9.186,9.489981645810936,0.39923706873453924,0.4,-1.046572634443341e-06,1.8613360120799618,0.9957087009655919,0.9404369380194412,0.9530851248044101,0.9450517742102321
9.188,9.489947177476337,0.3992385021361255,0.4,-8.683934347616443e-07,1.861336854816853,0.9957087505140797,0.9404370212774714,0.9530852166589753,0.9450518666902391
9.19,9.489919117106645,0.39924004840351335,0.4,-6.90578973376218e-07,1.861337604135921,0.9957088019285256,0.9404371098020337,0.9530853148724735,0.9450519653669028
9.192,9.489897451098017,0.3992417069805779,0.4,-5.131555208172293e-07,1.8613382601924315,0.9957088551946215,0.9404372035638939,0.9530854194113314,0.9450520702069163
9.194,9.48988216490327,0.3992434772955323,0.4,-3.361492133984409e-07,1.861338823155748,0.9957089102978094,0.9404373025330907,0.9530855302410924,0.9450521811761133
9.196,9.489873243036788,0.3992453587610587,0.4,-1.5958604958542952e-07,1.8613392932092667,0.9957089672232841,0.9404374066789405,0.9530856473264279,0.945052298239478
9.198,9.489870669079549,0.3992473507744451,0.4,1.650811360463302e-08,1.8613396705503509,0.9957090259559958,0.9404375159700449,0.9530857706311415,0.9450524213611508
9.2,9.48987442568427,0.3992494527177184,0.4,1.9210756416985758e-07,1.8613399553902574,0.9957090864806545,0.9404376303742984,0.9530859001181805,0.9450525505044379
9.202,9.489884494580707,0.39925166395778283,0.4,3.67186738660534e-07,1.861340147954068,0.9957091487817322,0.9404377498588953,0.9530860357496426,0.9450526856318195
9.204,9.48990085658105,0.3992539838465613,0.4,5.417202256809632e-07,1.861340248480612,0.9957092128434658,0.9404378743903355,0.9530861774867834,0.9450528267049565
9.206,9.489923491585477,0.3992564117211355,0.4,7.156827693594682e-07,1.8613402572223916,0.9957092786498616,0.9404380039344333,0.9530863252900265,0.9450529736847002
9.208,9.489952378587802,0.39925894690389013,0.4,8.89049272784928e-07,1.8613401744455038,0.9957093461846964,0.9404381384563243,0.9530864791189713,0.9450531265311001
9.21,9.489987495681257,0.3992615887026589,0.4,1.0617948014077882e-06,1.8613400004295597,0.9957094154315236,0.9404382779204722,0.9530866389324012,0.9450532852034129
9.212,9.490028820064413,0.3992643364108697,0.4,1.2338945864078834e-06,1.861339735467602,0.9957094863736735,0.9404384222906768,0.9530868046882929,0.9450534496601102
9.214,9.490076328047188,0.399267189307697,0.4,1.4053240280273639e-06,1.8613393798660207,0.9957095589942592,0.9404385715300817,0.9530869763438257,0.9450536198588887
9.216,9.490129995057007,0.3992701466582089,0.4,1.576058698866844e-06,1.8613389339444681,0.995709633276178,0.9404387256011817,0.9530871538553887,0.9450537957566774
9.218,9.490189795645058,0.39927320771352365,0.4,1.7460743471479111e-06,1.8613383980357696,0.9957097092021162,0.9404388844658305,0.9530873371785921,0.9450539773096478
9.22,9.490255703492675,0.39927637171096014,0.4,1.915346899937309e-06,1.8613377724858333,0.9957097867545515,0.9404390480852486,0.9530875262682749,0.9450541644732218
9.222,9.490327691417834,0.3992796378741963,0.4,2.0838524663361143e-06,1.8613370576535602,0.9957098659157567,0.9404392164200316,0.9530877210785145,0.9450543572020821
9.224,9.49040573138176,0.3992830054134254,0.4,2.2515673406319805e-06,1.8613362539107474,0.9957099466678037,0.9404393894301574,0.9530879215626357,0.9450545554501804
9.226,9.490489794495653,0.39928647352551666,0.4,2.418468005412709e-06,1.861335361641994,0.9957100289925663,0.9404395670749947,0.9530881276732208,0.9450547591707468
9.228,9.49057985102753,0.39929004139417507,0.4,2.5845311346434673e-06,1.861334381244606,0.9957101128717243,0.9404397493133113,0.9530883393621188,0.9450549683162995
9.23,9.490675870409147,0.3992937081901028,0.4,2.749733596705952e-06,1.8613333131284922,0.9957101982867661,0.940439936103282,0.953088556580455,0.9450551828386545
9.232,9.490777821243075,0.3992974730711656,0.4,2.9140524573978137e-06,1.8613321577160684,0.9957102852189931,0.9404401274024967,0.9530887792786401,0.945055402688934
9.234,9.490885671309854,0.3993013351825561,0.4,3.0774649828953265e-06,1.8613309154421498,0.9957103736495232,0.9404403231679697,0.9530890074063815,0.9450556278175775
9.236,9.49099938757525,0.39930529365696144,0.4,3.2399486426748936e-06,1.8613295867538504,0.9957104635592939,0.9404405233561461,0.9530892409126909,0.94505585817435
9.238,9.491118936197639,0.3993093476147317,0.4,3.401481112396638e-06,1.8613281721104749,0.9957105549290665,0.9404407279229132,0.953089479745897,0.9450560937083535
9.24,9.491244282535469,0.3993134961640499,0.4,3.5620402767480664e-06,1.8613266719834112,0.995710647739429,0.9404409368236061,0.9530897238536526,0.9450563343680353
9.242,9.491375391154845,0.3993177384011019,0.4,3.7216042322464635e-06,1.8613250868560212,0.9957107419708005,0.9404411500130181,0.9530899731829473,0.9450565801011985
9.244,9.491512225837202,0.39932207341025044,0.4,3.88015129000207e-06,1.8613234172235287,0.9957108376034344,0.9404413674454088,0.9530902276801155,0.9450568308550127
9.246,9.491654749587076,0.39932650026420824,0.4,4.037659978440652e-06,1.861321663592908,0.9957109346174223,0.9404415890745127,0.9530904872908483,0.9450570865760224
9.248,9.491802924639977,0.3993310180242135,0.4,4.194109045983641e-06,1.8613198264827688,0.9957110329926977,0.9404418148535485,0.9530907519602028,0.9450573472101591
9.25,9.491956712470364,0.39933562574020487,0.4,4.349477463688979e-06,1.8613179064232404,0.9957111327090397,0.9404420447352276,0.9530910216326131,0.9450576127027503
9.252,9.492116073799693,0.3993403224510015,0.4,4.503744427848312e-06,1.8613159039558536,0.995711233746076,0.9404422786717621,0.9530912962518995,0.9450578829985298
9.254,9.492280968604586,0.3993451071844794,0.4,4.6568893625436355e-06,1.8613138196334227,0.9957113360832881,0.9404425166148761,0.9530915757612815,0.9450581580416486
9.256,9.492451356125065,0.3993499789577535,0.4,4.808891922161988e-06,1.8613116540199255,0.9957114397000142,0.9404427585158113,0.9530918601033855,0.9450584377756844
9.258,9.492627194872894,0.3993549367773568,0.4,4.959731993866084e-06,1.8613094076903796,0.9957115445754525,0.9404430043253393,0.9530921492202574,0.945058722143654
9.26,9.49280844264,0.3993599796394251,0.4,5.109389700024501e-06,1.8613070812307209,0.9957116506886661,0.9404432539937693,0.9530924430533724,0.9450590110880208
9.262,9.492995056506988,0.3993651065298773,0.4,5.257845400596717e-06,1.861304675237677,0.9957117580185857,0.9404435074709563,0.9530927415436461,0.9450593045507083
