Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.264,9.493186992851733,0.3993703164246025,0.4,5.405079695476526e-06,1.8613021903186437,0.9957118665440143,0.9404437647063119,0.9530930446314454,0.9450596024731086
9.266,9.493384207358057,0.39937560828964386,0.4,5.5510734267919996e-06,1.8612996270915538,0.9957119762436306,0.9404440256488126,0.9530933522565989,0.9450599047960947
9.268,9.493586655024494,0.3993809810813857,0.4,5.6958076811603865e-06,1.8612969861847526,0.9957120870959928,0.9404442902470094,0.9530936643584078,0.9450602114600296
9.27,9.49379429017313,0.39938643374674004,0.4,5.8392637919005745e-06,1.8612942682368643,0.9957121990795422,0.940444558449037,0.9530939808756582,0.9450605224047789
9.272,9.494007066458522,0.39939196522333575,0.4,5.981423341201428e-06,1.861291473896662,0.9957123121726079,0.9404448302026228,0.95309430174663,0.9450608375697201
9.274,9.494224936876705,0.399397574439707,0.4,6.122268162244459e-06,1.8612886038229357,0.9957124263534095,0.9404451054550972,0.9530946269091095,0.9450611568937538
9.276,9.494447853774247,0.3994032603154844,0.4,6.261780341283898e-06,1.8612856586843565,0.995712541600062,0.9404453841534016,0.9530949563004001,0.9450614803153156
9.278,9.494675768857414,0.3994090217615839,0.4,6.399942219680341e-06,1.8612826391593438,0.9957126578905784,0.940445666244099,0.9530952898573328,0.9450618077723851
9.28,9.49490863320138,0.39941485768040036,0.4,6.536736395890592e-06,1.8612795459359275,0.9957127752028755,0.9404459516733835,0.9530956275162792,0.9450621392024996
9.282,9.495146397259523,0.3994207669659989,0.4,6.67214572741264e-06,1.8612763797116114,0.9957128935147755,0.9404462403870888,0.9530959692131601,0.9450624745427623
9.284,9.495389010872778,0.3994267485043085,0.4,6.80615333268415e-06,1.8612731411932337,0.9957130128040118,0.9404465323306984,0.9530963148834588,0.9450628137298552
9.286,9.495636423279072,0.3994328011733156,0.4,6.938742592936685e-06,1.861269831096829,0.9957131330482313,0.9404468274493557,0.953096664462232,0.9450631567000497
9.288,9.495888583122813,0.39943892384325896,0.4,7.0698971540045286e-06,1.8612664501474865,0.9957132542249996,0.9404471256878721,0.9530970178841204,0.9450635033892173
9.29,9.496145438464449,0.39944511537682414,0.4,7.199600928086389e-06,1.8612629990792084,0.9957133763118039,0.9404474269907378,0.9530973750833605,0.9450638537328413
9.292,9.496406936790086,0.39945137462934,0.4,7.327838095463258e-06,1.8612594786347676,0.9957134992860576,0.9404477313021316,0.9530977359937965,0.945064207666028
9.294,9.496673025021172,0.39945770044897466,0.4,7.454593106168421e-06,1.861255889565564,0.9957136231251033,0.9404480385659288,0.953098100548891,0.9450645651235174
9.296,9.496943649524235,0.3994640916769327,0.4,7.579850681612645e-06,1.8612522326314798,0.9957137478062175,0.9404483487257133,0.9530984686817363,0.9450649260396945
9.298,9.497218756120684,0.3994705471476518,0.4,7.703595816162921e-06,1.861248508600734,0.9957138733066145,0.9404486617247855,0.9530988403250671,0.9450652903486014
9.3,9.49749829009666,0.399477065689002,0.4,7.825813778674172e-06,1.8612447182497363,0.9957139996034494,0.9404489775061726,0.9530992154112704,0.9450656579839475
9.302,9.497782196212945,0.39948364612248266,0.4,7.94649011397533e-06,1.8612408623629384,0.9957141266738228,0.9404492960126382,0.9530995938723978,0.945066028879121
9.304,9.498070418714928,0.39949028726342173,0.4,8.065610644308878e-06,1.8612369417326888,0.9957142544947838,0.9404496171866921,0.9530999756401777,0.9450664029672007
9.306,9.498362901342608,0.3994969879211755,0.4,8.183161470722888e-06,1.8612329571590807,0.9957143830433354,0.9404499409706,0.953100360646025,0.9450667801809672
9.308,9.498659587340665,0.3995037468993274,0.4,8.299128974417687e-06,1.8612289094498047,0.9957145122964367,0.9404502673063934,0.9531007488210544,0.9450671604529138
9.31,9.498960419468563,0.39951056299588716,0.4,8.413499818044365e-06,1.8612247994199962,0.9957146422310069,0.9404505961358782,0.9531011400960913,0.9450675437152577
9.312,9.499265340010705,0.3995174350034923,0.4,8.526260946957474e-06,1.8612206278920875,0.9957147728239307,0.9404509274006471,0.9531015344016833,0.9450679298999525
9.314,9.499574290786635,0.3995243617096088,0.4,8.637399590420735e-06,1.8612163956956518,0.9957149040520604,0.9404512610420859,0.9531019316681117,0.9450683189386981
9.316,9.499887213161276,0.3995313418967293,0.4,8.746903262764896e-06,1.8612121036672538,0.9957150358922208,0.9404515970013861,0.9531023318254037,0.9450687107629532
9.318,9.50020404805522,0.3995383743425765,0.4,8.854759764499488e-06,1.861207752650295,0.9957151683212118,0.940451935219553,0.953102734803343,0.9450691053039457
9.32,9.500524735955038,0.39954545782030265,0.4,8.96095718337775e-06,1.8612033434948612,0.995715301315814,0.9404522756374164,0.9531031405314824,0.9450695024926852
9.322,9.500849216923651,0.399552591098691,0.4,9.065483895413089e-06,1.8611988770575671,0.9957154348527906,0.940452618195639,0.9531035489391546,0.9450699022599726
9.324,9.501177430610719,0.3995597729423575,0.4,9.168328565850345e-06,1.8611943542014018,0.9957155689088927,0.9404529628347285,0.9531039599554842,0.9450703045364136
9.326,9.501509316263068,0.39956700211195073,0.4,9.269480150088157e-06,1.8611897757955727,0.9957157034608619,0.9404533094950445,0.9531043735093998,0.945070709252429
9.328,9.501844812735156,0.3995742773643559,0.4,9.368927894555382e-06,1.861185142715351,0.9957158384854354,0.9404536581168104,0.953104789529644,0.945071116338265
9.33,9.502183858499565,0.3995815974528926,0.4,9.466661337540275e-06,1.8611804558419138,0.995715973959348,0.9404540086401219,0.9531052079447866,0.9450715257240065
9.332,9.50252639165752,0.39958896112751874,0.4,9.562670309971873e-06,1.8611757160621893,0.9957161098593368,0.9404543610049574,0.9531056286832353,0.945071937339587
9.334,9.502872349949435,0.3995963671350308,0.4,9.656944936154836e-06,1.861170924268697,0.9957162461621458,0.9404547151511874,0.9531060516732481,0.9450723511148011
9.336,9.503221670765493,0.3996038142192659,0.4,9.749475634457466e-06,1.861166081359391,0.9957163828445282,0.9404550710185842,0.9531064768429438,0.9450727669793143
9.338,9.503574291156243,0.3996113011213011,0.4,9.840253117951724e-06,1.8611611882375045,0.9957165198832503,0.9404554285468312,0.9531069041203137,0.9450731848626754
9.34,9.503930147843214,0.39961882657965636,0.4,9.929268395007419e-06,1.8611562458113873,0.9957166572550954,0.9404557876755332,0.953107333433234,0.9450736046943276
9.342,9.50428917722956,0.3996263893304938,0.4,1.0016512769838194e-05,1.8611512549943503,0.9957167949368682,0.9404561483442258,0.9531077647094766,0.9450740264036195
9.344,9.504651315410724,0.3996339881078189,0.4,1.0101977843001494e-05,1.8611462167045056,0.9957169329053969,0.9404565104923844,0.95310819787672,0.945074449919816
9.346,9.505016498185107,0.3996416216436808,0.4,1.0185655511851627e-05,1.8611411318646074,0.9957170711375383,0.9404568740594349,0.9531086328625624,0.9450748751721108
9.348,9.505384661064763,0.39964928866837224,0.4,1.0267537970945188e-05,1.861136001401893,0.9957172096101804,0.9404572389847625,0.9531090695945319,0.9450753020896362
9.35,9.505755739286107,0.3996569879106293,0.4,1.034761771240056e-05,1.8611308262479227,0.9957173483002466,0.9404576052077214,0.9531095080000982,0.9450757306014748
9.352,9.506129667820627,0.39966471809783094,0.4,1.0425887526210712e-05,1.8611256073384204,0.9957174871846985,0.9404579726676436,0.9531099480066836,0.9450761606366704
9.354,9.506506381385622,0.39967247795619765,0.4,1.0502340500508743e-05,1.8611203456131142,0.9957176262405412,0.9404583413038506,0.9531103895416753,0.9450765921242401
9.356,9.506885814454929,0.39968026621099145,0.4,1.05769700217878e-05,1.8611150420155766,0.9957177654448238,0.9404587110556599,0.9531108325324358,0.9450770249931835
9.358,9.507267901269676,0.3996880815867119,0.4,1.0649769775073771e-05,1.8611096974930639,0.9957179047746462,0.9404590818623964,0.9531112769063148,0.9450774591724955
9.36,9.507652575849026,0.39969592280729666,0.4,1.0720733744052353e-05,1.8611043129963551,0.9957180442071604,0.9404594536634017,0.9531117225906603,0.9450778945911767
9.362,9.508039772000927,0.3997037885963162,0.4,1.0789856211149748e-05,1.861098889479595,0.9957181837195748,0.9404598263980422,0.9531121695128296,0.9450783311782438
9.364,9.508429423332881,0.3997116776771732,0.4,1.085713175756691e-05,1.8610934279001312,0.9957183232891573,0.9404602000057197,0.9531126176002006,0.9450787688627411
9.366,9.508821463262684,0.39971958877329655,0.4,1.092255526326839e-05,1.8610879292183555,0.9957184628932391,0.94046057442588,0.9531130667801829,0.9450792075737516
9.368,9.509215825029193,0.39972752060833905,0.4,1.0986121906925228e-05,1.8610823943975445,0.9957186025092178,0.9404609495980231,0.9531135169802297,0.9450796472404075
9.37,9.509612441703068,0.3997354719063715,0.4,1.1047827165811804e-05,1.8610768244036973,0.9957187421145611,0.9404613254617106,0.9531139681278475,0.9450800877919007
9.372,9.510011246197525,0.39974344139207774,0.4,1.1107666815657814e-05,1.8610712202053776,0.9957188816868098,0.9404617019565769,0.9531144201506084,0.9450805291574945
9.374,9.510412171279075,0.3997514277909484,0.4,1.116563693045412e-05,1.8610655827735547,0.9957190212035807,0.9404620790223365,0.9531148729761598,0.945080971266533
9.376,9.510815149578262,0.3997594298294742,0.4,1.1221733882214054e-05,1.8610599130814423,0.9957191606425709,0.9404624565987947,0.9531153265322365,0.945081414048453
9.378,9.511220113600379,0.3997674462353389,0.4,1.1275954340689414e-05,1.8610542121043403,0.995719299981561,0.940462834625856,0.9531157807466717,0.9450818574327944
9.38,9.511626995736181,0.3997754757376106,0.4,1.1328295273041251e-05,1.861048480819475,0.995719439198417,0.9404632130435324,0.9531162355474061,0.9450823013492098
9.382,9.512035728272597,0.3997835170669332,0.4,1.137875394346654e-05,1.861042720205841,0.9957195782710953,0.9404635917919538,0.9531166908625008,0.9450827457274764
9.384,9.512446243403401,0.39979156895571666,0.4,1.1427327912779977e-05,1.8610369312440422,0.9957197171776443,0.9404639708113751,0.9531171466201471,0.9450831904975054
9.386,9.512858473239891,0.3997996301383262,0.4,1.1474015037951269e-05,1.8610311149161338,0.9957198558962089,0.9404643500421871,0.9531176027486766,0.945083635589353
9.388,9.51327234982154,0.39980769935127236,0.4,1.1518813471598956e-05,1.8610252722054632,0.995719994405033,0.9404647294249235,0.9531180591765732,0.9450840809332307
9.39,9.513687805126628,0.3998157753333964,0.4,1.1561721661439328e-05,1.8610194040965153,0.9957201326824621,0.9404651089002707,0.9531185158324824,0.9450845264595151
9.392,9.51410477108285,0.3998238568260597,0.4,1.1602738349692416e-05,1.8610135115747515,0.9957202707069476,0.9404654884090765,0.9531189726452225,0.945084972098759
9.394,9.514523179577925,0.399831942573328,0.4,1.1641862572444294e-05,1.8610075956264547,0.9957204084570488,0.9404658678923581,0.9531194295437951,0.9450854177817007
9.396,9.514942962470139,0.3998400313221577,0.4,1.1679093658965747e-05,1.8610016572385737,0.9957205459114362,0.9404662472913111,0.9531198864573951,0.9450858634392754
9.398,9.515364051598903,0.3998481218225791,0.4,1.1714431230988147e-05,1.860995697398565,0.9957206830488947,0.940466626547318,0.9531203433154211,0.9450863090026229
9.4,9.515786378795266,0.39985621282788053,0.4,1.1747875201936656e-05,1.8609897170942393,0.9957208198483266,0.9404670056019572,0.9531208000474861,0.9450867544031007
9.402,9.51620987589239,0.3998643030947895,0.4,1.1779425776120275e-05,1.860983717313605,0.9957209562887542,0.9404673843970103,0.9531212565834274,0.9450871995722916
9.404,9.516634474736026,0.39987239138365405,0.4,1.180908344788021e-05,1.860977699044714,0.9957210923493228,0.9404677628744714,0.9531217128533165,0.9450876444420143
9.406,9.517060107194922,0.3998804764586238,0.4,1.183684900069559e-05,1.860971663275508,0.9957212280093041,0.9404681409765553,0.9531221687874697,0.9450880889443334
9.408,9.51748670517122,0.3998885570878263,0.4,1.1862723506247527e-05,1.8609656109936652,0.9957213632480973,0.940468518645705,0.9531226243164576,0.9450885330115688
9.41,9.517914200610825,0.39989663204354875,0.4,1.1886708323441878e-05,1.860959543186446,0.995721498045235,0.9404688958246008,0.9531230793711152,0.9450889765763056
9.412,9.518342525513704,0.3999047001024103,0.4,1.1908805097390189e-05,1.8609534608405423,0.9957216323803824,0.940469272456168,0.9531235338825521,0.9450894195714037
9.414,9.518771611944196,0.3999127600455414,0.4,1.1929015758349863e-05,1.8609473649419248,0.9957217662333432,0.9404696484835853,0.953123987782162,0.945089861930007
9.416,9.51920139204124,0.39992081065875584,0.4,1.1947342520623598e-05,1.8609412564756924,0.9957218995840597,0.940470023850292,0.9531244410016322,0.9450903035855533
9.418,9.519631798028582,0.39992885073272433,0.4,1.1963787881418096e-05,1.8609351364259217,0.995722032412617,0.9404703984999961,0.953124893472953,0.9450907444717829
9.42,9.52006276222495,0.399936879063147,0.4,1.1978354619662929e-05,1.8609290057755168,0.9957221646992459,0.9404707723766839,0.9531253451284288,0.9450911845227492
9.422,9.52049421705416,0.39994489445092357,0.4,1.1991045794789174e-05,1.8609228655060612,0.9957222964243241,0.9404711454246247,0.9531257959006858,0.9450916236728265
9.424,9.520926095055202,0.399952895702323,0.4,1.2001864745468583e-05,1.8609167165976686,0.9957224275683803,0.9404715175883815,0.953126245722682,0.9450920618567203
9.426,9.521358328892262,0.39996088162915033,0.4,1.2010815088313467e-05,1.8609105600288363,0.9957225581120948,0.9404718888128164,0.9531266945277168,0.9450924990094751
9.428,9.52179085136471,0.3999688510489152,0.4,1.2017900716537675e-05,1.8609043967762977,0.9957226880363043,0.9404722590430995,0.95312714224944,0.9450929350664844
9.43,9.522223595417024,0.3999768027849974,0.4,1.2023125798578617e-05,1.8608982278148767,0.9957228173220032,0.9404726282247159,0.9531275888218611,0.9450933699634996
9.432,9.522656494148686,0.3999847356668077,0.4,1.2026494776681167e-05,1.8608920541173417,0.995722945950345,0.9404729963034731,0.9531280341793581,0.9450938036366381
9.434,9.523089480824,0.399992648529955,0.4,1.202801236544357e-05,1.8608858766542633,0.9957230739026471,0.9404733632255087,0.9531284782566867,0.945094236022392
9.436,9.52352248888188,0.40000054021640397,0.4,1.20276835503254e-05,1.8608796963938687,0.9957232011603913,0.9404737289372975,0.9531289209889893,0.9450946670576381
9.438,9.523955451945568,0.4000084095746365,0.4,1.2025513586118464e-05,1.8608735143019002,0.9957233277052264,0.9404740933856586,0.9531293623118036,0.945095096679645
9.44,9.524388303832298,0.40001625545981007,0.4,1.2021507995380345e-05,1.8608673313414734,0.9957234535189712,0.9404744565177622,0.9531298021610712,0.9450955248260818
9.442,9.524820978562918,0.4000240767339142,0.4,1.2015672566831723e-05,1.860861148472935,0.9957235785836158,0.9404748182811375,0.9531302404731469,0.9450959514350269
9.444,9.525253410371432,0.40003187226592607,0.4,1.2008013353716801e-05,1.8608549666537262,0.995723702881325,0.9404751786236792,0.953130677184806,0.9450963764449761
9.446,9.525685533714501,0.40003964093196387,0.4,1.1998536672128267e-05,1.8608487868382402,0.9957238263944391,0.9404755374936543,0.9531311122332546,0.9450967997948511
9.448,9.52611728328087,0.4000473816154402,0.4,1.198724909929623e-05,1.8608426099776865,0.9957239491054771,0.9404758948397087,0.9531315455561358,0.9450972214240063
9.45,9.526548594000737,0.4000550932072122,0.4,1.1974157471842255e-05,1.860836437019952,0.9957240709971383,0.9404762506108746,0.9531319770915397,0.9450976412722389
9.452,9.52697940105506,0.40006277460573053,0.4,1.195926888399815e-05,1.8608302689094678,0.995724192052305,0.9404766047565767,0.9531324067780108,0.9450980592797954
9.454,9.527409639884805,0.4000704247171879,0.4,1.1942590685790664e-05,1.8608241065870716,0.9957243122540431,0.940476957226639,0.9531328345545562,0.9450984753873791
9.456,9.527839246200108,0.4000780424556642,0.4,1.192413048119155e-05,1.860817950989875,0.9957244315856059,0.940477307971291,0.9531332603606536,0.9450988895361595
9.458,9.528268155989394,0.4000856267432718,0.4,1.1903896126234305e-05,1.8608118030511305,0.9957245500304349,0.940477656941174,0.9531336841362593,0.9450993016677781
9.46,9.528696305528417,0.4000931765102976,0.4,1.1881895727097128e-05,1.8608056637000996,0.995724667572162,0.9404780040873483,0.9531341058218156,0.9450997117243568
9.462,9.52912363138922,0.4001006906953445,0.4,1.1858137638153423e-05,1.8607995338619212,0.9957247841946112,0.9404783493612979,0.9531345253582588,0.9451001196485056
9.464,9.529550070449046,0.40010816824547135,0.4,1.183263045998906e-05,1.8607934144574847,0.9957248998818012,0.9404786927149387,0.9531349426870271,0.9451005253833296
9.466,9.529975559899162,0.4001156081163294,0.4,1.1805383037387986e-05,1.8607873064032974,0.9957250146179459,0.9404790341006222,0.9531353577500674,0.9451009288724356
9.468,9.530400037253608,0.4001230092722996,0.4,1.177640445728566e-05,1.860781210611361,0.9957251283874576,0.9404793734711434,0.9531357704898428,0.9451013300599407
9.47,9.530823440357882,0.40013037068662677,0.4,1.1745704046691295e-05,1.8607751279890428,0.9957252411749472,0.9404797107797459,0.9531361808493405,0.9451017288904777
9.472,9.531245707397547,0.4001376913415518,0.4,1.1713291370579107e-05,1.8607690594389512,0.9957253529652281,0.9404800459801277,0.953136588772079,0.9451021253092039
9.474,9.531666776906752,0.40014497022844286,0.4,1.1679176229748731e-05,1.8607630058588132,0.995725463743315,0.9404803790264465,0.9531369942021134,0.9451025192618056
9.476,9.532086587776693,0.4001522063479241,0.4,1.164336865865594e-05,1.8607569681413498,0.9957255734944281,0.940480709873327,0.9531373970840451,0.9451029106945072
9.478,9.532505079263972,0.40015939871000333,0.4,1.160587892321309e-05,1.8607509471741555,0.9957256822039928,0.9404810384758636,0.9531377973630267,0.9451032995540762
9.48,9.532922190998905,0.4001665463341978,0.4,1.1566717518560543e-05,1.860744943839578,0.9957257898576426,0.9404813647896287,0.9531381949847694,0.9451036857878302
9.482,9.533337862993717,0.40017364824965657,0.4,1.1525895166809231e-05,1.8607389590145982,0.9957258964412198,0.9404816887706766,0.9531385898955498,0.9451040693436439
9.484,9.533752035650686,0.4001807034952841,0.4,1.1483422814754537e-05,1.860732993570714,0.9957260019407771,0.9404820103755486,0.9531389820422158,0.9451044501699543
9.486,9.534164649770183,0.40018771111985924,0.4,1.1439311631562245e-05,1.860727048373822,0.9957261063425791,0.9404823295612788,0.9531393713721943,0.9451048282157678
9.488,9.534575646558636,0.4001946701821534,0.4,1.1393573006426974e-05,1.8607211242841042,0.9957262096331038,0.9404826462853988,0.953139757833496,0.9451052034306662
9.49,9.534984967636408,0.4002015797510474,0.4,1.1346218546203122e-05,1.8607152221559113,0.995726311799044,0.9404829605059432,0.9531401413747231,0.9451055757648122
9.492,9.535392555045593,0.40020843890564595,0.4,1.1297260073009583e-05,1.8607093428376535,0.995726412827308,0.9404832721814531,0.9531405219450738,0.9451059451689555
9.494,9.535798351257716,0.40021524673538866,0.4,1.1246709621807605e-05,1.860703487171686,0.9957265127050214,0.9404835812709831,0.95314089949435,0.945106311594439
9.496,9.536202299181362,0.4002220023401634,0.4,1.119457943795317e-05,1.860697655994201,0.995726611419529,0.9404838877341045,0.9531412739729621,0.9451066749932041
9.498,9.53660434216969,0.4002287048304123,0.4,1.1140881974724023e-05,1.8606918501351175,0.9957267089583942,0.9404841915309095,0.9531416453319349,0.945107035317796
9.5,9.53700442402789,0.4002353533272402,0.4,1.1085629890821393e-05,1.8606860704179742,0.9957268053094017,0.9404844926220173,0.9531420135229137,0.9451073925213702
9.502,9.537402489020518,0.40024194696251886,0.4,1.1028836047847606e-05,1.8606803176598248,0.9957269004605581,0.940484790968577,0.9531423784981697,0.945107746557696
9.504,9.537798481878768,0.40024848487899045,0.4,1.0970513507759508e-05,1.8606745926711312,0.9957269944000925,0.9404850865322728,0.953142740210605,0.9451080973811636
9.506,9.538192347807632,0.4002549662303676,0.4,1.091067553029813e-05,1.8606688962556626,0.9957270871164591,0.9404853792753285,0.9531430986137585,0.9451084449467887
9.508,9.538584032492968,0.4002613901814335,0.4,1.0849335570395692e-05,1.8606632292103913,0.9957271785983359,0.9404856691605104,0.9531434536618111,0.9451087892102163
9.51,9.53897348210849,0.4002677559081374,0.4,1.0786507275559344e-05,1.8606575923253934,0.9957272688346275,0.9404859561511323,0.9531438053095901,0.9451091301277272
9.512,9.539360643322649,0.40027406259769116,0.4,1.072220448323342e-05,1.86065198638375,0.9957273578144653,0.9404862402110594,0.953144153512575,0.9451094676562424
9.514,9.539745463305424,0.4002803094486615,0.4,1.0656441218139389e-05,1.8606464121614485,0.9957274455272086,0.9404865213047122,0.9531444982269027,0.9451098017533269
9.516,9.540127889735011,0.4002864956710612,0.4,1.0589231689594678e-05,1.8606408704272863,0.9957275319624452,0.9404867993970694,0.9531448394093707,0.9451101323771954
9.518,9.540507870804428,0.40029262048643816,0.4,1.0520590288811042e-05,1.8606353619427776,0.9957276171099922,0.9404870744536726,0.9531451770174431,0.9451104594867159
9.52,9.540885355228006,0.40029868312796213,0.4,1.0450531586172338e-05,1.860629887462058,0.995727700959897,0.9404873464406295,0.9531455110092546,0.9451107830414144
9.522,9.541260292247797,0.40030468284050946,0.4,1.037907032849224e-05,1.8606244477317935,0.9957277835024383,0.9404876153246169,0.9531458413436155,0.9451111030014795
9.524,9.54163263163987,0.40031061888074687,0.4,1.0306221436253425e-05,1.8606190434910903,0.995727864728126,0.9404878810728847,0.9531461679800152,0.9451114193277657
9.526,9.542002323720519,0.4003164905172115,0.4,1.023200000082673e-05,1.8606136754714049,0.9957279446277023,0.9404881436532595,0.9531464908786269,0.9451117319817978
9.528,9.542369319352359,0.4003222970303911,0.4,1.0156421281673003e-05,1.860608344396457,0.9957280231921423,0.9404884030341458,0.9531468100003109,0.9451120409257746
9.53,9.542733569950327,0.40032803771279757,0.4,1.0079500703526395e-05,1.8606030509821432,0.9957281004126548,0.9404886591845321,0.9531471253066202,0.9451123461225738
9.532,9.54309502748759,0.4003337118690464,0.4,1.0001253853560227e-05,1.8605977959364532,0.9957281762806827,0.9404889120739908,0.9531474367598026,0.9451126475357537
9.534,9.543453644501326,0.4003393188159249,0.4,9.921696478536372e-06,1.8605925799593852,0.995728250787903,0.9404891616726834,0.9531477443228054,0.9451129451295579
9.536,9.543809374098432,0.4003448578824655,0.4,9.840844481937675e-06,1.860587403742866,0.995728323926228,0.9404894079513625,0.9531480479592782,0.945113238868919
9.538,9.544162169961103,0.40035032841001295,0.4,9.758713921084482e-06,1.860582267970669,0.9957283956878056,0.9404896508813735,0.9531483476335778,0.945113528719461
9.54,9.544511986352328,0.4003557297522917,0.4,9.67532100423625e-06,1.8605771733183378,0.9957284660650193,0.9404898904346588,0.9531486433107698,0.9451138146475033
9.542,9.544858778121265,0.4003610612754688,0.4,9.59068208767704e-06,1.8605721204531076,0.9957285350504888,0.9404901265837593,0.9531489349566332,0.9451140966200632
9.544,9.545202500708516,0.40036632235821806,0.4,9.504813672787765e-06,1.8605671100338288,0.9957286026370701,0.9404903593018169,0.9531492225376628,0.9451143746048593
9.546,9.545543110151307,0.4003715123917781,0.4,9.41773240310356e-06,1.8605621427108954,0.9957286688178564,0.9404905885625771,0.9531495060210727,0.9451146485703138
9.548,9.545880563088538,0.4003766307800117,0.4,9.329455061357701e-06,1.860557219126171,0.9957287335861775,0.9404908143403907,0.9531497853747982,0.9451149184855561
9.55,9.546214816765753,0.40038167693946203,0.4,9.239998566513061e-06,1.8605523399129171,0.9957287969356012,0.9404910366102163,0.9531500605675004,0.9451151843204242
9.552,9.546545829039983,0.4003866502994048,0.4,9.149379970780361e-06,1.860547505695726,0.995728858859932,0.9404912553476227,0.9531503315685672,0.9451154460454688
9.554,9.546873558384497,0.4003915503019013,0.4,9.057616456624486e-06,1.8605427170904503,0.995728919353212,0.9404914705287892,0.953150598348116,0.945115703631954
9.556,9.54719796389343,0.4003963764018488,0.4,8.96472533375995e-06,1.8605379747041388,0.9957289784097213,0.9404916821305092,0.9531508608769972,0.9451159570518607
9.558,9.54751900528631,0.40040112806702566,0.4,8.87072403613407e-06,1.8605332791349694,0.9957290360239777,0.9404918901301911,0.9531511191267954,0.9451162062778882
9.56,9.547836642912477,0.40040580477813825,0.4,8.775630118900752e-06,1.860528630972189,0.9957290921907364,0.9404920945058596,0.9531513730698321,0.9451164512834567
9.562,9.548150837755399,0.4004104060288647,0.4,8.679461255383548e-06,1.8605240307960473,0.9957291469049913,0.9404922952361581,0.953151622679168,0.945116692042709
9.564,9.548461551436858,0.4004149313258946,0.4,8.582235234028998e-06,1.8605194791777422,0.9957292001619723,0.9404924923003485,0.9531518679286038,0.9451169285305118
9.566,9.548768746221052,0.40041938018896944,0.4,8.483969955351694e-06,1.8605149766793565,0.995729251957149,0.9404926856783149,0.953152108792684,0.9451171607224585
9.568,9.549072385018563,0.4004237521509183,0.4,8.384683428869947e-06,1.8605105238538033,0.9957293022862271,0.9404928753505625,0.9531523452466961,0.9451173885948699
9.57,9.549372431390237,0.4004280467576939,0.4,8.284393770033372e-06,1.8605061212447702,0.9957293511451498,0.9404930612982201,0.9531525772666746,0.9451176121247956
9.572,9.549668849550935,0.4004322635684041,0.4,8.183119197143778e-06,1.8605017693866652,0.9957293985300986,0.9404932435030406,0.9531528048294009,0.9451178312900163
9.574,9.549961604373182,0.40043640215534376,0.4,8.080878028267611e-06,1.860497468804564,0.9957294444374908,0.9404934219474018,0.9531530279124053,0.9451180460690438
9.576,9.5502506613907,0.4004404621040213,0.4,7.97768867814308e-06,1.8604932200141608,0.995729488863981,0.9404935966143075,0.953153246493968,0.9451182564411231
9.578,9.55053598680184,0.40044444301318805,0.4,7.873569655080496e-06,1.8604890235217177,0.9957295318064604,0.9404937674873886,0.9531534605531209,0.9451184623862333
9.58,9.550817547472887,0.40044834449485944,0.4,7.768539557856411e-06,1.8604848798240177,0.9957295732620557,0.9404939345509026,0.953153670069647,0.9451186638850874
9.582,9.551095310941264,0.4004521661743392,0.4,7.6626170726042e-06,1.8604807894083186,0.9957296132281307,0.9404940977897351,0.9531538750240833,0.9451188609191348
9.584,9.551369245418622,0.40045590769023787,0.4,7.555820969698559e-06,1.8604767527523078,0.9957296517022831,0.9404942571894004,0.9531540753977203,0.9451190534705607
9.586,9.551639319793809,0.4004595686944924,0.4,7.448170100636241e-06,1.8604727703240622,0.9957296886823467,0.9404944127360404,0.9531542711726027,0.9451192415222868
9.588,9.55190550363575,0.4004631488523809,0.4,7.3396833949138985e-06,1.8604688425820033,0.9957297241663894,0.9404945644164264,0.9531544623315302,0.9451194250579722
9.59,9.552167767196181,0.4004666478425365,0.4,7.23037985690132e-06,1.8604649699748599,0.9957297581527137,0.9404947122179592,0.9531546488580587,0.9451196040620142
9.592,9.552426081412303,0.40047006535696017,0.4,7.120278562713502e-06,1.8604611529416297,0.995729790639855,0.9404948561286673,0.9531548307364985,0.9451197785195463
9.594,9.552680417909292,0.4004734011010276,0.4,7.0093986570795295e-06,1.8604573919115417,0.9957298216265823,0.9404949961372095,0.9531550079519174,0.945119948416442
9.596,9.552930749002734,0.4004766547935003,0.4,6.897759350209744e-06,1.8604536873040234,0.9957298511118966,0.9404951322328728,0.9531551804901379,0.9451201137393103
9.598,9.553177047700903,0.4004798261665281,0.4,6.785379914662571e-06,1.860450039528664,0.9957298790950313,0.9404952644055729,0.9531553483377393,0.9451202744754995
9.6,9.553419287706967,0.40048291496565425,0.4,6.672279682209743e-06,1.8604464489851866,0.9957299055754507,0.9404953926458539,0.9531555114820562,0.9451204306130949
9.602,9.553657443421057,0.40048592094981506,0.4,6.5584780407013136e-06,1.8604429160634144,0.99572993055285,0.9404955169448879,0.9531556699111793,0.9451205821409193
9.604,9.553891489942227,0.4004888438913415,0.4,6.4439944309317675e-06,1.8604394411432446,0.9957299540271534,0.9404956372944739,0.953155823613954,0.9451207290485315
9.606,9.554121403070305,0.4004916835759542,0.4,6.328848343505529e-06,1.8604360245946197,0.9957299759985149,0.9404957536870382,0.9531559725799806,0.9451208713262272
9.608,9.55434715930763,0.4004944398027591,0.4,6.213059315704941e-06,1.8604326667775033,0.9957299964673172,0.9404958661156333,0.9531561167996139,0.9451210089650374
9.61,9.554568735860679,0.40049711238424207,0.4,6.0966469283592014e-06,1.8604293680418549,0.9957300154341698,0.9404959745739365,0.9531562562639614,0.9451211419567274
9.612,9.554786110641572,0.4004997011462571,0.4,5.9796308027151576e-06,1.860426128727608,0.9957300328999094,0.9404960790562501,0.9531563909648837,0.9451212702937971
9.614,9.55499926226948,0.40050220592801833,0.4,5.862030597311808e-06,1.8604229491646505,0.9957300488655981,0.9404961795574994,0.9531565208949928,0.9451213939694786
9.616,9.5552081700719,0.4005046265820854,0.4,5.743866004856789e-06,1.8604198296728025,0.995730063332524,0.9404962760732324,0.9531566460476517,0.9451215129777362
9.618,9.55541281408584,0.4005069629743478,0.4,5.625156749106728e-06,1.8604167705618013,0.9957300763021985,0.9404963685996187,0.9531567664169724,0.9451216273132647
9.62,9.55561317505887,0.40050921498400965,0.4,5.5059225817525055e-06,1.8604137721312834,0.9957300877763557,0.9404964571334468,0.9531568819978149,0.9451217369714876
9.622,9.555809234450082,0.4005113825035702,0.4,5.386183279307257e-06,1.8604108346707722,0.9957300977569533,0.9404965416721256,0.9531569927857869,0.9451218419485572
9.624,9.55600097443092,0.40051346543880056,0.4,5.265958640001299e-06,1.8604079584596618,0.9957301062461693,0.9404966222136799,0.9531570987772408,0.9451219422413516
9.626,9.556188377885904,0.40051546370872493,0.4,5.1452684806811345e-06,1.8604051437672073,0.9957301132464017,0.9404966987567512,0.9531571999692725,0.9451220378474734
9.628,9.556371428413263,0.40051737724559167,0.4,5.024132633714483e-06,1.8604023908525156,0.9957301187602681,0.940496771300595,0.9531572963597207,0.9451221287652488
9.63,9.556550110325409,0.40051920599484914,0.4,4.902570943902543e-06,1.8603996999645347,0.9957301227906038,0.9404968398450789,0.9531573879471635,0.9451222149937242
9.632,9.55672440864935,0.40052094991511483,0.4,4.780603265398139e-06,1.8603970713420483,0.9957301253404617,0.9404969043906823,0.9531574747309185,0.9451222965326663
9.634,9.556894309126973,0.4005226089781457,0.4,4.658249458631125e-06,1.8603945052136694,0.9957301264131092,0.9404969649384926,0.9531575567110383,0.9451223733825581
9.636,9.557059798215194,0.4005241831688052,0.4,4.5355293872426e-06,1.860392001797838,0.9957301260120296,0.9404970214902046,0.9531576338883104,0.9451224455445982
9.638,9.557220863086044,0.4005256724850292,0.4,4.412462915025527e-06,1.8603895613028165,0.9957301241409187,0.9404970740481184,0.9531577062642543,0.9451225130206977
9.64,9.557377491626603,0.4005270769377879,0.4,4.289069902875866e-06,1.8603871839266908,0.9957301208036854,0.9404971226151367,0.953157773841119,0.945122575813478
9.642,9.55752967243884,0.400528396551049,0.4,4.165370205751375e-06,1.860384869857369,0.995730116004449,0.9404971671947634,0.953157836621881,0.9451226339262694
9.644,9.55767739483936,0.4005296313617363,0.4,4.041383669640008e-06,1.8603826192725854,0.9957301097475386,0.9404972077911,0.9531578946102411,0.9451226873631065
9.646,9.557820648859009,0.4005307814196875,0.4,3.917130128539273e-06,1.8603804323399025,0.9957301020374915,0.9404972444088447,0.9531579478106224,0.9451227361287275
9.648,9.5579594252424,0.4005318467876114,0.4,3.7926294014449567e-06,1.8603783092167179,0.9957300928790523,0.9404972770532896,0.9531579962281669,0.9451227802285703
9.65,9.558093715447312,0.4005328275410399,0.4,3.6679012893505954e-06,1.8603762500502679,0.9957300822771721,0.9404973057303179,0.9531580398687338,0.9451228196687708
9.652,9.558223511643995,0.4005337237682817,0.4,3.5429655722594075e-06,1.860374254977639,0.9957300702370048,0.9404973304464007,0.9531580787388954,0.9451228544561583
9.654,9.558348806714353,0.40053453557037255,0.4,3.4178420062059487e-06,1.8603723241257752,0.9957300567639085,0.9404973512085961,0.9531581128459344,0.945122884598254
9.656,9.558469594251031,0.40053526306102316,0.4,3.292550320291914e-06,1.8603704576114897,0.9957300418634424,0.9404973680245446,0.9531581421978416,0.9451229101032673
9.658,9.558585868556397,0.40053590636656666,0.4,3.1671102137328913e-06,1.8603686555414767,0.9957300255413662,0.9404973809024672,0.9531581668033104,0.9451229309800923
9.66,9.558697624641404,0.40053646562590295,0.4,3.041541352918509e-06,1.860366918012326,0.9957300078036379,0.9404973898511628,0.953158186671737,0.9451229472383051
9.662,9.558804858224361,0.4005369409904417,0.4,2.915863368486422e-06,1.8603652451105384,0.9957299886564126,0.9404973948800042,0.9531582018132136,0.9451229588881603
9.664,9.558907565729596,0.40053733262404567,0.4,2.7900958524095154e-06,1.8603636369125411,0.9957299681060412,0.9404973959989359,0.953158212238527,0.9451229659405868
9.666,9.559005744286003,0.4005376407029682,0.4,2.6642583550968975e-06,1.8603620934847085,0.9957299461590693,0.9404973932184704,0.9531582179591537,0.9451229684071849
9.668,9.559099391725505,0.40053786541579184,0.4,2.538370382510792e-06,1.8603606148833787,0.9957299228222338,0.9404973865496853,0.953158218987257,0.9451229663002224
9.67,9.559188506581393,0.4005380069633648,0.4,2.412451393296599e-06,1.8603592011548762,0.9957298981024639,0.9404973760042201,0.9531582153356833,0.9451229596326314
9.672,9.559273088086574,0.4005380655587361,0.4,2.2865207959301123e-06,1.8603578523355337,0.9957298720068772,0.9404973615942728,0.9531582070179576,0.9451229484180034
9.674,9.55935313617172,0.4005380414270872,0.4,2.1605979458792513e-06,1.860356568451718,0.9957298445427797,0.9404973433325962,0.9531581940482796,0.9451229326705858
9.676,9.559428651463298,0.40053793480566413,0.4,2.034702142782065e-06,1.860355349519852,0.9957298157176633,0.9404973212324942,0.9531581764415201,0.9451229124052787
9.678,9.559499635281517,0.4005377459437058,0.4,1.9088526276421287e-06,1.860354195546442,0.9957297855392044,0.9404972953078191,0.9531581542132165,0.9451228876376295
9.68,9.559566089638162,0.40053747510237364,0.4,1.7830685800400383e-06,1.860353106528108,0.995729754015262,0.9404972655729671,0.9531581273795686,0.9451228583838296
9.682,9.55962801723434,0.40053712255467655,0.4,1.6573691153619921e-06,1.8603520824516107,0.9957297211538761,0.940497232042875,0.9531580959574346,0.9451228246607093
9.684,9.559685421458113,0.40053668858539565,0.4,1.5317732820474997e-06,1.8603511232938834,0.9957296869632667,0.9404971947330162,0.9531580599643256,0.9451227864857347
9.686,9.55973830638204,0.4005361734910081,0.4,1.4063000588530054e-06,1.8603502290220626,0.9957296514518303,0.9404971536593969,0.9531580194184023,0.9451227438770017
9.688,9.559786676760622,0.40053557757960734,0.4,1.2809683521360628e-06,1.860349399593523,0.9957296146281405,0.9404971088385526,0.9531579743384702,0.9451226968532329
9.69,9.559830538027644,0.40053490117082435,0.4,1.1557969931567748e-06,1.8603486349559104,0.9957295765009437,0.9404970602875432,0.9531579247439744,0.9451226454337721
9.692,9.559869896293423,0.40053414459574427,0.4,1.0308047353988872e-06,1.86034793504718,0.9957295370791593,0.9404970080239495,0.9531578706549951,0.9451225896385799
9.694,9.559904758341965,0.40053330819682553,0.4,9.060102519107455e-07,1.860347299795632,0.9957294963718769,0.9404969520658695,0.9531578120922428,0.9451225294882287
9.696,9.559935131628016,0.40053239232781335,0.4,7.814321326656934e-07,1.8603467291199507,0.9957294543883547,0.9404968924319131,0.9531577490770534,0.9451224650038986
9.698,9.559961024274028,0.4005313973536537,0.4,6.57088881942397e-07,1.8603462229292442,0.9957294111380174,0.9404968291411984,0.953157681631383,0.9451223962073712
9.7,9.559982445067021,0.4005303236504061,0.4,5.329989157267141e-07,1.860345781123086,0.9957293666304547,0.9404967622133481,0.9531576097778032,0.9451223231210258
9.702,9.559999403455368,0.40052917160515517,0.4,4.0918055913325324e-07,1.8603454035915576,0.9957293208754197,0.9404966916684842,0.9531575335394955,0.945122245767834
9.704,9.560011909545468,0.40052794161591865,0.4,2.8565204384921964e-07,1.8603450902152914,0.9957292738828255,0.9404966175272235,0.9531574529402467,0.9451221641713538
9.706,9.560019974098346,0.400526634091556,0.4,1.6243150559924533e-07,1.860344840865517,0.9957292256627451,0.9404965398106735,0.9531573680044424,0.9451220783557257
9.708,9.560023608526143,0.40052524945167545,0.4,3.953698163173372e-08,1.8603446554041059,0.9957291762254081,0.9404964585404275,0.9531572787570629,0.9451219883456659
9.71,9.560022824888534,0.40052378812653866,0.4,-8.301359177125918e-08,1.8603445336836197,0.9957291255812001,0.9404963737385613,0.9531571852236773,0.9451218941664625
9.712,9.560017635889043,0.4005222505569645,0.4,-2.052023817628753e-07,1.86034447554736,0.9957290737406587,0.9404962854276259,0.9531570874304371,0.9451217958439688
9.714,9.560008054871279,0.40052063719423286,0.4,-3.2701166137726795e-07,1.8603444808294154,0.9957290207144738,0.940496193630645,0.9531569854040721,0.9451216934045984
9.716,9.559994095815082,0.40051894849998315,0.4,-4.484238119512994e-07,1.8603445493547164,0.9957289665134839,0.9404960983711091,0.9531568791718839,0.9451215868753196
9.718,9.559975773332575,0.400517184946117,0.4,-5.694213255242295e-07,1.860344680939084,0.9957289111486746,0.9404959996729716,0.9531567687617398,0.9451214762836491
9.72,9.55995310266414,0.4005153470146955,0.4,-6.899868072122557e-07,1.8603448753892864,0.9957288546311774,0.9404958975606431,0.9531566542020679,0.9451213616576477
9.722,9.559926099674307,0.40051343519783517,0.4,-8.101029775597872e-07,1.8603451325030906,0.9957287969722657,0.9404957920589857,0.9531565355218499,0.9451212430259127
9.724,9.559894780847552,0.400511449997608,0.4,-9.297526748664937e-07,1.860345452069321,0.9957287381833553,0.9404956831933103,0.9531564127506169,0.9451211204175742
9.726,9.559859163284015,0.4005093919259308,0.4,-1.0489188574887134e-06,1.8603458338679144,0.9957286782759995,0.9404955709893693,0.9531562859184421,0.9451209938622871
9.728,9.559819264695145,0.4005072615044638,0.4,-1.167584606116947e-06,1.8603462776699793,0.9957286172618897,0.9404954554733521,0.953156155055935,0.9451208633902264
9.73,9.559775103399245,0.40050505926449975,0.4,-1.2857331260281108e-06,1.8603467832378546,0.9957285551528509,0.9404953366718806,0.9531560201942346,0.9451207290320802
9.732,9.559726698316958,0.40050278574685655,0.4,-1.4033477493110725e-06,1.86034735032517,0.9957284919608413,0.9404952146120032,0.9531558813650052,0.9451205908190455
9.734,9.55967406896665,0.4005004415017669,0.4,-1.5204119370682866e-06,1.8603479786769075,0.9957284276979501,0.9404950893211899,0.9531557386004279,0.9451204487828196
9.736,9.55961723545974,0.4004980270887674,0.4,-1.6369092815896125e-06,1.8603486680294636,0.9957283623763933,0.9404949608273266,0.9531555919331953,0.9451203029555955
9.738,9.559556218495922,0.4004955430765867,0.4,-1.7528235085010318e-06,1.8603494181107143,0.9957282960085149,0.9404948291587107,0.953155441396505,0.9451201533700555
9.74,9.559491039358344,0.4004929900430304,0.4,-1.86813847888674e-06,1.8603502286400777,0.995728228606781,0.9404946943440442,0.9531552870240533,0.945120000059364
9.742,9.559421719908677,0.40049036857486997,0.4,-1.982838191383441e-06,1.8603510993285812,0.995728160183781,0.9404945564124291,0.9531551288500281,0.9451198430571622
9.744,9.55934828258214,0.40048767926772383,0.4,-2.096906784248785e-06,1.8603520298789284,0.9957280907522233,0.9404944153933623,0.9531549669091035,0.9451196823975611
9.746,9.55927075038243,0.4004849227259435,0.4,-2.2103285374022664e-06,1.860353019985566,0.9957280203249337,0.940494271316729,0.9531548012364313,0.9451195181151347
9.748,9.559189146876585,0.4004820995624945,0.4,-2.32308787443769e-06,1.8603540693347527,0.9957279489148535,0.9404941242127983,0.9531546318676364,0.9451193502449144
9.75,9.55910349618978,0.40047921039883894,0.4,-2.435169364609486e-06,1.8603551776046303,0.9957278765350364,0.9404939741122162,0.9531544588388087,0.9451191788223818
9.752,9.559013823000042,0.4004762558648153,0.4,-2.5465577247892876e-06,1.8603563444652933,0.9957278031986472,0.9404938210460009,0.9531542821864968,0.9451190038834618
9.754,9.558920152532908,0.40047323659851913,0.4,-2.6572378213956834e-06,1.8603575695788612,0.995727728918959,0.9404936650455369,0.953154101947701,0.9451188254645165
9.756,9.558822510556002,0.40047015324617996,0.4,-2.7671946722951792e-06,1.8603588525995514,0.9957276537093516,0.9404935061425689,0.9531539181598665,0.9451186436023384
9.758,9.558720923373551,0.4004670064620413,0.4,-2.8764134486739157e-06,1.8603601931737521,0.9957275775833082,0.940493344369197,0.9531537308608771,0.9451184583341433
9.76,9.558615417820832,0.4004637969082354,0.4,-2.9848794768816453e-06,1.8603615909400992,0.9957275005544141,0.940493179757869,0.9531535400890463,0.9451182696975635
9.762,9.558506021258554,0.40046052525466114,0.4,-3.092578240245508e-06,1.8603630455295495,0.9957274226363536,0.9404930123413763,0.9531533458831128,0.9451180777306413
9.764,9.558392761567168,0.4004571921788582,0.4,-3.199495380855443e-06,1.8603645565654576,0.9957273438429084,0.9404928421528471,0.9531531482822319,0.9451178824718215
9.766,9.558275667141134,0.4004537983658811,0.4,-3.305616701320167e-06,1.8603661236636557,0.995727264187955,0.9404926692257412,0.9531529473259682,0.9451176839599453
9.768,9.5581547668831,0.4004503445081745,0.4,-3.4109281664926074e-06,1.8603677464325292,0.9957271836854625,0.9404924935938427,0.9531527430542898,0.9451174822342426
9.77,9.558030090198029,0.4004468313054432,0.4,-3.5154159051666828e-06,1.8603694244730975,0.9957271023494899,0.9404923152912555,0.9531525355075594,0.9451172773343252
9.772,9.557901666987277,0.40044325946452713,0.4,-3.6190662117437844e-06,1.860371157379093,0.9957270201941845,0.9404921343523961,0.9531523247265284,0.9451170693001794
9.774,9.557769527642597,0.40043962969927077,0.4,-3.721865547868314e-06,1.8603729447370436,0.9957269372337789,0.9404919508119886,0.9531521107523294,0.94511685817216
9.776,9.557633703040082,0.4004359427303942,0.4,-3.823800544034394e-06,1.8603747861263524,0.9957268534825889,0.9404917647050569,0.9531518936264678,0.9451166439909814
9.778,9.557494224534066,0.40043219928536344,0.4,-3.924858001160623e-06,1.8603766811193831,0.9957267689550117,0.9404915760669209,0.9531516733908162,0.9451164267977122
9.78,9.557351123950964,0.40042840009825975,0.4,-4.0250248921352446e-06,1.86037862928154,0.9957266836655222,0.9404913849331887,0.9531514500876057,0.9451162066337668
9.782,9.557204433583044,0.40042454590964655,0.4,-4.124288363330339e-06,1.8603806301713561,0.9957265976286724,0.9404911913397502,0.9531512237594189,0.9451159835408985
9.784,9.55705418618216,0.4004206374664402,0.4,-4.222635736084478e-06,1.860382683340575,0.9957265108590877,0.9404909953227726,0.9531509944491823,0.9451157575611926
9.786,9.55690041495343,0.4004166755217748,0.4,-4.320054508155113e-06,1.860384788334238,0.995726423371465,0.9404907969186921,0.953150762200159,0.9451155287370582
9.788,9.556743153548853,0.40041266083487015,0.4,-4.416532355139657e-06,1.860386944690771,0.9957263351805702,0.9404905961642092,0.9531505270559416,0.9451152971112216
9.79,9.556582436060884,0.4004085941708987,0.4,-4.512057131864395e-06,1.8603891519420708,0.9957262463012366,0.9404903930962816,0.9531502890604435,0.945115062726719
9.792,9.55641829701596,0.40040447630084935,0.4,-4.6066168737434685e-06,1.860391409613594,0.9957261567483614,0.9404901877521183,0.9531500482578926,0.9451148256268888
9.794,9.556250771367967,0.40040030800139415,0.4,-4.700199798104585e-06,1.8603937172244451,0.995726066536904,0.9404899801691732,0.953149804692823,0.945114585855364
9.796,9.556079894491681,0.40039609005475213,0.4,-4.792794305484399e-06,1.8603960742874672,0.995725975681883,0.940489770385138,0.953149558410067,0.945114343456065
9.798,9.55590570217614,0.40039182324855527,0.4,-4.884388980891585e-06,1.8603984803093299,0.9957258841983753,0.9404895584379378,0.9531493094547485,0.9451140984731926
9.8,9.55572823061798,0.4003875083757092,0.4,-4.974972595037735e-06,1.860400934790622,0.9957257921015119,0.9404893443657221,0.953149057872275,0.9451138509512197
9.802,9.555547516414729,0.40038314623425897,0.4,-5.064534105536714e-06,1.8604034372259433,0.9957256994064766,0.9404891282068605,0.9531488037083291,0.945113600934884
9.804,9.555363596558065,0.40037873762725135,0.4,-5.153062658071966e-06,1.8604059871039935,0.9957256061285029,0.940488909999935,0.9531485470088614,0.9451133484691804
9.806,9.555176508427015,0.4003742833625976,0.4,-5.2405475875309575e-06,1.8604085839076696,0.9957255122828732,0.9404886897837347,0.9531482878200832,0.9451130935993545
9.808,9.554986289781128,0.4003697842529346,0.4,-5.3269784191085e-06,1.8604112271141564,0.9957254178849139,0.9404884675972486,0.953148026188458,0.9451128363708936
9.81,9.554792978753607,0.40036524111548843,0.4,-5.412344869376432e-06,1.860413916195021,0.9957253229499954,0.9404882434796585,0.9531477621606939,0.9451125768295197
9.812,9.554596613844394,0.40036065477193455,0.4,-5.4966368473219474e-06,1.8604166506163067,0.995725227493528,0.9404880174703343,0.953147495783736,0.9451123150211818
9.814,9.554397233913232,0.4003560260482594,0.4,-5.579844455353085e-06,1.8604194298386294,0.9957251315309608,0.9404877896088262,0.953147227104759,0.945112050992049
9.816,9.55419487817268,0.4003513557746214,0.4,-5.661957990271325e-06,1.8604222533172723,0.9957250350777783,0.9404875599348581,0.9531469561711582,0.9451117847885017
9.818,9.5539895861811,0.40034664478521287,0.4,-5.742967944212068e-06,1.8604251205022835,0.9957249381494984,0.9404873284883221,0.9531466830305425,0.9451115164571247
9.82,9.553781397835605,0.4003418939181181,0.4,-5.822865005552627e-06,1.8604280308385703,0.9957248407616703,0.9404870953092715,0.9531464077307269,0.9451112460446994
9.822,9.553570353364984,0.4003371040151761,0.4,-5.901640059786495e-06,1.8604309837659996,0.9957247429298718,0.9404868604379134,0.9531461303197237,0.9451109735981962
9.824,9.553356493322584,0.4003322759218394,0.4,-5.9792841903663546e-06,1.8604339787194935,0.9957246446697071,0.940486623914604,0.9531458508457353,0.9451106991647666
9.826,9.553139858579174,0.40032741048703424,0.4,-6.055788679512903e-06,1.8604370151291272,0.9957245459968039,0.9404863857798401,0.953145569357146,0.9451104227917357
9.828,9.552920490315774,0.40032250856302043,0.4,-6.13114500899176e-06,1.8604400924202291,0.9957244469268115,0.9404861460742543,0.9531452859025146,0.9451101445265948
9.83,9.552698430016457,0.4003175710052516,0.4,-6.205344860857568e-06,1.8604432100134798,0.995724347475399,0.9404859048386072,0.953145000530566,0.9451098644169933
9.832,9.552473719461128,0.4003125986722337,0.4,-6.278380118164362e-06,1.8604463673250118,0.9957242476582508,0.9404856621137815,0.9531447132901832,0.9451095825107307
9.834,9.55224640071827,0.40030759242538605,0.4,-6.350242865644111e-06,1.8604495637665088,0.9957241474910674,0.9404854179407753,0.9531444242304004,0.9451092988557498
9.836,9.552016516137678,0.40030255312889956,0.4,-6.420925390351981e-06,1.8604527987453054,0.9957240469895602,0.9404851723606958,0.9531441334003936,0.9451090135001289
9.838,9.551784108343162,0.40029748164959617,0.4,-6.490420182278231e-06,1.8604560716644913,0.9957239461694505,0.9404849254147521,0.9531438408494746,0.9451087264920729
9.84,9.55154922022523,0.4002923788567908,0.4,-6.558719934928188e-06,1.8604593819230082,0.9957238450464669,0.9404846771442491,0.9531435466270806,0.945108437879907
9.842,9.551311894933754,0.40028724562214657,0.4,-6.625817545868329e-06,1.8604627289157543,0.9957237436363431,0.9404844275905814,0.9531432507827693,0.9451081477120684
9.844,9.551072175870608,0.40028208281953787,0.4,-6.691706117240238e-06,1.8604661120336856,0.9957236419548152,0.9404841767952258,0.9531429533662085,0.9451078560370988
9.846,9.550830106682305,0.40027689132490857,0.4,-6.756378956241456e-06,1.860469530663918,0.9957235400176191,0.9404839247997354,0.9531426544271692,0.9451075629036363
9.848,9.5505857312526,0.4002716720161318,0.4,-6.819829575573196e-06,1.8604729841898298,0.9957234378404896,0.9404836716457333,0.9531423540155183,0.9451072683604086
