Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.85,9.550339093695083,0.4002664257728703,0.4,-6.882051693855725e-06,1.8604764719911635,0.9957233354391561,0.9404834173749054,0.9531420521812096,0.9451069724562241
9.852,9.550090238345762,0.40026115347643476,0.4,-6.9430392360108665e-06,1.8604799934441318,0.9957232328293415,0.9404831620289938,0.9531417489742766,0.945106675239965
9.854,9.549839209755632,0.40025585600964503,0.4,-7.00278633361121e-06,1.860483547921519,0.9957231300267595,0.9404829056497918,0.9531414444448246,0.9451063767605805
9.856,9.549586052683221,0.4002505342566914,0.4,-7.061287325197472e-06,1.860487134792784,0.9957230270471126,0.9404826482791354,0.953141138643023,0.9451060770670768
9.858,9.549330812087147,0.4002451891029922,0.4,-7.118536756562306e-06,1.8604907534241666,0.9957229239060894,0.940482389958898,0.9531408316190966,0.945105776208512
9.86,9.54907353311864,0.4002398214350568,0.4,-7.174529381002202e-06,1.8604944031787893,0.9957228206193625,0.9404821307309837,0.9531405234233189,0.9451054742339867
9.862,9.548814261114073,0.40023443214034554,0.4,-7.2292601595365526e-06,1.860498083416763,0.9957227172025859,0.9404818706373209,0.9531402141060038,0.9451051711926372
9.864,9.548553041587484,0.4002290221071304,0.4,-7.282724261093941e-06,1.8605017934952928,0.995722613671393,0.9404816097198555,0.9531399037174977,0.9451048671336278
9.866,9.548289920223082,0.400223592224357,0.4,-7.334917062666382e-06,1.860505532768779,0.9957225100413944,0.940481348020545,0.9531395923081717,0.9451045621061432
9.868,9.548024942867759,0.40021814338150596,0.4,-7.385834149431168e-06,1.8605093005889255,0.9957224063281754,0.9404810855813514,0.9531392799284144,0.9451042561593811
9.87,9.547758155523589,0.4002126764684548,0.4,-7.435471314839942e-06,1.8605130963048435,0.995722302547294,0.9404808224442353,0.9531389666286231,0.9451039493425438
9.872,9.547489604340333,0.4002071923753402,0.4,-7.483824560676239e-06,1.8605169192631568,0.9957221987142778,0.9404805586511497,0.9531386524591974,0.9451036417048321
9.874,9.547219335607942,0.40020169199242095,0.4,-7.5308900970801735e-06,1.860520768808107,0.9957220948446229,0.9404802942440329,0.95313833747053,0.9451033332954366
9.876,9.546947395749042,0.40019617620993964,0.4,-7.576664342541596e-06,1.8605246442816596,0.9957219909537917,0.940480029264803,0.9531380217130008,0.945103024163531
9.878,9.546673831311455,0.4001906459179888,0.4,-7.6211439238611834e-06,1.8605285450236082,0.995721887057209,0.9404797637553507,0.9531377052369672,0.9451027143582638
9.88,9.546398688960682,0.40018510200637125,0.4,-7.664325676079402e-06,1.8605324703716817,0.9957217831702613,0.9404794977575336,0.9531373880927583,0.9451024039287518
9.882,9.546122015472417,0.40017954536446665,0.4,-7.706206642373942e-06,1.8605364196616483,0.9957216793082946,0.9404792313131697,0.953137070330666,0.9451020929240719
9.884,9.545843857725055,0.4001739768810955,0.4,-7.746784073925503e-06,1.8605403922274226,0.9957215754866114,0.9404789644640312,0.9531367520009383,0.9451017813932542
9.886,9.545564262692212,0.4001683974443844,0.4,-7.786055429751754e-06,1.8605443874011702,0.995721471720469,0.9404786972518381,0.953136433153771,0.9451014693852746
9.888,9.545283277435232,0.4001628079416311,0.4,-7.824018376510307e-06,1.860548404513414,0.9957213680250773,0.9404784297182522,0.9531361138393005,0.9451011569490473
9.89,9.54500094909573,0.40015720925917136,0.4,-7.860670788269884e-06,1.8605524428931395,0.9957212644155962,0.9404781619048704,0.9531357941075967,0.945100844133417
9.892,9.544717324888127,0.4001516022822453,0.4,-7.896010746250586e-06,1.8605565018679013,0.9957211609071344,0.9404778938532194,0.953135474008655,0.9451005309871533
9.894,9.544432452092195,0.4001459878948646,0.4,-7.930036538533167e-06,1.8605605807639274,0.9957210575147457,0.9404776256047487,0.953135153592388,0.9451002175589408
9.896,9.544146378045612,0.4001403669796798,0.4,-7.96274665973707e-06,1.8605646789062262,0.9957209542534291,0.9404773572008248,0.9531348329086208,0.9450999038973747
9.898,9.543859150136543,0.4001347404178502,0.4,-7.994139810667855e-06,1.860568795618691,0.9957208511381244,0.9404770886827255,0.9531345120070807,0.945099590050952
9.9,9.543570815796212,0.4001291090889104,0.4,-8.024214897934091e-06,1.8605729302242058,0.9957207481837113,0.9404768200916329,0.9531341909373912,0.9450992760680641
9.902,9.543281422491516,0.4001234738706423,0.4,-8.052971033533365e-06,1.8605770820447511,0.995720645405007,0.9404765514686281,0.9531338697490646,0.9450989619969904
9.904,9.54299101771762,0.4001178356389436,0.4,-8.080407534408493e-06,1.860581250401508,0.9957205428167651,0.9404762828546855,0.9531335484914948,0.9450986478858916
9.906,9.5426996489906,0.4001121952676995,0.4,-8.106523921972853e-06,1.8605854346149644,0.9957204404336716,0.9404760142906659,0.9531332272139498,0.9450983337828017
9.908,9.542407363840097,0.40010655362865394,0.4,-8.131319921606183e-06,1.8605896340050192,0.995720338270344,0.9404757458173105,0.9531329059655645,0.9450980197356214
9.91,9.542114209801959,0.4001009115912821,0.4,-8.154795462120344e-06,1.8605938478910877,0.99572023634133,0.9404754774752366,0.9531325847953339,0.945097705792111
9.912,9.541820234410954,0.40009527002266254,0.4,-8.176950675195283e-06,1.860598075592206,0.9957201346611037,0.9404752093049298,0.9531322637521056,0.9450973919998844
9.914,9.541525485193468,0.40008962978735263,0.4,-8.197785894785512e-06,1.8606023164271348,0.9957200332440649,0.9404749413467391,0.9531319428845726,0.9450970784063999
9.916,9.541230009660225,0.4000839917472603,0.4,-8.21730165649735e-06,1.860606569714465,0.9957199321045366,0.9404746736408711,0.9531316222412668,0.9450967650589565
9.918,9.540933855299055,0.40007835676152265,0.4,-8.235498696936685e-06,1.8606108347727197,0.9957198312567638,0.9404744062273841,0.9531313018705517,0.9450964520046842
9.92,9.540637069567659,0.4000727256863778,0.4,-8.252377953027926e-06,1.860615110920461,0.9957197307149099,0.9404741391461824,0.9531309818206155,0.9450961392905393
9.922,9.54033969988641,0.40006709937504586,0.4,-8.267940561304091e-06,1.8606193974763898,0.9957196304930565,0.9404738724370102,0.9531306621394638,0.9450958269632963
9.924,9.540041793631191,0.4000614786776032,0.4,-8.282187857168213e-06,1.8606236937594527,0.9957195306052005,0.9404736061394467,0.9531303428749138,0.9450955150695425
9.926,9.53974339812624,0.400055864440863,0.4,-8.29512137412641e-06,1.8606279990889416,0.9957194310652518,0.9404733402929,0.953130024074586,0.9450952036556696
9.928,9.539444560637028,0.4000502575082524,0.4,-8.306742842992713e-06,1.860632312784599,0.9957193318870335,0.9404730749366016,0.9531297057858987,0.9450948927678695
9.93,9.539145328363189,0.40004465871969574,0.4,-8.317054191065608e-06,1.860636634166719,0.9957192330842769,0.9404728101096007,0.9531293880560605,0.9450945824521253
9.932,9.53884574843144,0.40003906891149155,0.4,-8.32605754127709e-06,1.8606409625562503,0.9957191346706221,0.9404725458507592,0.9531290709320643,0.9450942727542064
9.934,9.53854586788857,0.40003348891619783,0.4,-8.33375521131381e-06,1.8606452972748968,0.9957190366596153,0.9404722821987458,0.95312875446068,0.9450939637196623
9.936,9.538245733694442,0.4000279195625136,0.4,-8.340149712711156e-06,1.86064963764522,0.9957189390647065,0.9404720191920305,0.9531284386884485,0.9450936553938141
9.938,9.537945392715018,0.40002236167516136,0.4,-8.345243749919648e-06,1.860653982990739,0.9957188418992493,0.94047175686888,0.9531281236616748,0.9450933478217509
9.94,9.537644891715454,0.4000168160747744,0.4,-8.34904021934482e-06,1.8606583326360326,0.9957187451764963,0.9404714952673512,0.9531278094264215,0.9450930410483218
9.942,9.537344277353181,0.4000112835777793,0.4,-8.351542208360203e-06,1.860662685906838,0.9957186489096003,0.940471234425287,0.9531274960285029,0.9450927351181297
9.944,9.537043596171078,0.4000057649962856,0.4,-8.352752994293528e-06,1.8606670421301512,0.9957185531116112,0.9404709743803106,0.9531271835134781,0.9450924300755262
9.946,9.536742894590624,0.40000026113797105,0.4,-8.352676043387033e-06,1.8606714006343263,0.9957184577954735,0.9404707151698203,0.9531268719266452,0.9450921259646045
9.948,9.536442218905135,0.3999947728059712,0.4,-8.351315009731609e-06,1.860675760749175,0.9957183629740258,0.9404704568309843,0.9531265613130346,0.9450918228291935
9.95,9.536141615273014,0.39998930079876827,0.4,-8.34867373417489e-06,1.8606801218060647,0.9957182686599994,0.9404701994007357,0.953126251717403,0.9450915207128519
9.952,9.535841129711047,0.39998384591008346,0.4,-8.344756243204006e-06,1.8606844831380158,0.995718174866015,0.9404699429157679,0.9531259431842268,0.9450912196588626
9.954,9.53554080808774,0.3999784089287658,0.4,-8.33956674780302e-06,1.8606888440798013,0.9957180816045821,0.9404696874125289,0.9531256357576976,0.9450909197102262
9.956,9.535240696116709,0.39997299063868746,0.4,-8.333109642284973e-06,1.8606932039680413,0.9957179888880976,0.9404694329272167,0.9531253294817145,0.9450906209096557
9.958,9.534940839350082,0.39996759181863606,0.4,-8.325389503099527e-06,1.8606975621413013,0.9957178967288437,0.9404691794957746,0.9531250243998783,0.94509032329957
9.96,9.534641283171982,0.39996221324221015,0.4,-8.316411087615652e-06,1.860701917940188,0.9957178051389861,0.9404689271538855,0.9531247205554872,0.9450900269220893
9.962,9.534342072792024,0.39995685567771444,0.4,-8.306179332880236e-06,1.860706270707444,0.9957177141305731,0.9404686759369688,0.9531244179915288,0.9450897318190282
9.964,9.534043253238877,0.3999515198880576,0.4,-8.294699354352445e-06,1.8607106197880436,0.9957176237155335,0.9404684258801737,0.953124116750676,0.9450894380318909
9.966,9.53374486935386,0.39994620663065045,0.4,-8.281976444614466e-06,1.8607149645292869,0.9957175339056752,0.9404681770183759,0.9531238168752805,0.9450891456018656
9.968,9.533446965784593,0.39994091665730414,0.4,-8.268016072058467e-06,1.8607193042808938,0.9957174447126841,0.9404679293861725,0.9531235184073676,0.9450888545698187
9.97,9.533149586978684,0.39993565071413156,0.4,-8.252823879550621e-06,1.8607236383950965,0.9957173561481217,0.9404676830178774,0.95312322138863,0.9450885649762896
9.972,9.532852777177485,0.39993040954144965,0.4,-8.236405683071653e-06,1.8607279662267333,0.9957172682234247,0.9404674379475172,0.9531229258604234,0.9450882768614854
9.974,9.53255658040987,0.3999251938736802,0.4,-8.218767470335127e-06,1.8607322871333396,0.9957171809499021,0.9404671942088256,0.9531226318637595,0.9450879902652757
9.976,9.53226104048609,0.39992000443925535,0.4,-8.199915399383125e-06,1.8607366004752401,0.9957170943387361,0.9404669518352406,0.9531223394393022,0.945087705227187
9.978,9.531966200991658,0.39991484196052174,0.4,-8.179855797159667e-06,1.8607409056156383,0.995717008400978,0.940466710859899,0.9531220486273614,0.9450874217863976
9.98,9.531672105281304,0.3999097071536483,0.4,-8.158595158062163e-06,1.860745201920708,0.9957169231475489,0.9404664713156321,0.9531217594678879,0.9450871399817333
9.982,9.53137879647296,0.39990460072853196,0.4,-8.136140142471634e-06,1.860749488759683,0.9957168385892371,0.9404662332349626,0.9531214720004686,0.9450868598516615
9.984,9.531086317441828,0.3998995233887076,0.4,-8.11249757526116e-06,1.8607537655049433,0.9957167547366975,0.9404659966500989,0.9531211862643206,0.9450865814342867
9.986,9.530794710814469,0.399894475831258,0.4,-8.087674444283683e-06,1.8607580315321064,0.9957166716004496,0.9404657615929322,0.9531209022982872,0.9450863047673448
9.988,9.530504018962976,0.3998894587467241,0.4,-8.061677898838819e-06,1.8607622862201116,0.9957165891908774,0.9404655280950315,0.9531206201408322,0.9450860298882001
9.99,9.530214283999175,0.3998844728190196,0.4,-8.034515248119232e-06,1.8607665289513107,0.9957165075182264,0.9404652961876412,0.9531203398300356,0.9450857568338389
9.992,9.529925547768919,0.3998795187253424,0.4,-8.006193959637123e-06,1.860770759111548,0.9957164265926038,0.9404650659016747,0.9531200614035883,0.9450854856408651
9.994,9.529637851846399,0.39987459713609097,0.4,-7.976721657630578e-06,1.860774976090253,0.9957163464239772,0.9404648372677126,0.9531197848987872,0.9450852163454966
9.996,9.529351237528534,0.3998697087147806,0.4,-7.946106121450389e-06,1.8607791792805173,0.9957162670221719,0.9404646103159977,0.9531195103525312,0.9450849489835591
9.998,9.529065745829422,0.39986485411796013,0.4,-7.914355283927982e-06,1.8607833680791834,0.9957161883968719,0.9404643850764325,0.9531192378013166,0.9450846835904834
10.0,9.528781417474843,0.3998600339951325,0.4,-7.881477229723798e-06,1.8607875418869257,0.9957161105576167,0.9404641615785738,0.9531189672812315,0.9450844202013
10.0,9.528781417474843,0.3998600339951326,0.4,-7.881477229723798e-06,1.8607875418869257,0.9957161105576168,0.9404641615785737,0.9531189672812315,0.9450844202013
