Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.403699900638316,0.4000000252477878,0.4,0.0,0.0,0.9999999913060578,0.991993537824914,0.9999999954927361,0.9959841726474759
0.002,34.40369990053214,0.4000000252449905,0.4,-5.898522558240216e-12,-4.492978991075045e-09,0.99999999130601,0.9919935378249036,0.9999999954927246,0.9959841726474641
0.004,34.403699900213645,0.40000002523686035,0.4,-1.1795210583176348e-11,-8.220307917415577e-09,0.999999991306009,0.9919935378249561,0.9999999954927461,0.995984172647499
0.006,34.40369989968292,0.40000002522357936,0.4,-1.7688843458521222e-11,-1.1290109284574864e-08,0.9999999913061339,0.991993537825117,0.9999999954928314,0.9959841726476188
0.008,34.40369989894009,0.40000002520524247,0.4,-2.357823035983682e-11,-1.3796203479699684e-08,0.9999999913064082,0.9919935378254,0.9999999954929896,0.9959841726478348
0.01,34.40369989798535,0.4000000251819168,0.4,-2.946219875239893e-11,-1.581993782594419e-08,0.9999999913068371,0.9919935378258078,0.9999999954932226,0.9959841726481492
0.012,34.40369989681889,0.40000002515365973,0.4,-3.53395903899845e-11,-1.7431789901415522e-08,0.9999999913074211,0.9919935378263403,0.9999999954935306,0.9959841726485623
0.014,34.40369989544099,0.40000002512052574,0.4,-4.120926018432908e-11,-1.8692769830797162e-08,0.9999999913081586,0.9919935378269962,0.9999999954939126,0.9959841726490729
0.016,34.40369989385193,0.4000000250825671,0.4,-4.707007561931996e-11,-1.9655644972184977e-08,0.999999991309048,0.9919935378277738,0.9999999954943678,0.9959841726496795
0.018,34.40369989205206,0.40000002503983656,0.4,-5.2920916480789925e-11,-2.0366009204385607e-08,0.9999999913100865,0.9919935378286715,0.9999999954948952,0.9959841726503813
0.02,34.40369989004176,0.4000000249923858,0.4,-5.876067485651736e-11,-2.0863216330030227e-08,0.9999999913112727,0.9919935378296882,0.9999999954954939,0.9959841726511769
0.022,34.40369988782144,0.4000000249402656,0.4,-6.458825487466662e-11,-2.1181194316080636e-08,0.9999999913126044,0.9919935378308218,0.9999999954961628,0.995984172652065
0.024,34.40369988539157,0.40000002488352737,0.4,-7.040257277944576e-11,-2.1349155880159656e-08,0.9999999913140799,0.9919935378320714,0.9999999954969013,0.9959841726530445
0.026,34.403699882752626,0.4000000248222213,0.4,-7.620255676682124e-11,-2.1392218039901817e-08,0.9999999913156973,0.9919935378334354,0.9999999954977086,0.9959841726541145
0.028,34.40369987990517,0.40000002475639806,0.4,-8.198714687211213e-11,-2.1331942371722785e-08,0.9999999913174552,0.9919935378349127,0.9999999954985838,0.9959841726552741
0.03,34.40369987684975,0.40000002468610735,0.4,-8.775529496566683e-11,-2.1186806039272184e-08,0.9999999913193519,0.991993537836502,0.999999995499526,0.995984172656522
0.032,34.403699873586994,0.4000000246113988,0.4,-9.350596466207379e-11,-2.0972612208750546e-08,0.9999999913213861,0.9919935378382017,0.9999999955005346,0.9959841726578571
0.034,34.40369987011754,0.40000002453232164,0.4,-9.923813119910916e-11,-2.0702847566169433e-08,0.9999999913235557,0.9919935378400108,0.9999999955016089,0.9959841726592786
0.036,34.40369986644208,0.4000000244489254,0.4,-1.0495078144854501e-10,-2.038899377996851e-08,0.9999999913258597,0.9919935378419282,0.9999999955027482,0.9959841726607856
0.038,34.40369986256133,0.4000000243612585,0.4,-1.1064291379942037e-10,-2.0040798549175415e-08,0.9999999913282965,0.9919935378439528,0.9999999955039518,0.9959841726623775
0.04,34.40369985847605,0.40000002426936987,0.4,-1.1631353808022173e-10,-1.9666511507039216e-08,0.9999999913308648,0.9919935378460832,0.9999999955052189,0.9959841726640528
0.042,34.40369985418703,0.4000000241733074,0.4,-1.2196167560860106e-10,-1.9273089514721926e-08,0.999999991333563,0.9919935378483182,0.9999999955065487,0.9959841726658107
0.044,34.403699849695094,0.4000000240731198,0.4,-1.2758635902925205e-10,-1.8866375001660915e-08,0.9999999913363902,0.9919935378506569,0.9999999955079408,0.9959841726676507
0.046,34.4036998450011,0.4000000239688546,0.4,-1.3318663229661704e-10,-1.8451251040175515e-08,0.9999999913393446,0.9919935378530982,0.9999999955093944,0.9959841726695716
0.048,34.40369984010596,0.4000000238605602,0.4,-1.3876155064678542e-10,-1.8031776043654834e-08,0.9999999913424252,0.991993537855641,0.9999999955109091,0.9959841726715727
0.05,34.403699835010585,0.40000002374828325,0.4,-1.4431018061262528e-10,-1.7611300705978338e-08,0.99999999134563,0.9919935378582838,0.9999999955124838,0.9959841726736529
0.052,34.40369982971595,0.4000000236320717,0.4,-1.4983159981842673e-10,-1.7192569285437258e-08,0.9999999913489585,0.991993537861026,0.9999999955141181,0.9959841726758115
0.054,34.40369982422305,0.40000002351197333,0.4,-1.5532489708798432e-10,-1.677780763694356e-08,0.9999999913524087,0.9919935378638661,0.9999999955158113,0.9959841726780476
0.056,34.40369981853291,0.4000000233880353,0.4,-1.6078917242514223e-10,-1.6368799371125168e-08,0.9999999913559795,0.9919935378668033,0.9999999955175628,0.9959841726803603
0.058,34.403699812646586,0.4000000232603037,0.4,-1.6622353691435839e-10,-1.5966951706645092e-08,0.9999999913596699,0.9919935378698362,0.9999999955193717,0.9959841726827489
0.06,34.40369980656518,0.4000000231288266,0.4,-1.716271126580166e-10,-1.5573352447378546e-08,0.9999999913634783,0.9919935378729643,0.9999999955212378,0.9959841726852123
0.062,34.403699800289814,0.40000002299365045,0.4,-1.7699903289531744e-10,-1.5188819331176876e-08,0.9999999913674035,0.9919935378761856,0.99999999552316,0.9959841726877497
0.064,34.40369979382164,0.40000002285482206,0.4,-1.8233844181853778e-10,-1.4813942385348578e-08,0.9999999913714437,0.9919935378794998,0.999999995525138,0.9959841726903604
0.066,34.40369978716185,0.4000000227123886,0.4,-1.8764449464004215e-10,-1.4449120628411902e-08,0.9999999913755981,0.9919935378829055,0.9999999955271708,0.9959841726930433
0.068,34.40369978031165,0.40000002256639605,0.4,-1.9291635763335397e-10,-1.4094593632523244e-08,0.9999999913798653,0.9919935378864014,0.999999995529258,0.9959841726957976
0.07,34.403699773272294,0.4000000224168917,0.4,-1.9815320800345663e-10,-1.375046852709074e-08,0.9999999913842437,0.9919935378899869,0.999999995531399,0.9959841726986228
0.072,34.40369976604505,0.4000000222639217,0.4,-2.0335423389111677e-10,-1.3416743266771976e-08,0.999999991388732,0.9919935378936603,0.9999999955335928,0.9959841727015175
0.074,34.40369975863123,0.40000002210753266,0.4,-2.0851863445286535e-10,-1.3093326622264597e-08,0.9999999913933288,0.9919935378974206,0.9999999955358388,0.9959841727044809
0.076,34.40369975103216,0.4000000219477714,0.4,-2.136456197529151e-10,-1.2780055128339428e-08,0.999999991398033,0.9919935379012669,0.9999999955381367,0.9959841727075123
0.078,34.4036997432492,0.400000021784684,0.4,-2.1873441080639354e-10,-1.2476707643654443e-08,0.999999991402843,0.9919935379051981,0.9999999955404855,0.9959841727106107
0.08,34.403699735283745,0.4000000216183176,0.4,-2.237842395728581e-10,-1.2183017714937093e-08,0.9999999914077575,0.991993537909213,0.9999999955428845,0.9959841727137753
0.082,34.403699727137216,0.4000000214487182,0.4,-2.287943489952057e-10,-1.1898684085446577e-08,0.9999999914127748,0.9919935379133101,0.9999999955453331,0.9959841727170049
0.084,34.40369971881105,0.40000002127593226,0.4,-2.3376399288942875e-10,-1.1623379475685374e-08,0.999999991417894,0.9919935379174889,0.9999999955478308,0.9959841727202992
0.086,34.403699710306704,0.40000002110000643,0.4,-2.386924359792014e-10,-1.1356758087054548e-08,0.9999999914231132,0.9919935379217478,0.9999999955503767,0.9959841727236567
0.088,34.40369970162569,0.40000002092098735,0.4,-2.435789539715374e-10,-1.1098461928250783e-08,0.9999999914284313,0.9919935379260857,0.99999999555297,0.9959841727270767
0.09,34.403699692769536,0.40000002073892127,0.4,-2.48422833476809e-10,-1.0848125972577877e-08,0.999999991433847,0.9919935379305017,0.9999999955556104,0.9959841727305586
0.092,34.403699683739774,0.40000002055385475,0.4,-2.5322337209305134e-10,-1.0605382571907981e-08,0.9999999914393585,0.9919935379349942,0.9999999955582967,0.9959841727341009
0.094,34.40369967453798,0.4000000203658342,0.4,-2.579798783043648e-10,-1.0369864938144975e-08,0.9999999914449643,0.9919935379395627,0.9999999955610287,0.9959841727377032
0.096,34.40369966516576,0.4000000201749069,0.4,-2.626916715436029e-10,-1.0141210120527487e-08,0.9999999914506632,0.9919935379442054,0.9999999955638055,0.9959841727413643
0.098,34.40369965562473,0.40000001998111856,0.4,-2.67358082213989e-10,-9.919061378532374e-09,0.9999999914564539,0.9919935379489214,0.9999999955666262,0.9959841727450832
0.1,34.403699645916525,0.4000000197845164,0.4,-2.7197845165452945e-10,-9.703070037048804e-09,0.9999999914623345,0.9919935379537094,0.9999999955694903,0.9959841727488592
0.102,34.40369963604284,0.4000000195851472,0.4,-2.765521321962169e-10,-9.49289700048195e-09,0.999999991468304,0.9919935379585683,0.9999999955723969,0.9959841727526911
0.104,34.40369962600535,0.4000000193830566,0.4,-2.810784871252821e-10,-9.288213857894942e-09,0.9999999914743601,0.9919935379634968,0.9999999955753456,0.9959841727565782
0.106,34.40369961580576,0.40000001917829286,0.4,-2.8555689064212257e-10,-9.088703691039433e-09,0.9999999914805022,0.9919935379684939,0.9999999955783354,0.9959841727605196
0.108,34.40369960544584,0.4000000189709018,0.4,-2.899867280018097e-10,-8.894061780372046e-09,0.9999999914867284,0.9919935379735584,0.9999999955813659,0.9959841727645142
0.11,34.40369959492731,0.40000001876093044,0.4,-2.943673954405928e-10,-8.703995931908102e-09,0.9999999914930372,0.9919935379786888,0.9999999955844359,0.9959841727685609
0.112,34.40369958425198,0.40000001854842565,0.4,-2.986983001737375e-10,-8.518226690141293e-09,0.9999999914994271,0.991993537983884,0.9999999955875449,0.9959841727726589
0.114,34.40369957342163,0.4000000183334338,0.4,-3.0297886047118334e-10,-8.336487473542143e-09,0.9999999915058964,0.9919935379891431,0.9999999955906924,0.9959841727768075
0.116,34.40369956243811,0.40000001811600316,0.4,-3.0720850550406673e-10,-8.158524412398115e-09,0.999999991512444,0.9919935379944647,0.9999999955938773,0.9959841727810052
0.118,34.40369955130325,0.40000001789617945,0.4,-3.1138667559114894e-10,-7.984096404763394e-09,0.9999999915190679,0.9919935379998472,0.9999999955970992,0.9959841727852515
0.12,34.4036995400189,0.4000000176740101,0.4,-3.155128219804896e-10,-7.812974726191154e-09,0.999999991525767,0.9919935380052898,0.9999999956003569,0.995984172789545
0.122,34.403699528586955,0.4000000174495421,0.4,-3.1958640704615676e-10,-7.644942911990357e-09,0.9999999915325395,0.9919935380107914,0.9999999956036502,0.9959841727938852
0.124,34.403699517009315,0.4000000172228228,0.4,-3.23606904175821e-10,-7.479796331644037e-09,0.9999999915393837,0.9919935380163503,0.9999999956069779,0.9959841727982708
0.126,34.4036995052879,0.4000000169938989,0.4,-3.2757379774265415e-10,-7.317341814004967e-09,0.9999999915462984,0.9919935380219655,0.9999999956103397,0.995984172802701
0.128,34.40369949342465,0.40000001676281766,0.4,-3.314865832869077e-10,-7.157397403046705e-09,0.9999999915532818,0.9919935380276358,0.9999999956137343,0.9959841728071746
0.13,34.40369948142152,0.4000000165296265,0.4,-3.353447673473043e-10,-6.9997918054558646e-09,0.9999999915603323,0.99199353803336,0.9999999956171615,0.9959841728116907
0.132,34.40369946928049,0.4000000162943723,0.4,-3.391478676058682e-10,-6.8443640911238725e-09,0.9999999915674483,0.9919935380391366,0.99999999562062,0.9959841728162484
0.134,34.40369945700354,0.40000001605710267,0.4,-3.4289541270634657e-10,-6.690963113423497e-09,0.9999999915746284,0.9919935380449646,0.9999999956241097,0.9959841728208468
0.136,34.40369944459269,0.40000001581786476,0.4,-3.465869424833446e-10,-6.539447274000676e-09,0.999999991581871,0.9919935380508426,0.9999999956276292,0.9959841728254846
0.138,34.403699432049955,0.400000015576706,0.4,-3.5022200786505094e-10,-6.389684003532602e-09,0.9999999915891746,0.9919935380567694,0.9999999956311783,0.9959841728301612
0.14,34.40369941937739,0.4000000153336733,0.4,-3.538001708191969e-10,-6.241549297323774e-09,0.9999999915965373,0.9919935380627438,0.9999999956347557,0.9959841728348752
0.142,34.40369940657703,0.400000015088814,0.4,-3.573210043789958e-10,-6.094927327419225e-09,0.9999999916039576,0.9919935380687644,0.9999999956383611,0.9959841728396258
0.144,34.40369939365097,0.400000014842176,0.4,-3.607840927728422e-10,-5.949710137482279e-09,0.9999999916114343,0.9919935380748304,0.9999999956419936,0.9959841728444122
0.146,34.40369938060128,0.4000000145938061,0.4,-3.641890312794814e-10,-5.80579712437727e-09,0.999999991618965,0.9919935380809398,0.9999999956456521,0.9959841728492328
0.148,34.403699367430065,0.4000000143437523,0.4,-3.675354263144752e-10,-5.663094731434787e-09,0.999999991626549,0.9919935380870919,0.9999999956493365,0.9959841728540875
0.15,34.403699354139434,0.4000000140920613,0.4,-3.7082289540426223e-10,-5.52151605018463e-09,0.9999999916341841,0.9919935380932852,0.9999999956530455,0.9959841728589744
0.152,34.40369934073153,0.40000001383878114,0.4,-3.7405106710401547e-10,-5.38098040780983e-09,0.999999991641869,0.9919935380995185,0.9999999956567784,0.995984172863893
0.154,34.40369932720847,0.40000001358395876,0.4,-3.7721958115760396e-10,-5.241413152136544e-09,0.999999991649602,0.9919935381057904,0.9999999956605348,0.9959841728688421
0.156,34.40369931357244,0.40000001332764146,0.4,-3.8032808837437895e-10,-5.102745223918921e-09,0.9999999916573812,0.9919935381120999,0.9999999956643135,0.9959841728738209
0.158,34.403699299825576,0.4000000130698768,0.4,-3.8337625072644823e-10,-4.964912923424735e-09,0.9999999916652054,0.9919935381184456,0.9999999956681139,0.9959841728788283
0.16,34.40369928597008,0.40000001281071257,0.4,-3.863637411779056e-10,-4.827857472163302e-09,0.999999991673073,0.9919935381248262,0.9999999956719354,0.9959841728838633
0.162,34.40369927200812,0.4000000125501952,0.4,-3.892902439161276e-10,-4.6915249249276526e-09,0.9999999916809821,0.9919935381312404,0.9999999956757769,0.9959841728889249
0.164,34.403699257941916,0.4000000122883727,0.4,-3.9215545408372866e-10,-4.555865677131563e-09,0.9999999916889313,0.991993538137687,0.9999999956796379,0.995984172894012
0.166,34.40369924377367,0.40000001202529234,0.4,-3.949590780055347e-10,-4.420834403728623e-09,0.999999991696919,0.9919935381441647,0.9999999956835175,0.9959841728991236
0.168,34.403699229505605,0.4000000117610011,0.4,-3.977008330437523e-10,-4.286389691001178e-09,0.9999999917049432,0.9919935381506721,0.9999999956874149,0.9959841729042587
0.17,34.40369921513996,0.4000000114955463,0.4,-4.003804476412018e-10,-4.152493851213437e-09,0.9999999917130029,0.9919935381572084,0.9999999956913296,0.9959841729094164
0.172,34.40369920067896,0.40000001122897544,0.4,-4.0299766126943766e-10,-4.0191126655843026e-09,0.9999999917210962,0.9919935381637717,0.9999999956952605,0.9959841729145957
0.174,34.403699186124875,0.4000000109613356,0.4,-4.0555222449143653e-10,-3.8862152337414135e-09,0.9999999917292216,0.9919935381703612,0.9999999956992071,0.9959841729197956
0.176,34.40369917147996,0.4000000106926736,0.4,-4.080438988924241e-10,-3.753773725027968e-09,0.9999999917373773,0.9919935381769754,0.9999999957031684,0.995984172925015
0.178,34.40369915674647,0.4000000104230364,0.4,-4.1047245704312733e-10,-3.6217631741309602e-09,0.9999999917455618,0.9919935381836136,0.999999995707144,0.995984172930253
0.18,34.403699141926694,0.40000001015247183,0.4,-4.128376825948869e-10,-3.4901613944754876e-09,0.9999999917537736,0.9919935381902736,0.9999999957111328,0.9959841729355086
0.182,34.40369912702291,0.4000000098810262,0.4,-4.1513937018886794e-10,-3.3589487374308085e-09,0.9999999917620109,0.9919935381969547,0.9999999957151341,0.9959841729407805
0.184,34.403699112037415,0.4000000096087464,0.4,-4.173773253847257e-10,-3.2281078977056066e-09,0.9999999917702723,0.9919935382036557,0.9999999957191472,0.9959841729460682
0.186,34.40369909697251,0.4000000093356795,0.4,-4.195513647643648e-10,-3.097623863240302e-09,0.9999999917785563,0.9919935382103752,0.9999999957231713,0.9959841729513703
0.188,34.40369908183049,0.4000000090618721,0.4,-4.2166131588438246e-10,-2.967483741427362e-09,0.9999999917868609,0.9919935382171119,0.9999999957272058,0.9959841729566862
0.19,34.40369906661366,0.4000000087873707,0.4,-4.2370701712475373e-10,-2.83767652545109e-09,0.9999999917951848,0.9919935382238644,0.9999999957312495,0.9959841729620145
0.192,34.40369905132435,0.400000008512222,0.4,-4.25688317848793e-10,-2.7081931180987454e-09,0.9999999918035265,0.9919935382306319,0.9999999957353022,0.9959841729673544
0.194,34.40369903596488,0.40000000823647286,0.4,-4.2760507831668837e-10,-2.579026154341223e-09,0.9999999918118841,0.991993538237413,0.9999999957393629,0.995984172972705
0.196,34.403699020537566,0.4000000079601692,0.4,-4.2945716959255047e-10,-2.4501698344352873e-09,0.9999999918202566,0.9919935382442063,0.9999999957434309,0.9959841729780653
0.198,34.40369900504474,0.4000000076833573,0.4,-4.312444736114238e-10,-2.321619899192846e-09,0.9999999918286419,0.9919935382510106,0.9999999957475053,0.9959841729834341
0.2,34.403698989488745,0.4000000074060839,0.4,-4.3296688311227544e-10,-2.193373491875687e-09,0.9999999918370388,0.9919935382578249,0.9999999957515857,0.9959841729888108
0.202,34.40369897387191,0.4000000071283942,0.4,-4.346243016596117e-10,-2.0654291039185747e-09,0.9999999918454452,0.9919935382646476,0.999999995755671,0.995984172994194
0.204,34.40369895819658,0.40000000685033477,0.4,-4.362166434683845e-10,-1.9377863716238126e-09,0.9999999918538602,0.9919935382714775,0.9999999957597605,0.995984172999583
0.206,34.40369894246509,0.40000000657195106,0.4,-4.3774383358989296e-10,-1.8104461692559343e-09,0.9999999918622817,0.9919935382783139,0.9999999957638537,0.9959841730049768
0.208,34.4036989266798,0.40000000629328936,0.4,-4.392058077366902e-10,-1.6834104089652095e-09,0.9999999918707088,0.9919935382851552,0.9999999957679496,0.9959841730103743
0.21,34.40369891084306,0.4000000060143948,0.4,-4.4060251232365443e-10,-1.556682025711695e-09,0.9999999918791393,0.9919935382920001,0.9999999957720478,0.9959841730157748
0.212,34.40369889495721,0.4000000057353125,0.4,-4.419339043166735e-10,-1.4302648169327894e-09,0.9999999918875723,0.9919935382988475,0.9999999957761472,0.9959841730211773
0.214,34.4036988790246,0.4000000054560882,0.4,-4.4319995136234405e-10,-1.304163513879886e-09,0.9999999918960056,0.9919935383056964,0.9999999957802473,0.9959841730265805
0.216,34.403698863047595,0.4000000051767668,0.4,-4.444006315934228e-10,-1.178383584593492e-09,0.999999991904438,0.9919935383125451,0.9999999957843473,0.9959841730319837
0.218,34.40369884702854,0.4000000048973939,0.4,-4.4553593375852565e-10,-1.0529313182045338e-09,0.9999999919128684,0.991993538319393,0.9999999957884464,0.9959841730373862
0.22,34.40369883096979,0.4000000046180132,0.4,-4.466058570686507e-10,-9.278136679833807e-10,0.9999999919212946,0.9919935383262384,0.9999999957925441,0.9959841730427864
0.222,34.4036988148737,0.40000000433867045,0.4,-4.4761041113665197e-10,-8.030381918180914e-10,0.9999999919297156,0.9919935383330807,0.9999999957966396,0.9959841730481841
0.224,34.40369879874263,0.40000000405940983,0.4,-4.485496160939683e-10,-6.78613127611014e-10,0.9999999919381297,0.9919935383399182,0.9999999958007322,0.995984173053578
0.226,34.403698782578914,0.400000003780275,0.4,-4.4942350235500385e-10,-5.545471877153507e-10,0.9999999919465354,0.9919935383467499,0.999999995804821,0.9959841730589671
0.228,34.40369876638492,0.40000000350131093,0.4,-4.5023211064955267e-10,-4.308495896704306e-10,0.9999999919549316,0.9919935383535746,0.9999999958089055,0.9959841730643507
0.23,34.40369875016299,0.40000000322256085,0.4,-4.5097549204225356e-10,-3.075300585722498e-10,0.9999999919633162,0.9919935383603912,0.9999999958129848,0.9959841730697276
0.232,34.40369873391547,0.40000000294406907,0.4,-4.5165370786990236e-10,-1.84598777938586e-10,0.9999999919716881,0.9919935383671984,0.9999999958170586,0.9959841730750972
0.234,34.40369871764471,0.4000000026658792,0.4,-4.522668295469034e-10,-6.206622919945122e-11,0.9999999919800461,0.9919935383739955,0.9999999958211259,0.9959841730804586
0.236,34.403698701353036,0.4000000023880337,0.4,-4.5281493873603984e-10,6.005665269878021e-11,0.9999999919883885,0.991993538380781,0.9999999958251861,0.9959841730858106
0.238,34.40369868504281,0.40000000211057674,0.4,-4.532981271106922e-10,1.817586711696012e-10,0.9999999919967136,0.9919935383875538,0.9999999958292385,0.9959841730911524
0.24,34.40369866871636,0.4000000018335506,0.4,-4.5371649647156756e-10,3.030282602777284e-10,0.9999999920050203,0.9919935383943125,0.9999999958332823,0.9959841730964831
0.242,34.403698652376,0.40000000155699833,0.4,-4.540701585651208e-10,4.238536189573822e-10,0.9999999920133076,0.9919935384010565,0.999999995837317,0.9959841731018021
0.244,34.403698636024075,0.4000000012809622,0.4,-4.5435923504896845e-10,5.442227211480284e-10,0.9999999920215733,0.9919935384077846,0.9999999958413419,0.9959841731071083
0.246,34.40369861966291,0.4000000010054844,0.4,-4.5458385754376805e-10,6.641232533701412e-10,0.9999999920298163,0.9919935384144954,0.9999999958453564,0.9959841731124007
0.248,34.40369860329481,0.40000000073060754,0.4,-4.5474416744731653e-10,7.835427457553636e-10,0.9999999920380355,0.9919935384211882,0.9999999958493597,0.9959841731176786
0.25,34.403698586922104,0.4000000004563724,0.4,-4.5484031597129813e-10,9.024685222873386e-10,0.9999999920462292,0.9919935384278615,0.9999999958533513,0.9959841731229413
0.252,34.40369857054708,0.4000000001828213,0.4,-4.548724640051005e-10,1.0208877777680457e-09,0.9999999920543963,0.9919935384345143,0.9999999958573302,0.9959841731281875
0.254,34.40369855417205,0.3999999999099956,0.4,-4.5484078207906663e-10,1.138787581652002e-09,0.9999999920625354,0.9919935384411459,0.9999999958612962,0.9959841731334168
0.256,34.40369853779931,0.3999999996379355,0.4,-4.547454504185363e-10,1.256154805842745e-09,0.999999992070645,0.9919935384477548,0.9999999958652483,0.9959841731386281
0.258,34.40369852143114,0.3999999993666823,0.4,-4.545866586758012e-10,1.372976309983586e-09,0.9999999920787236,0.9919935384543401,0.9999999958691862,0.9959841731438205
0.26,34.403698505069826,0.39999999909627676,0.4,-4.5436460608142074e-10,1.4892387825406303e-09,0.9999999920867704,0.9919935384609009,0.999999995873109,0.9959841731489933
0.262,34.403698488717644,0.3999999988267587,0.4,-4.5407950122373363e-10,1.6049288888916516e-09,0.9999999920947841,0.9919935384674361,0.9999999958770163,0.995984173154146
0.264,34.40369847237685,0.39999999855816804,0.4,-4.5373156197968517e-10,1.720033282138329e-09,0.9999999921027628,0.9919935384739442,0.999999995880907,0.9959841731592771
0.266,34.40369845604972,0.399999998290545,0.4,-4.53321015627233e-10,1.83453847093819e-09,0.9999999921107058,0.9919935384804252,0.9999999958847813,0.9959841731643865
0.268,34.403698439738484,0.39999999802392816,0.4,-4.5284809859459564e-10,1.9484309953672e-09,0.9999999921186115,0.9919935384868769,0.9999999958886379,0.9959841731694726
0.27,34.4036984234454,0.3999999977583573,0.4,-4.523130564451213e-10,2.061697380899971e-09,0.9999999921264788,0.9919935384932991,0.9999999958924763,0.9959841731745354
0.272,34.40369840717269,0.3999999974938706,0.4,-4.5171614384270123e-10,2.174324130001645e-09,0.9999999921343063,0.9919935384996904,0.9999999958962962,0.9959841731795736
0.274,34.40369839092258,0.39999999723050733,0.4,-4.5105762448692025e-10,2.2862977250880724e-09,0.9999999921420931,0.9919935385060502,0.9999999959000967,0.9959841731845867
0.276,34.40369837469728,0.3999999969683053,0.4,-4.5033777094444816e-10,2.397604726764313e-09,0.9999999921498377,0.9919935385123773,0.9999999959038774,0.9959841731895738
0.278,34.40369835849899,0.3999999967073024,0.4,-4.495568647311824e-10,2.508231644876096e-09,0.999999992157539,0.9919935385186709,0.999999995907638,0.9959841731945343
0.28,34.40369834232991,0.39999999644753603,0.4,-4.4871519609824493e-10,2.6181650744874888e-09,0.9999999921651956,0.9919935385249296,0.9999999959113771,0.9959841731994671
0.282,34.40369832619222,0.3999999961890436,0.4,-4.478130639714558e-10,2.7273916821660813e-09,0.9999999921728069,0.9919935385311528,0.9999999959150948,0.9959841732043717
0.284,34.40369831008809,0.3999999959318625,0.4,-4.468507760226676e-10,2.8358981012325805e-09,0.9999999921803708,0.9919935385373394,0.9999999959187903,0.9959841732092473
0.286,34.403698294019684,0.3999999956760286,0.4,-4.4582864845143914e-10,2.943671056592608e-09,0.9999999921878869,0.9919935385434889,0.9999999959224634,0.9959841732140933
0.288,34.403698277989136,0.3999999954215787,0.4,-4.44747005887761e-10,3.0506973879443767e-09,0.9999999921953541,0.9919935385495998,0.999999995926113,0.9959841732189088
0.29,34.403698261998606,0.3999999951685486,0.4,-4.436061814223187e-10,3.1569639617020123e-09,0.9999999922027708,0.9919935385556716,0.9999999959297389,0.9959841732236931
0.292,34.403698246050205,0.3999999949169741,0.4,-4.424065164789554e-10,3.26245772291575e-09,0.9999999922101361,0.9919935385617032,0.9999999959333404,0.9959841732284457
0.294,34.40369823014605,0.3999999946668899,0.4,-4.4114836070442784e-10,3.3671657255919536e-09,0.9999999922174487,0.9919935385676938,0.999999995936917,0.9959841732331656
0.296,34.40369821428823,0.39999999441833173,0.4,-4.3983207194462804e-10,3.471075090296332e-09,0.9999999922247084,0.9919935385736426,0.9999999959404684,0.9959841732378523
0.298,34.403698198478835,0.3999999941713334,0.4,-4.384580161278544e-10,3.5741730429104194e-09,0.9999999922319127,0.9919935385795485,0.9999999959439938,0.9959841732425051
0.3,34.40369818271994,0.3999999939259297,0.4,-4.370265671307894e-10,3.6764469546814637e-09,0.9999999922390618,0.991993538585411,0.9999999959474928,0.9959841732471232
0.302,34.40369816701361,0.3999999936821539,0.4,-4.355381068044393e-10,3.77788425914194e-09,0.9999999922461539,0.9919935385912287,0.9999999959509648,0.9959841732517062
0.304,34.40369815136187,0.39999999344003967,0.4,-4.3399302476661606e-10,3.878472554426936e-09,0.9999999922531884,0.9919935385970013,0.9999999959544095,0.995984173256253
0.306,34.40369813576678,0.3999999931996207,0.4,-4.323917183803206e-10,3.978199555251691e-09,0.9999999922601638,0.9919935386027279,0.9999999959578262,0.9959841732607634
0.308,34.40369812023034,0.3999999929609291,0.4,-4.307345927796827e-10,4.077053009499069e-09,0.9999999922670796,0.9919935386084074,0.9999999959612146,0.9959841732652366
0.31,34.403698104754554,0.39999999272399756,0.4,-4.2902206057381504e-10,4.175020875106947e-09,0.9999999922739347,0.9919935386140394,0.9999999959645741,0.9959841732696719
0.312,34.403698089341404,0.3999999924888577,0.4,-4.272545418208734e-10,4.272091266842026e-09,0.9999999922807278,0.9919935386196226,0.9999999959679042,0.9959841732740689
0.314,34.40369807399288,0.39999999225554167,0.4,-4.25432464069128e-10,4.368252350248161e-09,0.9999999922874586,0.9919935386251569,0.9999999959712047,0.9959841732784267
0.316,34.403698058710916,0.3999999920240805,0.4,-4.2355626211485885e-10,4.463492481059756e-09,0.9999999922941254,0.9919935386306409,0.9999999959744748,0.9959841732827449
0.318,34.40369804349747,0.39999999179450485,0.4,-4.21626377956961e-10,4.5578001639154495e-09,0.9999999923007279,0.9919935386360742,0.9999999959777142,0.9959841732870228
0.32,34.403698028354455,0.39999999156684507,0.4,-4.1964326074938837e-10,4.651164018293244e-09,0.9999999923072648,0.991993538641456,0.9999999959809225,0.9959841732912598
0.322,34.40369801328379,0.3999999913411317,0.4,-4.1760736663686834e-10,4.743572844191842e-09,0.9999999923137355,0.9919935386467855,0.999999995984099,0.9959841732954553
0.324,34.40369799828735,0.39999999111739387,0.4,-4.1551915861871794e-10,4.83501565392353e-09,0.9999999923201386,0.9919935386520621,0.9999999959872438,0.9959841732996091
0.326,34.403697983367024,0.3999999908956609,0.4,-4.133791066677344e-10,4.925481496348144e-09,0.9999999923264739,0.991993538657285,0.9999999959903558,0.99598417330372
0.328,34.40369796852467,0.3999999906759619,0.4,-4.111876874448575e-10,5.0149596342589086e-09,0.9999999923327401,0.9919935386624533,0.9999999959934351,0.9959841733077879
0.33,34.40369795376212,0.3999999904583254,0.4,-4.0894538424296693e-10,5.103439498739963e-09,0.9999999923389367,0.9919935386675669,0.9999999959964814,0.9959841733118123
0.332,34.403697939081205,0.39999999024277894,0.4,-4.0665268694148736e-10,5.190910658403704e-09,0.9999999923450624,0.9919935386726246,0.9999999959994937,0.9959841733157925
0.334,34.40369792448372,0.3999999900293504,0.4,-4.043100918269716e-10,5.2773628835660485e-09,0.9999999923511167,0.991993538677626,0.999999996002472,0.9959841733197279
0.336,34.40369790997147,0.39999998981806717,0.4,-4.01918101523928e-10,5.3627861243997e-09,0.9999999923570992,0.9919935386825702,0.9999999960054161,0.9959841733236184
0.338,34.40369789554621,0.39999998960895555,0.4,-3.994772250185984e-10,5.4471704166327e-09,0.9999999923630086,0.9919935386874569,0.9999999960083251,0.9959841733274629
0.34,34.403697881209695,0.39999998940204196,0.4,-3.9698797733687246e-10,5.5305060679456624e-09,0.9999999923688442,0.9919935386922852,0.999999996011199,0.9959841733312613
0.342,34.403697866963654,0.39999998919735275,0.4,-3.944508795875208e-10,5.612783535526905e-09,0.9999999923746055,0.9919935386970548,0.9999999960140376,0.9959841733350132
0.344,34.4036978528098,0.39999998899491274,0.4,-3.9186645883465757e-10,5.693993453343181e-09,0.9999999923802914,0.9919935387017648,0.99999999601684,0.9959841733387179
0.346,34.40369783874982,0.39999998879474735,0.4,-3.892352480026276e-10,5.774126625497161e-09,0.9999999923859015,0.9919935387064147,0.9999999960196063,0.995984173342375
0.348,34.40369782478541,0.39999998859688146,0.4,-3.865577857852176e-10,5.8531740270533485e-09,0.9999999923914353,0.991993538711004,0.9999999960223359,0.9959841733459841
0.35,34.40369781091822,0.39999998840133877,0.4,-3.838346164986639e-10,5.931126836806344e-09,0.9999999923968917,0.9919935387155322,0.9999999960250288,0.9959841733495448
0.352,34.40369779714986,0.3999999882081429,0.4,-3.810662899951863e-10,6.007976426006219e-09,0.9999999924022701,0.9919935387199985,0.9999999960276843,0.9959841733530567
0.354,34.403697783481974,0.39999998801731773,0.4,-3.782533616348868e-10,6.083714297330117e-09,0.9999999924075702,0.9919935387244027,0.9999999960303022,0.9959841733565191
0.356,34.40369776991614,0.39999998782888585,0.4,-3.7539639202635155e-10,6.158332219431951e-09,0.999999992412791,0.991993538728744,0.9999999960328823,0.9959841733599317
0.358,34.40369775645395,0.39999998764286965,0.4,-3.724959470504292e-10,6.231822112782575e-09,0.9999999924179324,0.991993538733022,0.9999999960354242,0.9959841733632944
0.36,34.40369774309695,0.3999999874592906,0.4,-3.6955259773269337e-10,6.304176077400531e-09,0.9999999924229931,0.9919935387372363,0.9999999960379278,0.9959841733666065
0.362,34.40369772984667,0.39999998727817143,0.4,-3.665669201418453e-10,6.375386390413982e-09,0.9999999924279731,0.9919935387413863,0.9999999960403925,0.9959841733698677
0.364,34.403697716704635,0.3999999870995319,0.4,-3.6353949522326674e-10,6.445445559153221e-09,0.9999999924328714,0.9919935387454715,0.9999999960428182,0.9959841733730778
0.366,34.40369770367232,0.3999999869233934,0.4,-3.6047090877308034e-10,6.514346251111012e-09,0.9999999924376879,0.9919935387494915,0.9999999960452045,0.9959841733762361
0.368,34.40369769075121,0.3999999867497758,0.4,-3.5736175125224757e-10,6.582081364938986e-09,0.9999999924424219,0.9919935387534459,0.9999999960475515,0.9959841733793426
0.37,34.40369767794275,0.39999998657869873,0.4,-3.5421261770658793e-10,6.64864400135369e-09,0.9999999924470727,0.9919935387573342,0.9999999960498585,0.9959841733823966
0.372,34.40369766524838,0.3999999864101816,0.4,-3.510241077343541e-10,6.714027406456357e-09,0.99999999245164,0.9919935387611561,0.9999999960521255,0.9959841733853984
0.374,34.403697652669486,0.39999998624424304,0.4,-3.477968253219466e-10,6.7782250259931955e-09,0.9999999924561234,0.991993538764911,0.9999999960543523,0.9959841733883468
0.376,34.40369764020746,0.3999999860809016,0.4,-3.4453137865152706e-10,6.841230566999619e-09,0.9999999924605223,0.9919935387685986,0.9999999960565384,0.9959841733912422
0.378,34.40369762786367,0.3999999859201747,0.4,-3.412283800966948e-10,6.903037913995601e-09,0.9999999924648364,0.9919935387722187,0.999999996058684,0.995984173394084
0.38,34.40369761563946,0.3999999857620801,0.4,-3.3788844612305124e-10,6.96364111920375e-09,0.9999999924690651,0.9919935387757709,0.9999999960607886,0.9959841733968721
0.382,34.40369760353614,0.3999999856066345,0.4,-3.3451219716714716e-10,7.023034424085632e-09,0.999999992473208,0.9919935387792543,0.9999999960628517,0.995984173399606
0.384,34.40369759155501,0.3999999854538545,0.4,-3.3110025744841953e-10,7.081212316821842e-09,0.9999999924772651,0.9919935387826694,0.9999999960648739,0.9959841734022855
0.386,34.403697579697344,0.39999998530375597,0.4,-3.276532549194735e-10,7.138169482299612e-09,0.9999999924812353,0.9919935387860149,0.9999999960668541,0.9959841734049103
0.388,34.403697567964386,0.39999998515635454,0.4,-3.2417182121204104e-10,7.1939007613245745e-09,0.999999992485119,0.9919935387892915,0.9999999960687929,0.9959841734074804
0.39,34.40369755635737,0.399999985011665,0.4,-3.2065659141649295e-10,7.248401239369885e-09,0.9999999924889152,0.9919935387924982,0.9999999960706896,0.9959841734099953
0.392,34.40369754487751,0.39999998486970223,0.4,-3.171082039975343e-10,7.30166622639368e-09,0.9999999924926243,0.9919935387956351,0.9999999960725442,0.9959841734124548
0.394,34.40369753352598,0.3999999847304803,0.4,-3.135273007639416e-10,7.35369118490205e-09,0.9999999924962453,0.9919935387987018,0.9999999960743566,0.9959841734148591
0.396,34.40369752230393,0.3999999845940126,0.4,-3.0991452671292376e-10,7.40447178033523e-09,0.9999999924997783,0.9919935388016979,0.9999999960761268,0.9959841734172074
0.398,34.40369751121251,0.3999999844603128,0.4,-3.06270529865837e-10,7.454003915982836e-09,0.9999999925032228,0.9919935388046233,0.9999999960778543,0.9959841734195
0.4,34.403697500252825,0.3999999843293931,0.4,-3.0259596129196287e-10,7.502283630135969e-09,0.9999999925065792,0.991993538807478,0.9999999960795392,0.9959841734217364
0.402,34.40369748942596,0.3999999842012656,0.4,-2.98891474741028e-10,7.549307299742056e-09,0.9999999925098462,0.9919935388102611,0.9999999960811812,0.9959841734239163
0.404,34.40369747873299,0.3999999840759424,0.4,-2.951577267988426e-10,7.595071414773746e-09,0.9999999925130244,0.991993538812973,0.9999999960827803,0.99598417342604
0.406,34.40369746817494,0.3999999839534343,0.4,-2.91395376731662e-10,7.639572629616597e-09,0.9999999925161129,0.9919935388156133,0.9999999960843364,0.9959841734281069
0.408,34.40369745775285,0.3999999838337529,0.4,-2.876050862008489e-10,7.682807900799394e-09,0.9999999925191125,0.9919935388181819,0.9999999960858493,0.9959841734301172
0.41,34.4036974474677,0.3999999837169077,0.4,-2.837875193839253e-10,7.72477429536137e-09,0.9999999925220221,0.9919935388206783,0.999999996087319,0.9959841734320707
0.412,34.40369743732047,0.3999999836029087,0.4,-2.7994334265032593e-10,7.76546916557451e-09,0.999999992524842,0.9919935388231028,0.9999999960887455,0.995984173433967
0.414,34.403697427312096,0.3999999834917656,0.4,-2.760732245851757e-10,7.804890034993235e-09,0.9999999925275718,0.991993538825455,0.9999999960901285,0.9959841734358064
0.416,34.4036974174435,0.3999999833834872,0.4,-2.72177835909309e-10,7.843034580690445e-09,0.9999999925302119,0.9919935388277349,0.9999999960914681,0.9959841734375885
0.418,34.40369740771558,0.39999998327808184,0.4,-2.682578491939319e-10,7.879900772141255e-09,0.9999999925327616,0.9919935388299423,0.9999999960927641,0.9959841734393136
0.42,34.40369739812922,0.3999999831755573,0.4,-2.643139388930468e-10,7.915486746504147e-09,0.999999992535221,0.9919935388320771,0.9999999960940166,0.995984173440981
0.422,34.40369738868525,0.39999998307592094,0.4,-2.603467812159155e-10,7.949790829905873e-09,0.99999999253759,0.991993538834139,0.9999999960952253,0.9959841734425909
0.424,34.40369737938452,0.3999999829791803,0.4,-2.563570539995214e-10,7.98281154714816e-09,0.9999999925398687,0.9919935388361284,0.9999999960963903,0.9959841734441436
0.426,34.40369737022781,0.39999998288534144,0.4,-2.523454365983258e-10,8.01454762645596e-09,0.999999992542057,0.9919935388380449,0.9999999960975118,0.9959841734456386
0.428,34.403697361215904,0.39999998279441057,0.4,-2.4831260974592205e-10,8.044998017297395e-09,0.9999999925441548,0.9919935388398884,0.9999999960985894,0.9959841734470761
0.43,34.403697352349546,0.399999982706393,0.4,-2.4425925547505477e-10,8.074161865521627e-09,0.9999999925461621,0.991993538841659,0.9999999960996232,0.9959841734484559
0.432,34.403697343629474,0.39999998262129416,0.4,-2.401860569576576e-10,8.102038547479594e-09,0.999999992548079,0.9919935388433566,0.9999999961006133,0.9959841734497782
0.434,34.403697335056385,0.39999998253911845,0.4,-2.360936985329549e-10,8.128627564216878e-09,0.9999999925499055,0.9919935388449813,0.9999999961015597,0.9959841734510427
0.436,34.40369732663095,0.39999998245986995,0.4,-2.319828653983456e-10,8.15392870268671e-09,0.9999999925516416,0.991993538846533,0.9999999961024622,0.9959841734522497
0.438,34.40369731835383,0.3999999823835529,0.4,-2.2785424365912137e-10,8.17794189751397e-09,0.9999999925532873,0.9919935388480117,0.9999999961033209,0.995984173453399
0.44,34.403697310225645,0.39999998231016975,0.4,-2.237085201749894e-10,8.200667277502802e-09,0.9999999925548426,0.9919935388494174,0.9999999961041359,0.9959841734544908
0.442,34.40369730224701,0.39999998223972355,0.4,-2.1954638236768576e-10,8.222105223998557e-09,0.9999999925563079,0.9919935388507504,0.9999999961049073,0.995984173455525
0.444,34.40369729441849,0.3999999821722165,0.4,-2.153685182425917e-10,8.24225626293705e-09,0.9999999925576831,0.9919935388520105,0.9999999961056351,0.9959841734565017
0.446,34.40369728674065,0.3999999821076505,0.4,-2.111756161790538e-10,8.261121150987275e-09,0.9999999925589683,0.9919935388531976,0.9999999961063191,0.9959841734574209
0.448,34.403697279214015,0.399999982046027,0.4,-2.0696836484824135e-10,8.278700849513954e-09,0.9999999925601638,0.9919935388543119,0.9999999961069593,0.9959841734582825
0.45,34.40369727183909,0.39999998198734654,0.4,-2.027474531547817e-10,8.294996482552309e-09,0.9999999925612695,0.9919935388553537,0.9999999961075564,0.9959841734590871
0.452,34.40369726461636,0.3999999819316101,0.4,-1.9851357006382836e-10,8.310009389045858e-09,0.9999999925622856,0.9919935388563229,0.9999999961081097,0.9959841734598341
0.454,34.40369725754626,0.3999999818788169,0.4,-1.9426740455134312e-10,8.323741081633273e-09,0.9999999925632124,0.9919935388572195,0.9999999961086198,0.995984173460524
0.456,34.40369725062924,0.39999998182896696,0.4,-1.9000964541387087e-10,8.336193302882486e-09,0.9999999925640501,0.9919935388580439,0.9999999961090865,0.995984173461157
0.458,34.4036972438657,0.39999998178205887,0.4,-1.857409812707013e-10,8.347367942908047e-09,0.9999999925647989,0.9919935388587962,0.99999999610951,0.9959841734617328
0.46,34.40369723725602,0.39999998173809187,0.4,-1.8146210030447092e-10,8.35726715879e-09,0.9999999925654589,0.9919935388594762,0.9999999961098903,0.9959841734622521
0.462,34.403697230800546,0.3999999816970636,0.4,-1.7717369036924556e-10,8.365893199958068e-09,0.9999999925660306,0.9919935388600845,0.9999999961102277,0.9959841734627144
0.464,34.40369722449962,0.39999998165897177,0.4,-1.728764386381716e-10,8.373248606761025e-09,0.9999999925665141,0.9919935388606211,0.9999999961105221,0.9959841734631202
0.466,34.40369721835354,0.39999998162381317,0.4,-1.6857103171372e-10,8.37933603327107e-09,0.9999999925669094,0.9919935388610859,0.9999999961107736,0.9959841734634695
0.468,34.4036972123626,0.39999998159158545,0.4,-1.6425815536828843e-10,8.384158372138077e-09,0.999999992567217,0.9919935388614793,0.9999999961109824,0.9959841734637624
0.47,34.40369720652704,0.39999998156228445,0.4,-1.5993849455068633e-10,8.387718666943762e-09,0.9999999925674377,0.9919935388618019,0.9999999961111489,0.9959841734639995
0.472,34.403697200847105,0.3999999815359061,0.4,-1.556127332067176e-10,8.390020166681371e-09,0.9999999925675711,0.9919935388620533,0.9999999961112729,0.9959841734641806
0.474,34.40369719532299,0.39999998151244553,0.4,-1.5128155419271525e-10,8.391066314096473e-09,0.9999999925676178,0.991993538862234,0.9999999961113545,0.9959841734643057
0.476,34.40369718995488,0.3999999814918982,0.4,-1.4694563918691342e-10,8.390860728075475e-09,0.9999999925675783,0.9919935388623443,0.9999999961113939,0.9959841734643755
0.478,34.403697184742946,0.39999998147425825,0.4,-1.4260566859001154e-10,8.38940720386179e-09,0.9999999925674526,0.9919935388623844,0.9999999961113915,0.9959841734643897
0.48,34.40369717968732,0.3999999814595203,0.4,-1.3826232137602058e-10,8.386709747909232e-09,0.9999999925672413,0.9919935388623544,0.9999999961113473,0.995984173464349
0.482,34.40369717478809,0.39999998144767723,0.4,-1.3391627510739458e-10,8.382772484177932e-09,0.9999999925669447,0.9919935388622546,0.9999999961112612,0.9959841734642532
0.484,34.40369717004536,0.39999998143872284,0.4,-1.2956820564104638e-10,8.377599806291012e-09,0.9999999925665634,0.9919935388620856,0.9999999961111339,0.9959841734641026
0.486,34.40369716545919,0.3999999814326496,0.4,-1.25218787162934e-10,8.371196261752218e-09,0.9999999925660974,0.9919935388618474,0.9999999961109651,0.9959841734638977
0.488,34.40369716102962,0.39999998142945015,0.4,-1.2086869215995917e-10,8.36356649969128e-09,0.9999999925655476,0.9919935388615403,0.9999999961107554,0.9959841734636385
0.49,34.40369715675665,0.39999998142911686,0.4,-1.165185911000433e-10,8.354715448877516e-09,0.9999999925649141,0.9919935388611647,0.9999999961105047,0.9959841734633254
0.492,34.40369715264028,0.3999999814316404,0.4,-1.121691526223526e-10,8.344648081012488e-09,0.9999999925641976,0.991993538860721,0.9999999961102134,0.9959841734629583
0.494,34.40369714868046,0.399999981437012,0.4,-1.0782104313955457e-10,8.333369654741362e-09,0.9999999925633984,0.9919935388602092,0.9999999961098814,0.995984173462538
0.496,34.403697144877135,0.3999999814452229,0.4,-1.0347492684862631e-10,8.320885618094995e-09,0.9999999925625171,0.9919935388596303,0.9999999961095094,0.9959841734620646
0.498,34.40369714123023,0.3999999814562628,0.4,-9.913146572004626e-11,8.307201537072103e-09,0.9999999925615539,0.9919935388589839,0.9999999961090971,0.9959841734615381
0.5,34.40369713773963,0.399999981470122,0.4,-9.479131937025688e-11,8.292323124053613e-09,0.9999999925605098,0.9919935388582709,0.9999999961086452,0.9959841734609592
0.5000000001508743,34.40369713773963,0.3999999814701222,0.4,-9.479131904314831e-11,8.29232312284902e-09,0.9999999925605098,0.9919935388582709,0.9999999961086452,0.9959841734609592
0.5000000001508743,34.40369713773963,0.7943681697614862,0.4,-9.479131904314831e-11,8.292323122841561e-09,0.954012021673967,0.922086463923927,0.9485877240139612,0.9346498253000298
0.502,34.40204505871952,0.7898047335427374,0.4,-9.160286856084839e-05,-0.06976264655095203,0.953164622561988,0.9215246418491797,0.9481432508928594,0.9341367458451916
0.504,34.39711449418578,0.7853332997497662,0.4,-0.0001821417890276333,-0.1,0.9523549237970176,0.9209858752661532,0.947715002103765,0.9336434303874459
0.506,34.38894336004665,0.7809497165475369,0.4,-0.0002716379665417944,-0.1,0.9515816172360433,0.9204693834586422,0.9473024273235086,0.9331692094715136
0.508,34.37756883462784,0.7766464477327207,0.4,-0.0003601111371934491,-0.1,0.9508414300340197,0.9199731075265141,0.9469040666330895,0.9327123110229906
0.51,34.363027414426305,0.7724183127840539,0.4,-0.0004475795144680332,-0.1,0.950132403453289,0.9194958315176462,0.9465190560602715,0.9322716875280292
0.512,34.34535496043986,0.7682611054676868,0.4,-0.0005340602385310143,-0.1,0.9494531031611184,0.919036673579771,0.9461467673450077,0.9318465783231241
0.514,34.324586733667765,0.764171035515912,0.4,-0.000619569521973442,-0.1,0.9488023002677496,0.9185948803526407,0.9457866623346819,0.9314363326999089
0.516,34.30075742706798,0.7601445445596491,0.4,-0.0007041227201605462,-0.1,0.9481788663536407,0.9181697594406507,0.9454382452194703,0.9310403518442039
0.518,34.273901195547566,0.7561782431389432,0.4,-0.0007877343763781672,-0.1,0.9475817377242248,0.9177606565797933,0.9451010464476494,0.9306580692469386
0.52,34.244051684525196,0.7522688869697404,0.4,-0.0008704182580287151,-0.1,0.947009902130131,0.9173669473085352,0.9447746169206926,0.9302889435992926
0.522,34.21124205726841,0.7484133660216217,0.4,-0.0009521873891582671,-0.1,0.9464623928428566,0.9169880333801308,0.9444585255448052,0.9299324557663726
0.524,34.17550502109868,0.7446086978565385,0.4,-0.0010330540810504214,-0.1,0.9459382851996034,0.9166233407575327,0.9441523578979522,0.9295881071190958
0.526,34.13687285252056,0.7408520224615182,0.4,-0.0011130299614756616,-0.1,0.9454366940336099,0.9162723181669586,0.9438557152860025,0.9292554183424917
0.528,34.09537742131875,0.737140597677049,0.4,-0.001192126002813414,-0.1,0.9449567714734264,0.915934435876481,0.9435682139515794,0.9289339284332817
0.53,34.05105021366149,0.7334717949268204,0.4,-0.0012703525491429453,-0.1,0.944497704939563,0.9156091845893343,0.9432894843577558,0.928623193791989
0.532,34.0039223542464,0.7298430951497087,0.4,-0.0013477193423591994,-0.1,0.9440587152786312,0.9152960744139446,0.9430191705200973,0.9283227873771597
0.534,33.954024627523125,0.7262520848981312,0.4,-0.0014242355473558007,-0.1,0.9436390550114431,0.9149946338962118,0.9427569293772257,0.9280322979095144
0.536,33.90138749802557,0.7226964525873945,0.4,-0.0014999097763120873,-0.1,0.9432380066834904,0.9147044091072891,0.942502430195545,0.9277513291204936
0.538,33.84604112984537,0.719173984887417,0.4,-0.0015747501121184248,-0.1,0.9428548813103163,0.9144249627827163,0.942255354005588,0.9274794990418894
0.54,33.7880154052772,0.7156825632505129,0.4,-0.0016487641309723686,-0.1,0.9424890169118235,0.9141558735097138,0.942015393068099,0.9272164393340585
0.542,33.727339942664926,0.7122201605697431,0.4,-0.0017219589241768858,-0.1,0.9421397771302559,0.9138967349598578,0.9417822503682256,0.926961794650547
0.544,33.66404411347707,0.7087848379627694,0.4,-0.0017943411191706125,-0.1,0.9418065499269929,0.9136471551645802,0.9415556391363358,0.9267152220371405
0.546,33.598157058638456,0.7053747416763455,0.4,-0.001865916899818966,-0.1,0.941488746353629,0.9134067558311086,0.9413352823940682,0.9264763903634814
0.548,33.52970770414436,0.7019881001067887,0.4,-0.001936692025993817,-0.1,0.9411857993930548,0.9131751716965966,0.9411209125242976,0.9262449797854935
0.55,33.45872477598213,0.698623220931922,0.4,-0.002006671852468349,-0.1,0.9408971628665224,0.9129520499183266,0.9409122708637802,0.9260206812369673
0.552,33.38523681438455,0.6952784883501555,0.4,-0.0020758613471527085,-0.1,0.9406223104029037,0.9127370494979827,0.940709107317286,0.9258031959487293
0.554,33.30927218743825,0.6919523604225123,0.4,-0.0021442651086950324,-0.1,0.940360734466563,0.912529840738102,0.9405111799921114,0.9255922349939165
0.556,33.23085910406951,0.6886433665135535,0.4,-0.0022118873834714972,-0.1,0.940111945440477,0.9123301047289228,0.9403182548519086,0.9253875188579567
0.558,33.15002562642907,0.6853501048273215,0.4,-0.00227873208198809,-0.1,0.9398754707614305,0.912137532863944,0.9401301053888221,0.9251887770319202
0.56,33.06679968169676,0.6820712400345295,0.4,-0.0023448027947159077,-0.1,0.9396508541042903,0.9119518263825983,0.9399465123129859,0.9249957476279923
0.562,32.98120907332594,0.6788055009873968,0.4,-0.002410102807380939,-0.1,0.9394376546125448,0.9117726959385472,0.9397672632584735,0.9248081770158779
0.564,32.89328149174705,0.6755516785186341,0.4,-0.002474635115728431,-0.1,0.9392354461724508,0.9115998611921663,0.9395921525048446,0.9246258194790108
0.566,32.80304452454868,0.6723086233212306,0.4,-0.0025384024397811836,-0.1,0.9390438167282867,0.9114330504258906,0.9394209807134789,0.9244484368895078
0.568,32.710525666154396,0.669075243905817,0.4,-0.0026014072376102605,-0.1,0.9388623676363573,0.9112720001811476,0.9392535546779214,0.9242757984008572
0.57,32.615752327012096,0.665850504632484,0.4,-0.0026636517186359883,-0.1,0.938690713055527,0.9111164549156838,0.9390896870875131,0.9241076801573903
