Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.572,32.5187518423129,0.6626334238140855,0.4,-0.0027251378564762826,-0.1,0.938528479372195,0.9109661666801568,0.9389291963036112,0.923943865019636
0.574,32.41955148025531,0.6594230718881317,0.4,-0.002785867401358718,-0.1,0.9383753046577387,0.9108208948129244,0.938771906147745,0.9237841423047002
0.576,32.31817844987015,0.6562185696545176,0.4,-0.002845841892112088,-0.1,0.9382308381565719,0.9106804056520219,0.9386176457010785,0.9236283075408654
0.578,32.214659908421254,0.6530190865764245,0.4,-0.0029050626677525537,-0.1,0.9380947398030699,0.9105444722633775,0.938466249114593,0.9234761622356452
0.58,32.109022968395955,0.6498238391418292,0.4,-0.0029635308786788773,-0.1,0.9379666797657107,0.9104128741843619,0.9383175554294269,0.9233275136565663
0.582,32.00129470409953,0.6466320892831771,0.4,-0.0030212474974906554,-0.1,0.937846338016889,0.9102853971818267,0.9381714084068382,0.923182174623996
0.584,31.891502157866736,0.6434431428528408,0.4,-0.0030782133294428838,-0.1,0.9377334039269285,0.9101618330238195,0.9380276563672879,0.9230399633153603
0.586,31.779672345903254,0.6402563481521041,0.4,-0.0031344290225496676,-0.1,0.937627575880927,0.9100419792642247,0.9378861520381602,0.9229007030801419
0.588,31.665832263769644,0.6370710945114837,0.4,-0.0031898950773493443,-0.1,0.937528560917125,0.9099256390396022,0.9377467524096663,0.9227642222650707
0.59,31.55000889151959,0.6338868109202984,0.4,-0.00324461185634281,-0.1,0.9374360743855823,0.909812620877551,0.9376093185985006,0.9226303540489568
0.592,31.432229198504118,0.6307029647034677,0.4,-0.0032985795931163397,-0.1,0.9373498396260008,0.9097027385159501,0.9374737157188338,0.9224989362866399
0.594,31.312520147852894,0.6275190602436077,0.4,-0.0033517984011597404,-0.1,0.937269587663612,0.9095958107324693,0.937339812760258,0.92236981136156
0.596,31.19090870064341,0.62433463850491,0.4,-0.00340426828239023,-0.09996116207143402,0.9371950573827723,0.9094916614903386,0.9372074826930911,0.9222428263127
0.598,31.067421819636003,0.6211494061173335,0.4,-0.0034559891458721234,-0.09690880852376749,0.9371260746625404,0.9093901726549936,0.9370766404403493,0.9221178786189811
0.6,30.94208647209839,0.6179629630980981,0.4,-0.0035069608334261245,-0.0939775480693743,0.9370623876927255,0.9092911744516013,0.9369471639897723,0.9219948210733192
0.602,30.814929632842297,0.6147748731567633,0.4,-0.003557183078323904,-0.0911600826593395,0.9370037091292529,0.9091944734492944,0.9368189145260506,0.9218734860694542
0.604,30.68597828798242,0.6115847829279758,0.4,-0.003606655523223176,-0.08844940521881417,0.9369497892012767,0.909099901263073,0.9366917715112821,0.9217537278997552
0.606,30.555259437911353,0.6083923859848707,0.4,-0.00365537773428614,-0.08583881270187699,0.9369003944288591,0.9090073004310445,0.9365656225166189,0.921635410492846
0.608,30.422800099876753,0.6051974105536896,0.4,-0.0037033492103752488,-0.08332191086644325,0.936855300603047,0.9089165197681986,0.93644035987538,0.9215184033784236
0.61,30.288627310265948,0.6019996148965614,0.4,-0.003750569390505136,-0.08089261452632202,0.9368142903870567,0.9088274127915034,0.9363158795472888,0.9214025803186984
0.612,30.152768126637422,0.5987987851889193,0.4,-0.003797037660581238,-0.07854514484030684,0.9367771524194437,0.908739837143092,0.9361920807012947,0.9212878188064374
0.614,30.015249629517196,0.5955947342216671,0.4,-0.003842753359762338,-0.07627402443827036,0.9367436809098827,0.9086536543403203,0.9360688655336761,0.921173999846778
0.616,29.876098923971206,0.5923873003885595,0.4,-0.0038877157865604035,-0.07407407089491946,0.9367136754006445,0.9085687296352204,0.9359461391648185,0.9210610078339707
0.618,29.735343140962105,0.5891763467839499,0.4,-0.003931924204718697,-0.07194038893036281,0.9366869405876523,0.9084849319127544,0.9358238095638316,0.9209487304617467
0.62,29.59300943849824,0.5859617603537568,0.4,-0.003975377848885577,-0.06986836164120969,0.9366632861664378,0.9084021336048095,0.9357017874844061,0.920837058647288
0.622,29.449125002581848,0.5827434510804691,0.4,-0.004018075930093667,-0.06785364101315683,0.9366425266914491,0.9083202106122829,0.9355799864064077,0.9207258864621649
0.624,29.30371704796343,0.5795213511953242,0.4,-0.0040600176410513725,-0.06589213792439075,0.9366244814446663,0.9082390422325886,0.935458322481301,0.9206151110679303
0.626,29.15681281870891,0.5762954144147696,0.4,-0.004101202161252714,-0.0639800118147088,0.9366089743119195,0.9081585110915572,0.9353367144806667,0.9205046326554824
0.628,29.008439588586015,0.5730656151996424,0.4,-0.004141628661910986,-0.062113660165860396,0.9365958336661134,0.908078503079225,0.9352150837474609,0.920394354387765
0.63,28.858624661276163,0.569831948035958,0.4,-0.004181296310721394,-0.06028970791367472,0.9365848922568416,0.9079989072891919,0.9350933541497946,0.9202841823455329
0.632,28.70739537041789,0.5665944267363651,0.4,-0.0042202042764576606,-0.05850499689109623,0.9365759871059697,0.9079196159613033,0.9349714520370601,0.9201740254759739
0.634,28.55477907948767,0.5633530837614144,0.4,-0.0042583517334073085,-0.05675657538290735,0.9365689594088235,0.9078405244274265,0.9348493061982488,0.9200637955439923
0.636,28.400803181524005,0.5601079695598357,0.4,-0.004295737865650195,-0.055041687857364296,0.9365636544406344,0.9077615310601223,0.9347268478223205,0.9199534070859846
0.638,28.245495098700115,0.5568591519270603,0.4,-0.004332361871184648,-0.053357764926547646,0.9365599214679291,0.9076825372240146,0.9346040104604869,0.9198427773659406
0.64,28.08888228175088,0.5536067153812596,0.4,-0.004368222965905405,-0.051702413576002026,0.936557613664554,0.9076034472296776,0.9344807299902831,0.9197318263337121
0.642,27.93099220925911,0.5503507605562145,0.4,-0.004403320387437374,-0.05007340769459734,0.936556588032055,0.9075241682898677,0.9343569445813079,0.9196204765853078
0.644,27.771852386806366,0.547091403610348,0.4,-0.004437653398829083,-0.04846867892745854,0.9365567053241358,0.907444610477933,0.9342325946625125,0.9195086533250657
0.646,27.611490345993285,0.5438287756512954,0.4,-0.00447122129210954,-0.04688630786802184,0.936557829974945,0.9073646866882508,0.9341076228909339,0.9193962843295768
0.648,27.449933643334266,0.5405630221754165,0.4,-0.004504023391712068,-0.04532451559953765,0.9365598300309435,0.9072843125985364,0.9339819741217636,0.9192832999132268
0.65,27.287209859031215,0.5372943025216783,0.4,-0.004536059057768565,-0.04378165559164193,0.9365625770861289,0.9072034066338933,0.9338555953796557,0.9191696328952419
0.652,27.123346595631016,0.5340227893393632,0.4,-0.004567327689277472,-0.04225620595362767,0.9365659462203914,0.9071218899324623,0.9337284358311767,0.9190552185681174
0.654,26.95837147657116,0.5307486680690953,0.4,-0.004597828727148655,-0.040746762042891516,0.936569815940806,0.9070396863125512,0.9336004467583122,0.9189399946673275
0.656,26.792312144617924,0.5274721364366856,0.4,-0.004627561657128246,-0.03925202942434758,0.936574068125653,0.9069567222411183,0.9334715815329376,0.9188239013422048
0.658,26.62519626020138,0.52419340395934,0.4,-0.004656526012606413,-0.03777081717450481,0.9365785879709945,0.9068729268035033,0.9333417955921789,0.9187068811278994
0.66,26.457051499651406,0.5209126914637818,0.4,-0.004684721377310889,-0.03630203152226075,0.9365832639396218,0.9067882316742922,0.9332110464145817,0.9185888789183182
0.662,26.287905553338692,0.5176302306158764,0.4,-0.004712147387889019,-0.034844669817091334,0.9365879877122156,0.9067025710892169,0.9330792934970169,0.9184698419399602
0.664,26.11778612372482,0.5143462634613511,0.4,-0.004738803736380964,-0.0333978148143792,0.9365926541405569,0.9066158818179947,0.9329464983322531,0.9183497197265617
0.666,25.946720923325202,0.5110610419772481,0.4,-0.004764690172586629,-0.03196062926690013,0.9365971612026404,0.9065281031380094,0.9328126243871278,0.9182284640944708
0.668,25.774737672588667,0.507774827633738,0.4,-0.004789806506328794,-0.030532350810914988,0.9366014099595529,0.906439176808757,0.9326776370812596,0.9181060291186804
0.67,25.601864097697447,0.5044878909659715,0.4,-0.00481415260961482,-0.029112287135096615,0.9366053045139796,0.906349047046966,0.932541503766235,0.917982371109442
0.672,25.428127928291094,0.5012005111556379,0.4,-0.004837728418699272,-0.02769981142026323,0.9366087519702145,0.9062576605023177,0.9324041937052193,0.9178574485893981
0.674,25.253556895117924,0.4979129756219373,0.4,-0.004860533936049681,-0.026294358037925458,0.9366116623955532,0.9061649662336946,0.9322656780529346,0.9177312222711648
0.676,25.078178727617377,0.4946255796216775,0.4,-0.00488256923221763,-0.02489541849568977,0.9366139487829573,0.906070915685885,0.9321259298359564,0.9176036550353093
0.678,24.90202115143671,0.4913386258582285,0.4,-0.004903834447617272,-0.023502537617712593,0.936615527014883,0.9059754626666799,0.93198492393328,0.9174747119086579
0.68,24.725111885885298,0.4880524240990775,0.4,-0.004924329794213324,-0.022115309948662953,0.9366163158281706,0.9058785633243004,0.9318426370571115,0.9173443600428879
0.682,24.547478641329747,0.48476729080175307,0.4,-0.004944055557120531,-0.020733376369875822,0.9366162367799032,0.9057801761250972,0.9316990477338418,0.9172125686933472
0.684,24.369149116533006,0.48148354874788285,0.4,-0.004963012096116541,-0.01935642091675771,0.9366152142141415,0.9056802618314678,0.9315541362851631,0.9170793091980572
0.686,24.190150995940563,0.47820152668518157,0.4,-0.0049811998470700595,-0.01798416778678502,0.9366131752294494,0.9055787834799408,0.9314078848092894,0.9169445549568503
0.688,24.010511946916694,0.4749215589771666,0.4,-0.00499861932328614,-0.016616378527912867,0.936610049647133,0.9054757063593761,0.9312602771622455,0.9168082814106039
0.69,23.830259616933727,0.4716439852604111,0.4,-0.005015271116770394,-0.015252849397492607,0.9366057699801149,0.9053709979892404,0.931111298939195,0.9166704660205272
0.692,23.64942163071732,0.46836915010916536,0.4,-0.005031155899413853,-0.013893408882291514,0.9366002714023708,0.9052646280979105,0.9309609374557689,0.9165310882474655
0.694,23.468025587350375,0.46509740270717226,0.4,-0.005046274424100227,-0.01253791537054516,0.936593491718867,0.9051565686009709,0.9308091817293731,0.9163901295311887
0.696,23.28609905733855,0.4618290965265303,0.4,-0.0050606275257371915,-0.011186254967442633,0.9365853713359291,0.9050467935794602,0.9306560224604437,0.9162475732696267
0.698,23.10366957963991,0.4585645890134529,0.4,-0.005074216122213368,-0.009838339445777389,0.9365758532319867,0.9049352792580437,0.9305014520136232,0.916103404798028
0.7,22.92076465866151,0.45530424128079006,0.4,-0.005087041215282584,-0.008494104323961471,0.9365648829286379,0.904822003983068,0.9303454643988418,0.9159576113680072
0.702,22.737411761225403,0.4520484178071841,0.4,-0.005099103891376992,-0.007153507063958453,0.9365524084619801,0.9047069482004766,0.9301880552522708,0.9158101821264603
0.704,22.553638313506593,0.4487974861427412,0.4,-0.005110405322350587,-0.005816525382061677,0.9365383803541587,0.9045900944335564,0.930029221817138,0.9156611080943198
0.706,22.369471697945542,0.44555181662110316,0.4,-0.005120946766154642,-0.004483155665841121,0.9365227515850908,0.9044714272604902,0.9298689629243836,0.9155103821451326
0.708,22.184939250137475,0.44231178207782074,0.4,-0.005130729567446542,-0.0031534114909170796,0.9365054775643169,0.9043509332916911,0.929707278973135,0.9153579989834338
0.71,22.000068255700985,0.43907775757492173,0.4,-0.005139755158133497,-0.0018273222315787763,0.9364865161029448,0.9042286011469004,0.9295441719109948,0.915203955122905
0.712,21.814885947128214,0.4358501201315907,0.4,-0.005148025057852568,-0.0005049317595857694,0.9364658273856472,0.9041044214320281,0.9293796452141188,0.9150482488642951
0.714,21.629419500618884,0.4326292484608704,0.4,-0.005155540874388427,0.0008137027741861314,0.9364433739426795,0.903978386715719,0.9292137038670766,0.9148908802730913
0.716,21.44369603290036,0.4294155227123003,0.4,-0.005162304304030267,0.0021285120802916335,0.9364191206218868,0.9038504915056303,0.929046354342485,0.9147318511569262
0.718,21.257742598035968,0.42620932422042573,0.4,-0.0051683171318692295,0.003439415798206058,0.9363930345606696,0.9037207322244066,0.9288776045803998,0.9145711650427103
0.72,21.071586184223648,0.4230110352590977,0.4,-0.005173581232037737,0.004746323495212423,0.9363650851578847,0.9035891071853384,0.9287074639674606,0.9144088271534756
0.722,20.885253710586998,0.4198210388015018,0.4,-0.005178098567892062,0.0060491356009165775,0.9363352440456525,0.903455616567697,0.9285359433157823,0.9142448443849271
0.724,20.69877202396078,0.41663971828585156,0.4,-0.005181871192139484,0.007347744281332336,0.9363034850610538,0.9033202623917354,0.9283630548415837,0.9140792252816904
0.726,20.512167895672793,0.41346745738668844,0.4,-0.00518490124691135,0.008642034256259978,0.9362697842176914,0.9031830484933464,0.9281888121435518,0.9139119800132491
0.728,20.3254680183241,0.4103046397917297,0.4,-0.005187190963783348,0.009931883563459198,0.9362341196771025,0.9030439804983761,0.9280132301809368,0.9137431203495718
0.73,20.138699002569425,0.407151648984214,0.4,-0.005188742663744287,0.011217164272898483,0.9361964717200021,0.9029030657965824,0.9278363252513724,0.9135726596364159
0.732,19.95188737389962,0.40400886803069236,0.4,-0.00518955875711467,0.012497743154161467,0.9361568227173456,0.9027603135152416,0.9276581149684243,0.9134006127703165
0.734,19.765059569427898,0.4008766793742165,0.4,-0.005189641743416331,0.013773482299919926,0.9361151571011982,0.9026157344923941,0.9274786182388618,0.9132269961732494
0.736,19.578241934681667,0.3977554646328819,0.4,-0.005188994211194395,0.01504423970816332,0.9360714613353989,0.9024693412497363,0.9272978552396552,0.913051827766973
0.738,19.3914607204016,0.39464560440367186,0.4,-0.005187618837792809,0.016309869825763046,0.936025723886009,0.9023211479651515,0.9271158473946984,0.9128751269470491
0.74,19.20474207934957,0.39154747807157436,0.4,-0.005185518389084688,0.017570224055734385,0.9359779351915424,0.9021711704448856,0.9269326173512593,0.9126969145565413
0.742,19.018112063127145,0.3884614636239147,0.4,-0.005182695719158707,0.01882515123045847,0.9359280876329639,0.9020194260953683,0.9267481889561596,0.912517212859398
0.744,18.831596619006095,0.385387937469876,0.4,-0.005179153769962747,0.020074498052940926,0.9358761755034576,0.9018659338946851,0.9265625872316888,0.9123360455135178
0.746,18.64522158677252,0.382327274265159,0.4,-0.0051748955709060235,0.02131810950810259,0.935822194977958,0.9017107143637008,0.9263758383512548,0.9121534375435079
0.748,18.459012695585987,0.3792798467417487,0.4,-0.0051699242384208805,0.022555829245916648,0.9357661440824419,0.9015537895368433,0.9261879696147772,0.911969415313134
0.75,18.27299556085519,0.37624602554274433,0.4,-0.005164242975485455,0.023787499938145606,0.9357080226629818,0.9013951829325526,0.9259990094238273,0.911784006497473
0.752,18.087195681131455,0.37322617906221933,0.4,-0.005157855071108391,0.02501296361027855,0.9356478323545598,0.9012349195234008,0.9258089872565232,0.9115972400547723
0.754,17.901638435021482,0.3702206732900675,0.4,-0.005150763899776772,0.026232061950200336,0.935585576549642,0.9010730257058922,0.9256179336421829,0.9114091461980215
0.756,17.716349078120587,0.3672298716618018,0.4,-0.005142972920868444,0.027444636594994742,0.935521260366519,0.9009095292699509,0.925425880135746,0.9112197563662481
0.758,17.53135273996772,0.3642541349132649,0.4,-0.005134485678029881,0.028650529397228397,0.9354548906174109,0.9007444593681059,0.9252328592919707,0.9110291031955436
0.76,17.346674421023515,0.36129382094021256,0.4,-0.005125305798520738,0.029849582671957198,0.935386475776348,0.9005778464843828,0.9250389046394142,0.9108372204898293
0.762,17.16233898967249,0.3583492846627331,0.4,-0.0051154369925262375,0.031041639425610446,0.9353160259468223,0.9004097224029124,0.9248440506542025,0.9106441431913697
0.764,16.97837117925057,0.3554208778944595,0.4,-0.005104883052438498,0.032226543567878185,0.9352435528292267,0.9002401201762671,0.9246483327336057,0.9104499073510476
0.766,16.79479558509901,0.3525089492165341,0.4,-0.005093647852107951,0.033404140107580915,0.9351690696880793,0.9000690740935365,0.9244517871694196,0.9102545500984085
0.768,16.611636661645843,0.3496138438562867,0.4,-0.005081735346065926,0.03457427533352164,0.935092591319048,0.8998966196481561,0.9242544511211712,0.9100581096114861
0.77,16.428918719515732,0.34673590357058204,0.4,-0.005069149568719531,0.03573679698120413,0.9350141340157755,0.8997227935054968,0.9240563625891536,0.9098606250864212
0.772,16.246665922669376,0.34387546653379164,0.4,-0.005055894633519885,0.0368915543862533,0.9349337155365206,0.8995476334702331,0.9238575603873015,0.9096621367068836
0.774,16.06490228557325,0.3410328672303477,0.4,-0.005041974732104811,0.03803839862535219,0.9348513550706212,0.8993711784535006,0.9236580841159207,0.9094626856133132
0.776,15.883651670400704,0.3382084363518327,0.4,-0.00502739413341704,0.039177182645407205,0.9347670732047889,0.8991934684398564,0.9234579741342812,0.9092623138719895
0.778,15.70293778426521,0.3354025006985579,0.4,-0.005012157182798984,0.0403077613816607,0.9346808918892491,0.8990145444540575,0.9232572715330843,0.9090610644439431
0.78,15.522784176486592,0.33261538308557936,0.4,-0.004996268301065129,0.04142999186539742,0.9345928344037323,0.8988344485276706,0.9230560181068176,0.9088589811537244
0.782,15.343214235891065,0.32984740225310905,0.4,-0.004979731983553079,0.042543733321853516,0.9345029253233317,0.8986532236655265,0.9228542563260066,0.908656108658039
0.784,15.164251188145784,0.32709887278126193,0.4,-0.004962552799154266,0.04364884725890128,0.93441119048424,0.8984709138120393,0.9226520293093813,0.9084524924142694
0.786,14.985918093128639,0.324370105009093,0.4,-0.004944735389325354,0.04474519754707246,0.9343176569493704,0.898287563817395,0.9224493807959601,0.908248178648889
0.788,14.808237842333991,0.32166140495786666,0.4,-0.004926284467081312,0.04583265049138979,0.9342223529738857,0.8981032194036387,0.9222463551170751,0.9080432143257902
0.79,14.631233156314947,0.3189730742585061,0.4,-0.004907204815971161,0.046911074895519655,0.9341253079706356,0.8979179271306604,0.9220429971683397,0.9078376471145357
0.792,14.45492658216282,0.31630541008316443,0.4,-0.004887501289037346,0.04798034211868371,0.9340265524755279,0.8977317343621094,0.9218393523815818,0.9076315253585502
0.794,14.279340491024339,0.3136587050808618,0.4,-0.004867178807759712,0.04904032612573905,0.9339261181128342,0.8975446892312405,0.9216354666967452,0.9074248980432621
0.796,14.104497075657115,0.31103324731712395,0.4,-0.004846242360985015,0.050090903530849384,0.9338240375604554,0.8973568406067176,0.921431386533782,0.9072178147642188
0.798,13.930418348023917,0.3084293202175701,0.4,-0.0048246970038428975,0.051131953635104255,0.9337203445151523,0.8971682380583814,0.9212271587645389,0.9070103256951789
0.8,13.757126136926184,0.30584720251538156,0.4,-0.004802547856649252,0.05216335845845102,0.9336150736577591,0.8969789318230066,0.9210228306846587,0.9068024815562048
0.802,13.58464208567724,0.30328716820258617,0.4,-0.004779800103797872,0.053185002766260675,0.933508260618393,0.8967889727700551,0.9208184499855039,0.9065943335817663
0.804,13.412987649815605,0.30074948648510375,0.4,-0.004756458992641263,0.05419677409086768,0.9333999419416736,0.8965984123674475,0.9206140647261178,0.9063859334888698
0.806,13.24218409485877,0.2982344217414731,0.4,-0.0047325298323615105,0.05519856274834828,0.9332901550519672,0.8964073026473661,0.9204097233052361,0.9061773334452279
0.808,13.072252494097803,0.2957422334852038,0.4,-0.0047080179928320285,0.0561902618508513,0.9331789382186673,0.8962156961721041,0.9202054744333603,0.9059685860374862
0.81,12.903213726433073,0.29327317633067884,0.4,-0.004682928903471054,0.0571717673147247,0.9330663305215315,0.8960236459999802,0.9200013671049071,0.9057597442395177
0.812,12.735088474251377,0.29082749996254137,0.4,-0.004657268052087694,0.05814297786470543,0.9329523718160818,0.8958312056513297,0.9197974505704429,0.905550861380802
0.814,12.567897221344767,0.2884054491084902,0.4,-0.004631040983721339,0.05910379503440108,0.9328371026990879,0.8956384290745912,0.9195937743090234,0.9053419911149035
0.816,12.401660250871188,0.2860072635154189,0.4,-0.0046042532994752215,0.060054123163300485,0.9327205644741451,0.8954453706125027,0.9193903880006403,0.9051331873880614
0.818,12.236397643357314,0.2836331779288169,0.4,-0.004576910655344914,0.060993869390521066,0.9326027991173614,0.8952520849684217,0.9191873414987969,0.9049245044079066
0.82,12.072129274743538,0.2812834220753687,0.4,-0.004549018761042496,0.06192294364549436,0.9324838492431694,0.8950586271727868,0.9189846848032185,0.9047159966123194
0.822,11.908874814471408,0.27895822064866416,0.4,-0.00452058337881714,0.06284125863580452,0.932363758070273,0.8948650525497325,0.9187824680327135,0.9045077186384408
0.824,11.746653723613566,0.27665779329795703,0.4,-0.00449161032227284,0.0637487298323372,0.9322425693877483,0.8946714166838748,0.9185807413981929,0.9042997252918539
0.826,11.585485253046283,0.2743823546198842,0.4,-0.004462105455183977,0.0646452754519262,0.9321203275213065,0.8944777753872806,0.9183795551758647,0.9040920715159424
0.828,11.42538844166468,0.2721321141530742,0.4,-0.004432074690309407,0.06553081643768545,0.9319970772997372,0.894284184666636,0.9181789596806119,0.9038848123614498
0.83,11.266382114640633,0.26990727637556705,0.4,-0.004401523988205739,0.0664052764371453,0.9318728640215429,0.8940907006906269,0.9179790052395642,0.9036780029562408
0.832,11.108484881723426,0.2677080407049617,0.4,-0.004370459356040449,0.06726858177839079,0.9317477334217773,0.8938973797575467,0.9177797421658782,0.9034716984752866
0.834,10.951715135583116,0.26553460150121927,0.4,-0.004338886846405467,0.06812066144430706,0.9316217316391047,0.8937042782631454,0.9175812207327338,0.9032659541108831
0.836,10.796091050196594,0.2633871480720355,0.4,-0.004306812556131823,0.06896144704510473,0.9314949051830855,0.8935114526687303,0.917383491147561,0.9030608250431132
0.838,10.641630579276287,0.26126586468070784,0.4,-0.00427424262510598,0.06979087278923608,0.9313673009017103,0.8933189594695369,0.9171866035265015,0.9028563664105698
0.84,10.488351454741437,0.2591709305564126,0.4,-0.004241183235088391,0.07060887545283936,0.9312389659491854,0.893126855163378,0.9169906078691241,0.9026526332813462
0.842,10.336271185231864,0.25710251990681415,0.4,-0.004207640608534857,0.07141539434783498,0.9311099477539897,0.8929351962195863,0.916795554033396,0.9024496806243099
0.844,10.185407054664092,0.2550608019329249,0.4,-0.0041736210074212144,0.07221037128877639,0.9309802939872076,0.8927440390482628,0.9166014917109245,0.9022475632806682
0.846,10.035776120829745,0.25304594084613424,0.4,-0.00413913073207186,0.07299375055859099,0.9308500525311577,0.8925534399698423,0.9164084704024775,0.9020463359358392
0.848,9.887395214035996,0.25105809588732664,0.4,-0.004104176119992629,0.07376547887329324,0.9307192714483215,0.8923634551849884,0.916216539393792,0.9018460530916379
0.85,9.740280935787991,0.2490974213480055,0.4,-0.004068763544708479,0.07452550534579278,0.930587998950586,0.8921741407448299,0.9160257477316801,0.9016467690387877
0.852,9.594449657512996,0.24716406659334778,0.4,-0.004032899414606465,0.07527378144888575,0.930456283368814,0.8919855525215498,0.9158361442004409,0.9014485378297697
0.854,9.449917519326105,0.24525817608710054,0.4,-0.003996590171784422,0.07601026097752059,0.930324173122745,0.8917977461793363,0.9156477772985879,0.9012514132520164
0.856,9.306700428837281,0.24337988941824606,0.4,-0.0039598422909057985,0.07673490001044356,0.9301917166912462,0.8916107771457092,0.9154606952158987,0.9010554488014637
0.858,9.164814059999513,0.24152934132935142,0.4,-0.003922662278061022,0.07744765687129834,0.9300589625829173,0.891424700583231,0.9152749458107983,0.9008606976564679
0.86,9.024273851997833,0.23970666174652588,0.4,-0.0038850566696358,0.07814849208926371,0.92992595930706,0.8912395713616101,0.9150905765880785,0.900667212652098
0.862,8.885095008178954,0.23791197581090226,0.4,-0.003847032031186709,0.07883736835931564,0.9297927553450241,0.8910554440302126,0.9149076346769686,0.9004750462548132
0.864,8.74729249502124,0.23614540391156957,0.4,-0.0038085949563244183,0.07951425050219388,0.9296593991219347,0.8908723727909826,0.9147261668095562,0.9002842505375315
0.866,8.610881041144735,0.23440706171987374,0.4,-0.003769752065604888,0.08017910542413069,0.929525938978815,0.8906904114717902,0.9145462192995734,0.9000948771551011
0.868,8.47587513636098,0.2326970602250119,0.4,-0.0037305100054288386,0.08083190207642929,0.9293924231451076,0.8905096135002067,0.9143678380215479,0.8999069773201804
0.87,8.342289030762277,0.23101550577084157,0.4,-0.0036908754469497903,0.08147261141495304,0.9292588997116072,0.8903300318777252,0.9141910683903322,0.8997206017795365
0.872,8.210136733850108,0.2293625000938312,0.4,-0.0036508550849909485,0.08210120635959052,0.9291254166038088,0.8901517191544236,0.9140159553410127,0.8995358007907663
0.874,8.079432013702394,0.22773814036207465,0.4,-0.003610455636971186,0.0827176617537603,0.9289920215556805,0.8899747274040885,0.9138425433092053,0.8993526240994515
0.876,7.9501883961792315,0.22614251921529524,0.4,-0.0035696838418403675,0.08332195432401171,0.9288587620838703,0.8897991081998005,0.9136708762117466,0.8991711209167511
0.878,7.8224191641668135,0.22457572480576898,0.4,-0.0035285464590242323,0.08391406263978549,0.9287256854623482,0.8896249125899907,0.9135009974277818,0.898991339897441
0.88,7.696137356859131,0.22303784084009154,0.4,-0.003487050267379043,0.08449396707338538,0.9285928386974974,0.8894521910749758,0.9133329497802575,0.8988133291184038
0.882,7.571355769077148,0.2215289466217188,0.4,-0.0034452020641561913,0.08506164976020411,0.9284602685036543,0.8892809935839762,0.913166775517823,0.898637136057577
0.884,7.4480869506250595,0.2200491170942121,0.4,-0.003403008663976924,0.08561709455927563,0.9283280212791076,0.8891113694526259,0.913002516297147,0.8984628075733653
0.886,7.326343205683281,0.21859842288511705,0.4,-0.003360476897817354,0.0861602870141783,0.9281961430825612,0.888943367400979,0.9128402131656506,0.8982903898845211
0.888,7.20613659223778,0.21717693035040792,0.4,-0.0033176136120038886,0.08669121431434457,0.9280646796100637,0.888777035512016,0.9126799065446632,0.8981199285504999
0.89,7.087478921545398,0.2157847016194362,0.4,-0.0032744256672192,0.08720986525682795,0.9279336761724147,0.8886124212106618,0.9125216362130073,0.8979514684522945
0.892,6.970381757634756,0.21442179464031114,0.4,-0.0032309199375188525,0.08771623020854696,0.9278031776730477,0.8884495712433113,0.91236544129101,0.8977850537737521
0.894,6.854856416842364,0.21308826322565075,0.4,-0.003187103309358667,0.08821030106907052,0.9276732285863954,0.8882885316578762,0.9122113602249511,0.8976207279833808
0.896,6.740913967383564,0.21178415709864556,0.4,-0.0031429826806329128,0.0886920712339613,0.9275438729367451,0.8881293477843513,0.9120594307719461,0.8974585338166456
0.898,6.628565228957891,0.21050952193936362,0.4,-0.003098564959723386,0.08916153555872222,0.9274151542775826,0.8879720642159057,0.911909689985272,0.897298513258764
0.9,6.517820772388478,0.2092643994312507,0.4,-0.003053857064559421,0.08961869032337874,0.9272871156714318,0.8878167247905051,0.9117621742001318,0.8971407075279952
0.902,6.408690919295097,0.20804882730775326,0.4,-0.0030088659216888757,0.09006353319771948,0.9271597996701922,0.8876633725730665,0.9116169190198694,0.8969851570594369
0.904,6.301185741800449,0.20686283939901817,0.4,-0.002963598465360113,0.0904960632072398,0.9270332482959776,0.887512049838147,0.9114739593026261,0.8968319014893227
0.906,6.195315062269309,0.20570646567860987,0.4,-0.002918061636614982,0.09091628069979296,0.9269075030224581,0.8873627980531745,0.9113333291484516,0.8966809796398305
0.908,6.091088453080119,0.2045797323101884,0.4,-0.0028722623823928036,0.09132418731300224,0.9267826047567094,0.8872156578622177,0.9111950618868643,0.8965324295044003
0.91,5.988515236428642,0.20348266169410445,0.4,-0.0028262076546453382,0.09171978594243024,0.9266585938215696,0.8870706690703003,0.9110591900648641,0.8963862882335609
0.912,5.8876044841632815,0.20241527251385105,0.4,-0.0027799044094627126,0.09210308071054402,0.9265355099385055,0.8869278706282606,0.9109257454353997,0.8962425921212762
0.914,5.78836501765167,0.20137757978233117,0.4,-0.002733359606210262,0.0924740769364929,0.9264133922109943,0.8867873006181621,0.910794758946293,0.8961013765918024
0.916,5.690805407678135,0.20036959488788836,0.4,-0.002686580206676243,0.09283278110671289,0.9262922791084139,0.8866489962392465,0.9106662607296169,0.8959626761870642
0.918,5.594933974371652,0.1993913256400593,0.4,-0.0026395731742303494,0.0931792008463801,0.9261722084504531,0.8865129937944437,0.9105402800915315,0.8958265245545479
0.92,5.500758787163898,0.19844277631500118,0.4,-0.002592345472992963,0.09351334489172275,0.9260532173920321,0.8863793286774286,0.9104168455025785,0.895692954435714
0.922,5.408287664777023,0.1975239477005517,0.4,-0.00254490406701506,0.09383522306320846,0.9259353424087433,0.8862480353602324,0.910295984588432,0.8955619976549297
0.924,5.317528175240749,0.19663483714088642,0.4,-0.002497255919468671,0.0941448462396216,0.9258186192828065,0.886119147381404,0.9101777241211069,0.895433685108918
0.926,5.2284876359384285,0.19577543858072566,0.4,-0.002449407991847812,0.09444222633302957,0.9257030830895413,0.8859926973347257,0.9100620900106262,0.8953080467567305
0.928,5.141173113681679,0.19494574260906028,0.4,-0.002401367243179755,0.0947273762646651,0.9255887681843566,0.885868716858481,0.9099491072971436,0.895185111610237
0.93,5.0555914248132305,0.19414573650236228,0.4,-0.0023531406292465386,0.09500030994171466,0.9254757081902557,0.8857472366252725,0.9098388001435244,0.8950649077251345
0.932,4.971749135337615,0.19337540426723904,0.4,-0.0023047351018165825,0.09526104223502768,0.925363935985859,0.8856282863323948,0.9097311918283812,0.8949474621924762
0.934,4.889652561079337,0.19263472668250634,0.4,-0.0022561576078862747,0.09550958895775019,0.9252534836939389,0.8855118946927543,0.9096263047395652,0.8948328011307173
0.936,4.809307767868171,0.19192368134064708,0.4,-0.0022074150889313904,0.09574596684488629,0.9251443826704733,0.8853980894263421,0.9095241603681105,0.8947209496782763
0.938,4.730720571751238,0.19124224268862694,0.4,-0.002158514480168198,0.09597019353378478,0.925036663494208,0.8852868972522525,0.9094247793026318,0.8946119319866143
0.94,4.653896539231485,0.19059038206803963,0.4,-0.00210946270982408,0.09618228754555996,0.9249303559567328,0.885178343881249,0.9093281812241713,0.8945057712138252
0.942,4.578840987532299,0.18996806775455943,0.4,-0.002060266698417551,0.09638226826743718,0.9248254890530693,0.8850724540088771,0.9092343849014974,0.894402489518741
0.944,4.505558984887833,0.18937526499667204,0.4,-0.0020109333580474497,0.0965701559360273,0.9247220909727641,0.884969251309118,0.9091434081868495,0.8943021080555453
0.946,4.434055350858777,0.18881193605366986,0.4,-0.0019614695916911774,0.09674597162152365,0.9246201890914918,0.8848687584285839,0.909055268012126,0.8942046469688955
0.948,4.364334656673223,0.18827804023288217,0.4,-0.0019118822925117884,0.09690973721281837,0.9245198099631596,0.8847709969812533,0.9089699803855207,0.8941101253895516
0.95,4.296401225592332,0.18777353392613,0.4,-0.001862178343173754,0.09706147540353272,0.9244209793125167,0.8846759875437401,0.9088875603885943,0.8940185614305082
0.952,4.230259133300465,0.18729837064538357,0.4,-0.0018123646151672172,0.09720120967895396,0.9243237220282616,0.8845837496510971,0.908808022173788,0.8939299721836255
0.954,4.165912208319501,0.1868525010576087,0.4,-0.0017624479681405463,0.09732896430387328,0.9242280621566475,0.8844943017931497,0.9087313789623707,0.8938443737167608
0.956,4.10336403244703,0.18643587301878944,0.4,-0.0017124352492409994,0.09744476431131066,0.9241340228955817,0.8844076614113568,0.9086576430428204,0.8937617810713934
0.958,4.042617941218145,0.18604843160711332,0.4,-0.0016623332924633,0.09754863549212667,0.924041626589217,0.8843238448961941,0.9085868257696338,0.8936822082607405
0.96,3.9836770243905413,0.1856901191553108,0.4,-0.0016121489180059318,0.09764060438549949,0.9239508947230292,0.8842428675850584,0.9085189375625633,0.8936056682683615
0.962,3.9265441264526553,0.1853608752821352,0.4,-0.0015618889316349465,0.09772069827026242,0.9238618479193826,0.8841647437606889,0.9084539879062774,0.8935321730472477
0.964,3.8712218471545725,0.18506063692298352,0.4,-0.0015115601240550884,0.09778894515708964,0.9237745059335754,0.8840894866500987,0.9083919853504403,0.893461733519392
0.966,3.817712542061449,0.1847893383596447,0.4,-0.0014611692702880296,0.09784537378151131,0.9236888876503615,0.8840171084240166,0.9083329375102084,0.8933943595758341
0.968,3.766018323129188,0.184546911249175,0.4,-0.0014107231290575114,0.09789001359775118,0.9236050110809498,0.8839476201968313,0.9082768510671383,0.8933300600771811
0.97,3.7161410593021347,0.18433328465189774,0.4,-0.0013602284421811882,0.09792289477336386,0.9235228933604711,0.8838810320270358,0.9082237317705044,0.8932688428545934
0.972,3.6680823771325404,0.18414838505852205,0.4,-0.0013096919339689655,0.09794404818466307,0.9234425507459123,0.8838173529181663,0.9081735844390206,0.8932107147112369
0.974,3.6218436614215808,0.18399213641638595,0.4,-0.0012591203106276298,0.09795350541291992,0.923363998614513,0.8837565908202315,0.9081264129629626,0.8931556814241932
0.976,3.5774260558816917,0.18386446015482066,0.4,-0.0012085202596715597,0.09795129874131481,0.9232872514626197,0.8836987526316258,0.9080822203066863,0.8931037477468249
0.978,3.5348304638200134,0.18376527520964153,0.4,-0.0011578984493393182,0.09793746115262514,0.9232123229049926,0.8836438442015233,0.9080410085115379,0.8930549174115895
0.98,3.4940575488427372,0.18369449804676696,0.4,-0.001107261528015917,0.09791202632763307,0.9231392256745634,0.8835918703327466,0.9080027786991518,0.8930091931333005
0.982,3.4551077355801505,0.18365204268497204,0.4,-0.0010566161236605523,0.09787502864422742,0.9230679716226347,0.883542834785103,0.9079675310751298,0.8929665766128245
0.984,3.417981210432186,0.18363782071778634,0.4,-0.0010059688432396084,0.097826503177188,0.9229985717195217,0.8834967402791863,0.9079352649331011,0.892927068541215
0.986,3.382677922334295,0.1836517413345365,0.4,-0.00095532627216473,0.09776648569862545,0.922931036055627,0.8834535885006363,0.907905978659151,0.8928906686042738
0.988,3.349197583543456,0.18369371134054785,0.4,-0.0009046949737357638,0.09769501267906011,0.9228653738429445,0.8834133801048476,0.9078796697366223,0.8928573754875362
0.99,3.3175396704441598,0.18376363517651684,0.4,-0.0008540814885883737,0.09761212128911556,0.9228015934169893,0.8833761147221275,0.9078563347512756,0.8928271868816715
0.992,3.2877034243741923,0.18386141493705777,0.4,-0.0008034923341461353,0.09751784940180797,0.9227397022391466,0.883341790963293,0.9078359693968108,0.8928000994882981
0.994,3.2596878524700696,0.18398695038844493,0.4,-0.0007529340040769204,0.09741223559540713,0.9226797068994338,0.8833104064256994,0.9078185684807382,0.8927761090262014
0.996,3.2334917285319653,0.1841401389855581,0.4,-0.000702412967753381,0.0972953191568462,0.9226216131196718,0.8832819576996978,0.9078041259305986,0.892755210237952
0.998,3.2091135939079916,0.1843208758880472,0.4,-0.0006519356697173516,0.0971671400856593,0.9225654257570599,0.8832564403755132,0.9077926348005239,0.8927373968969173
1.0,3.1865517583976923,0.1845290539757321,0.4,-0.0006015085291479854,0.09702773909842177,0.9225111488081479,0.8832338490505359,0.9077840872781341,0.8927226618146601
1.002,3.16580430117462,0.18476456386325374,0.4,-0.0005511379393334487,0.09687715763367155,0.9224587854131994,0.8832141773370201,0.907778474691765,0.892710996848716
1.004,3.14686907172787,0.18502729391399342,0.4,-0.0005008302671460016,0.09671543785728498,0.9224083378609412,0.8831974178701827,0.907775787518019,0.8927023929107469
1.006,3.129743690822452,0.18531713025327862,0.4,-0.0004505918525202915,0.09654262266828562,0.9223598075936948,0.8831835623166956,0.9077760153896355,0.89269683997506
1.008,3.1144255514783903,0.18563395678089567,0.4,-0.0004004290079346998,0.0963587557050617,0.92231319521288,0.8831726013835655,0.9077791471036744,0.8926943270874872
1.01,3.100911819968441,0.1859776551829263,0.4,-0.00035034801789557716,0.0961638813519653,0.922268500484887,0.8831645248273893,0.9077851706300047,0.8926948423746188
1.012,3.0891994368343276,0.18634810494293302,0.4,-0.0003003551384242144,0.09595804474627179,0.9222257223473107,0.8831593214639846,0.9077940731200947,0.8926983730533834
1.014,3.0792851179213976,0.186745183352509,0.4,-0.00025045659654639776,0.09574129178547353,0.9221848589155421,0.8831569791783822,0.9078058409160966,0.8927049054409665
1.016,3.071165355431614,0.18716876552122114,0.4,-0.00020065858978440248,0.09551366913488024,0.922145907489708,0.8831574849351774,0.9078204595602181,0.8927144249650628
1.018,3.0648364189947896,0.1876187243859645,0.4,-0.0001509672856512854,0.09527522423550905,0.9221088645619534,0.883160824789228,0.9078379138043757,0.8927269161744522
1.02,3.060294356757989,0.18809493071975164,0.4,-0.00010138882114734104,0.09502600531222971,0.9220737258240622,0.8831669838966948,0.9078581876201247,0.8927423627498943
1.022,3.057534996493023,0.1885972531399639,0.4,-5.192930225859254e-05,0.0947660613821455,0.9220404861754076,0.8831759465264174,0.9078812642088561,0.8927607475153331
1.024,3.0565539467219573,0.18912555811608658,0.4,-2.5948034571933237e-06,0.09449544226318696,0.9220091397312254,0.8831876960716128,0.9079071260122559,0.8927820524494043
1.026,3.05734659786058,0.18967970997695416,0.4,4.660863279637769e-05,0.09421419858288493,0.9219796798312067,0.8832022150618948,0.9079357547230217,0.8928062586972387
1.028,3.059908123379757,0.1902595709175307,0.4,9.567499654943967e-05,0.09392238178731183,0.9219520990483978,0.8832194851755999,0.9079671312958255,0.8928333465825513
1.03,3.0642334809846177,0.1908650010052525,0.4,0.00014459831085165736,0.09362004415014968,0.9219263891984073,0.8832394872524192,0.9080012359585201,0.8928632956200132
1.032,3.0703174138115203,0.1914958581859572,0.4,0.00019337263224811278,0.09330723878187674,0.9219025413489074,0.8832622013063202,0.9080380482235817,0.8928960845278935
1.034,3.078154451642741,0.19215199828942806,0.4,0.00024199205127099386,0.09298401963903513,0.9218805458294258,0.8832876065387563,0.9080775468997779,0.8929316912409662
1.036,3.08773891213884,0.19283327503458197,0.4,0.0002904506929299876,0.09265044153356494,0.9218603922414231,0.8833156813521521,0.9081197101040612,0.8929700929236737
1.038,3.0990649020886605,0.19353954003432472,0.4,0.000338742717201458,0.09230656014217342,0.921842069468642,0.883346403363658,0.9081645152736735,0.8930112659835393
1.04,3.1121263186769177,0.19427064280010153,0.4,0.0003868623195164833,0.0919524320157209,0.9218255656877296,0.8833797494191661,0.9082119391784612,0.8930551860848198
1.042,3.1269168507693363,0.19502643074617856,0.4,0.00043480373124782005,0.09158811458859573,0.9218108683791203,0.8834156956075763,0.9082619579333892,0.8931018281623905
1.044,3.143429980215301,0.19580674919367053,0.4,0.00048256122019585537,0.09121366618805615,0.9217979643381718,0.8834542172753062,0.9083145470112477,0.893151166435854
1.046,3.1616589831679844,0.19661144137435416,0.4,0.0005301290910736016,0.09082914604351922,0.921786839686553,0.8834952890410379,0.9083696812555491,0.8932031744238685
1.048,3.1815969314219177,0.19744034843428968,0.4,0.0005775016859907817,0.09043461429576671,0.9217774798838683,0.883538884810689,0.9084273348935995,0.8932578249586799
1.05,3.2032366937679715,0.19829330943728035,0.4,0.0006246733849370461,0.09003013200605436,0.9217698697395178,0.8835849777926017,0.9084874815497466,0.8933150902008573
1.052,3.2265709373657203,0.19917016136819998,0.4,0.0006716386062643567,0.08961576116509262,0.9217639934247823,0.8836335405129415,0.908550094258789,0.893374941654218
1.054,3.251592129133155,0.2000707391362141,0.4,0.0007183918071685647,0.08919156470188949,0.9217598344851285,0.8836845448312959,0.9086151454795466,0.8934373501809387
1.056,3.278292537153721,0.200994875577924,0.4,0.0007649274841702045,0.08875760649241526,0.9217573758527239,0.8837379619564658,0.90868260710858,0.893502286016839
1.058,3.3066642321006485,0.201942401460468,0.4,0.000811240173594517,0.08831395136809261,0.9217565998591561,0.8837937624624373,0.9087524504940516,0.8935697187868337
1.06,3.336699088678551,0.20291314548459638,0.4,0.0008573244520507131,0.08786066512406843,0.9217574882483499,0.8838519163045307,0.9088246464497268,0.893639617520543
1.062,3.3683887870822637,0.2039069342877593,0.4,0.0009031749369104746,0.08739781452725948,0.9217600221896723,0.8839123928357132,0.9088991652691006,0.8937119506680546
1.064,3.4017248144728938,0.2049235924472311,0.4,0.0009487862867856917,0.08692546732415218,0.9217641822912199,0.8839751608230684,0.9089759767396471,0.8937866861158255
1.066,3.4366984664710563,0.20596294248329755,0.4,0.0009941532020054215,0.08644369224833015,0.9217699486132803,0.884040188464414,0.909055050157184,0.8938637912027183
1.068,3.473300848667266,0.20702480486253863,0.4,0.0010392704250920522,0.08595255902771837,0.9217773006819592,0.8841074434050584,0.9091363543403417,0.8939432327361644
1.07,3.511522878149452,0.208108998001227,0.4,0.0010841327412366467,0.08545213839151766,0.9217862175029696,0.8841768927546877,0.9092198576451356,0.8940249770084425
1.072,3.5513552850475802,0.20921533826887723,0.4,0.001128734978773435,0.08494250207682319,0.9217966775755693,0.884248503104374,0.9093055279796278,0.8941089898130656
1.074,3.5927886140953285,0.21034363999196667,0.4,0.0011730720096534177,0.08442372283489086,0.9218086589066449,0.8843222405436958,0.909393332818676,0.89419523646127
1.076,3.635813226208805,0.21149371545785756,0.4,0.0012171387499170375,0.08389587443705782,0.9218221390249315,0.8843980706779642,0.9094832392187586,0.8942836817985946
1.078,3.6804193000822614,0.2126653749189456,0.4,0.0012609301601658699,0.08335903168028247,0.9218370949953608,0.884475958645541,0.9095752138328731,0.8943742902215455
1.08,3.7265968338007673,0.21385842659705948,0.4,0.001304441246033274,0.08281327039229391,0.9218535034335323,0.8845558691352478,0.9096692229254948,0.8944670256943342
1.082,3.7743356464698095,0.21507267668814012,0.4,0.0013476670586539455,0.0822586674363388,0.9218713405202971,0.8846377664038471,0.9097652323875943,0.8945618517656854
1.084,3.823625379861777,0.2163079293672203,0.4,0.0013906026951323019,0.08169530071550812,0.9218905820164486,0.884721614293598,0.9098632077517034,0.894658731585702
1.086,3.874455500079281,0.21756398679373315,0.4,0.0014332432990096272,0.08112324917662628,0.9219112032775105,0.884807376249867,0.9099631142070217,0.8947576279227805
1.088,3.9268152992352725,0.21884064911716966,0.4,0.0014755840607298982,0.08054259281369913,0.92193317926862,0.8848950153387956,0.9100649166145598,0.8948585031805714
1.09,3.980693897149902,0.22013771448311,0.4,0.0015176202181042039,0.07995341267089384,0.9219564845794888,0.8849844942650057,0.9101685795223095,0.8949613194149718
1.092,4.036080243064074,0.22145497903965594,0.4,0.0015593470567736745,0.07935579084505062,0.9219810934394457,0.885075775389344,0.9102740671804344,0.8950660383511453
1.094,4.092963117369637,0.22279223694427658,0.4,0.0016007599106708185,0.07874981048770957,0.9220069797325439,0.8851688207466489,0.9103813435564736,0.8951726214005601
1.096,4.151331133356151,0.22414928037109932,0.4,0.0016418541624791708,0.07813555580663745,0.9220341170127319,0.8852635920635371,0.9104903723505543,0.8952810296780381
1.098,4.211172738974174,0.22552589951866264,0.4,0.0016826252440911471,0.07751311206685219,0.9220624785190763,0.8853600507761986,0.9106011170106013,0.8953912240188051
1.1,4.272476218614993,0.22692188261814972,0.4,0.0017230686370639907,0.07688256559113082,0.9220920371910322,0.885458158048191,0.9107135407475404,0.8955031649955367
1.102,4.335229694906733,0.22833701594212535,0.4,0.0017631798730737018,0.0762440037599853,0.9221227656837501,0.885557874788228,0.910827606550489,0.8956168129353904
1.104,4.399421130526773,0.22977108381379555,0.4,0.001802954534366826,0.07559751501111522,0.9221546363834172,0.8856591616679519,0.9109432772019236,0.8957321279370173
1.106,4.465038330030386,0.2312238686168062,0.4,0.0018423882542099794,0.07494318883830708,0.9221876214226193,0.8857619791396791,0.9110605152928213,0.8958490698875426
1.108,4.532068941695513,0.232695150805599,0.4,0.0018814767173369828,0.07428111578978958,0.9222216926957213,0.8858662874541182,0.9111792832377669,0.8959675984795136
1.11,4.600500459383597,0.23418470891634421,0.4,0.0019202156603934718,0.07361138746603069,0.9222568218742564,0.8859720466780421,0.9112995432900175,0.8960876732277996
1.112,4.670320224416368,0.23569231957846343,0.4,0.001958600872378848,0.07293409651697502,0.9222929804223164,0.8860792167119171,0.9114212575565226,0.8962092534864435
1.114,4.741515427468496,0.2372177575267589,0.4,0.0019966281950854307,0.07224933663870248,0.9223301396119381,0.8861877573074719,0.9115443880128873,0.8963322984654525
1.116,4.8140731104759915,0.23876079561416658,0.4,0.0020342935235346657,0.07155720256953324,0.9223682705384765,0.8862976280852046,0.9116688965182773,0.8964567672475232
1.118,4.887980168560268,0.24032120482514302,0.4,0.0020715928064102447,0.07085779008553494,0.922407344135957,0.8864087885518167,0.9117947448302554,0.8965826188046931
1.12,4.963223351967721,0.24189875428970276,0.4,0.002108522046487987,0.0701511959954606,0.9224473311924033,0.8865211981175682,0.9119218946195459,0.8967098120149105
1.122,5.039789268024737,0.2434932112981164,0.4,0.0021450773010623266,0.06943751813510113,0.92248820236513,0.8866348161135469,0.9120503074847215,0.8968383056785193
1.124,5.11766438310799,0.24510434131628345,0.4,0.0021812546823692545,0.06871685536105243,0.9225299281959933,0.8867496018088393,0.9121799449668002,0.8969680585346443
1.126,5.19683502462988,0.2467319080017884,0.4,0.0022170503580055496,0.06798930754389043,0.9225724791265975,0.8868655144276049,0.9123107685637574,0.8970990292774806
1.128,5.277287383039048,0.24837567322065154,0.4,0.002252460551344162,0.06725497556076376,0.9226158255134425,0.8869825131660369,0.9124427397449336,0.8972311765724686
1.13,5.359007513835685,0.2500353970647844,0.4,0.002287481541945529,0.06651396128739329,0.9226599376430129,0.8871005572092087,0.9125758199653452,0.8973644590723585
1.132,5.441981339601653,0.2517108378701561,0.4,0.0023221096659647327,0.06576636758948484,0.922704785746798,0.8872196057477962,0.9127099706798822,0.8974988354331498
1.134,5.526194652045148,0.25340175223568046,0.4,0.002356341316554281,0.06501229831355182,0.9227503400162366,0.8873396179946709,0.9128451533573927,0.8976342643299043
1.136,5.611633114059793,0.2551078950428301,0.4,0.0023901729442623565,0.06425185827715663,0.9227965706175806,0.8874605532013538,0.9129813294946484,0.897770704472424
1.138,5.698282261797977,0.2568290194759825,0.4,0.0024236010574263684,0.06348515325855908,0.9228434477066708,0.8875823706743265,0.9131184606301812,0.8979081146207869
1.14,5.7861275067582785,0.25856487704350395,0.4,0.0024566222225616318,0.0627122899857907,0.922890941443618,0.8877050297911921,0.9132565083579919,0.8980464536007371
1.142,5.875154137886793,0.26031521759957654,0.4,0.0024892330647450023,0.06193337612514982,0.9229390220073833,0.8878284900166775,0.9133954343411212,0.8981856803189209
1.144,5.965347323692177,0.26207978936676996,0.4,0.0025214302679932936,0.06114852026912054,0.9229876596102513,0.8879527109184735,0.9135352003250788,0.8983257537779643
1.146,6.0566921143742105,0.2638583389593607,0.4,0.0025532105756363014,0.06035783192371569,0.9230368245121904,0.8880776521829044,0.9136757681511262,0.8984666330913846
1.148,6.149173443965704,0.2656506114074042,0.4,0.002584570790684263,0.05956142149526611,0.9230864870350921,0.8882032736304224,0.9138170997694068,0.8986082774983324
1.15,6.242776132487518,0.26745635018155495,0.4,0.0026155077761895744,0.05875940027664428,0.9231366175768879,0.8883295352309187,0.9139591572519227,0.8987506463781567
