Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.152,6.337484888116503,0.26927529721863974,0.4,0.0026460184556025925,0.057951880432930314,0.923187186625531,0.8884563971188478,0.9141019028053445,0.8988936992647881
1.154,6.433284309366141,0.2711071929479798,0.4,0.0026760998131213436,0.05713897498653808,0.9232381647728438,0.8885838196081588,0.9142452987836619,0.8990373958609369
1.156,6.530158887279665,0.2729517763184636,0.4,0.002705748894034968,0.05632079780180088,0.9232895227282204,0.8887117632070254,0.9143893077006578,0.8991816960520956
1.158,6.628093007635419,0.2748087848263658,0.4,0.0027349628050607243,0.055497463569016414,0.9233412313321824,0.8888401886323735,0.9145338922422116,0.8993265599203482
1.16,6.727070953164239,0.27667795454390887,0.4,0.002763738714674379,0.054669087787977744,0.9233932615697774,0.8889690568241969,0.9146790152784199,0.8994719477579736
1.162,6.827076905778612,0.2785590201485656,0.4,0.002792073853433811,0.05383578675098677,0.9234455845838224,0.8890983289596605,0.9148246398755375,0.899617820080845
1.164,6.928094948813341,0.28045171495309695,0.4,0.002819965514295656,0.05299767752535489,0.9234981716879773,0.8892279664669782,0.9149707293077278,0.8997641376416167
1.166,7.030109069277502,0.28235577093631764,0.4,0.002847411052924826,0.052154877935413846,0.9235509943796515,0.8893579310390718,0.9151172470686223,0.8999108614426929
1.168,7.1331031601174,0.2842709187745868,0.4,0.0028744078879967263,0.0513075065440346,0.9236040243527346,0.8894881846469951,0.9152641568826869,0.9000579527489808
1.17,7.237061022490279,0.28619688787401454,0.4,0.0029009535014920106,0.0504556826336785,0.9236572335101447,0.8896186895531252,0.915411422716386,0.9002053731004125
1.172,7.341966368048494,0.2881334064033762,0.4,0.002927045438983704,0.0495995261869705,0.9237105939761949,0.8897494083241152,0.9155590087891468,0.9003530843242447
1.174,7.447802821233898,0.2900802013277283,0.4,0.0029526813099165308,0.04873915786682681,0.9237640781087666,0.8898803038436026,0.9157068795841156,0.9005010485471211
1.176,7.554553921582127,0.2920369984427152,0.4,0.002977858787878285,0.047874698996139387,0.9238176585112893,0.8900113393246691,0.9158549998587057,0.9006492282068993
1.178,7.662203126036513,0.29400352240955446,0.4,0.003002575610863085,0.0470062715370253,0.9238713080445223,0.8901424783220524,0.9160033346549334,0.9007975860642394
1.18,7.770733811271326,0.29597949679069674,0.4,0.0030268295815263535,0.046133998069665116,0.9239249998381301,0.8902736847440966,0.9161518493095359,0.9009460852139454
1.182,7.880129276024047,0.29796464408614176,0.4,0.0030506185674313707,0.045258001770724476,0.9239787073020522,0.8904049228644497,0.9163005094638734,0.9010946890960638
1.184,7.990372743436361,0.29995868577040324,0.4,0.0030739405012872446,0.04437840639140034,0.9240324041376593,0.890536157333492,0.9164492810736075,0.9012433615067265
1.186,8.101447363403555,0.3019613423301074,0.4,0.0030967933811781537,0.04349533623506863,0.9240860643486933,0.890667353189504,0.9165981304181577,0.901392066608746
1.188,8.213336214932017,0.3039723333022159,0.4,0.003119175270783714,0.04260891613458084,0.9241396622519883,0.8907984758695598,0.9167470241099287,0.9015407689419498
1.19,8.326022308504504,0.30599137731285164,0.4,0.003141084299590327,0.041719271429207505,0.9241931724879661,0.8909294912201514,0.9168959291033109,0.9016894334332577
1.192,8.439488588452852,0.3080181921167236,0.4,0.00316251866309337,0.04082652794123476,0.9242465700309038,0.8910603655075345,0.9170448127034477,0.9018380254064969
1.194,8.553717935337797,0.31005249463712736,0.4,0.003183476622990093,0.039930811952251566,0.9242998301989727,0.8911910654277974,0.9171936425747699,0.9019865105919526
1.196,8.668693168335583,0.3120940010065071,0.4,0.003203956507363086,0.03903225017911949,0.9243529286640384,0.8913215581166486,0.9173423867492949,0.9021348551356524
1.198,8.784397047630979,0.3141424266075696,0.4,0.0032239567108541967,0.038130969749653576,0.9244058414612271,0.8914518111589205,0.917491013634688,0.9022830256083807
1.2,8.90081227681641,0.31619748611492277,0.4,0.0032434756948287596,0.03722709817802361,0.9244585449982468,0.8915817925977861,0.9176394920220836,0.902430989014424
1.202,9.017921505296805,0.3182588935372317,0.4,0.003262511987530031,0.03632076333989409,0.924511016064467,0.8917114709436891,0.9177877910936658,0.9025787128000411
1.204,9.135707330699834,0.3203263622598699,0.4,0.003281064184223698,0.03541209344731555,0.9245632318397509,0.8918408151829825,0.917935880430008,0.9027261648616612
1.206,9.254152301291173,0.3223996050880472,0.4,0.003299130947332363,0.0345012170233836,0.9246151699030363,0.8919697947862758,0.9180837300171657,0.9028733135538037
1.208,9.37323891839441,0.3244783342903975,0.4,0.0033167110065598806,0.033588262876689035,0.9246668082406642,0.8920983797164881,0.9182313102535276,0.9030201276967216
1.21,9.492949638815269,0.32656226164300894,0.4,0.0033338031590054553,0.032673360075554436,0.9247181252544545,0.8922265404366045,0.9183785919564162,0.9031665765837648
1.212,9.613266877269725,0.328651098473873,0.4,0.003350406269267391,0.03175663792209882,0.9247690997695203,0.8923542479171377,0.918525546368445,0.9033126299884638
1.214,9.734173008815697,0.33074455570773786,0.4,0.0033665192695364033,0.03083822592612706,0.9248197110418269,0.8924814736432899,0.9186721451636254,0.9034582581713342
1.216,9.855650371287888,0.3328423439113419,0.4,0.003382141159678397,0.029918253778876358,0.9248699387654855,0.8926081896218159,0.9188183604532248,0.9036034318863939
1.218,9.977681267735429,0.33494417333901033,0.4,0.0033972710073066335,0.028996851326608897,0.9249197630797846,0.8927343683875859,0.9189641647913759,0.9037481223874035
1.22,10.100247968861915,0.33704975397859205,0.4,0.003411907947843191,0.028074148544103505,0.9249691645759547,0.8928599830098466,0.9191095311804348,0.9038923014338184
1.222,10.223332715467471,0.33915879559771794,0.4,0.0034260511845696615,0.027150275508037502,0.9250181243036684,0.8929850070981823,0.91925443307609,0.9040359412964603
1.224,10.346917720892447,0.341271007790358,0.4,0.003439699988666991,0.026225362370269956,0.9250666237772671,0.8931094148081704,0.919398844392219,0.9041790147629017
1.226,10.470985173462347,0.3433861000236563,0.4,0.003452853699244417,0.025299539331072762,0.9251146449817214,0.8932331808467384,0.9195427395054963,0.9043214951425695
1.228,10.595517238933597,0.34550378168502127,0.4,0.003465511723357423,0.024372936612291007,0.9251621703783177,0.8933562804772149,0.9196860932597484,0.90446335627156
1.23,10.720496062939782,0.347623762129455,0.4,0.003477673536014672,0.023445684430468683,0.9252091829100718,0.8934786895240779,0.9198288809700585,0.9046045725171713
1.232,10.8459037734379,0.34974575072709013,0.4,0.0034893386801738502,0.02251791296995176,0.9252556660068698,0.8936003843774021,0.9199710784266231,0.9047451187821538
1.234,10.971722483154304,0.3518694569109211,0.4,0.003500506766726388,0.02158975235598737,0.9253016035903329,0.8937213419970009,0.9201126618983536,0.904884970508672
1.236,11.097934292029864,0.35399459022470225,0.4,0.0035111774744710097,0.020661332627817885,0.9253469800784073,0.8938415399162688,0.9202536081362345,0.9050241036819877
1.238,11.224521289663985,0.3561208603709949,0.4,0.003521350550076078,0.01973278371181897,0.9253917803896776,0.8939609562457189,0.9203938943764265,0.9051624948338575
1.24,11.351465557757072,0.3582479772593354,0.4,0.003531025808030704,0.018804235394655477,0.9254359899474032,0.8940795696762213,0.9205334983431253,0.9053001210456489
1.242,11.478749172551025,0.3603756510545073,0.4,0.003540203130584598,0.017875817296508667,0.9254795946832778,0.8941973594819401,0.9206723982511709,0.9054369599511767
1.244,11.60635420726737,0.36250359222489226,0.4,0.003548882467676633,0.016947658844361613,0.9255225810409111,0.8943143055229713,0.9208105728084114,0.9055729897392569
1.246,11.734262734542616,0.36463151159087787,0.4,0.0035570638368521194,0.016019889245381835,0.9255649359790332,0.8944303882476811,0.9209480012178204,0.9057081891559838
1.248,11.86245682886042,0.36675912037329994,0.4,0.003564747323168768,0.015092637460387859,0.9256066469744214,0.8945455886947474,0.9210846631793693,0.9058425375067278
1.25,11.990918568980183,0.3688861302418973,0.4,0.0035719330790913457,0.014166032177447718,0.9256477020245482,0.8946598884949056,0.921220538891659,0.9059760146578582
1.252,12.119630040361628,0.37101225336375676,0.4,0.0035786213243750205,0.013240201785588324,0.9256880896499546,0.8947732698723989,0.9213556090533065,0.9061086010381891
1.254,12.248573337584986,0.3731372024517247,0.4,0.003584812345937402,0.012315274348664529,0.9257277988963439,0.8948857156461348,0.9214898548640935,0.9062402776401546
1.256,12.377730566766381,0.3752606908127656,0.4,0.0035905064977192905,0.011391377579372364,0.925766819336401,0.8949972092305523,0.9216232580258752,0.9063710260207103
1.258,12.50708384796798,0.3773824323962419,0.4,0.0035957042005341474,0.0104686388134404,0.9258051410713336,0.8951077346361961,0.9217558007432519,0.9065008283019658
1.26,12.636615317602528,0.37950214184209896,0.4,0.003600405941906314,0.009547184984003754,0.9258427547321412,0.8952172764700063,0.9218874657240057,0.9066296671715498
1.262,12.766307130831867,0.38161953452892516,0.4,0.003604612275897998,0.008627142596173865,0.9258796514806074,0.8953258199353206,0.9220182361793032,0.906757525882709
1.264,12.896141463959017,0.38373432662187484,0.4,0.0036083238229250654,0.007708637701820897,0.9259158230100204,0.8954333508315916,0.9221480958236674,0.9068843882541429
1.266,13.026100516813413,0.38584623512042515,0.4,0.003611541269561671,0.006791795874576456,0.9259512615456204,0.8955398555538249,0.9222770288747184,0.9070102386695784
1.268,13.156166515128938,0.38795497790594907,0.4,0.0036142653683337695,0.005876742185074724,0.9259859598447756,0.8956453210917372,0.9224050200526884,0.9071350620770845
1.27,13.286321712914287,0.3900602737890842,0.4,0.0036164969375015554,0.004963601176438848,0.9260199111968908,0.8957497350286382,0.922532054579712,0.9072588439881316
1.272,13.41654839481533,0.3921618425568753,0.4,0.003618236860830881,0.004052496840029063,0.9260531094230445,0.8958530855400374,0.9226581181788908,0.9073815704763953
1.274,13.546828878469032,0.3942594050196683,0.4,0.0036194860873537084,0.00314355259145499,0.9260855488753615,0.8959553613919811,0.9227831970731405,0.90750322817631
1.276,13.677145516848555,0.39635268305774307,0.4,0.0036202456311176597,0.0022368912468798685,0.9261172244361199,0.8960565519391198,0.9229072779838194,0.9076238042813742
1.278,13.80748070059916,0.39844139966765224,0.4,0.0036205165709247253,0.0013326349996073406,0.9261481315165938,0.8961566471225111,0.92303034812914,0.9077432865422096
1.28,13.937816860364489,0.4005252790082613,0.4,0.0036203000500592067,0.00043090539697698826,0.9261782660556356,0.8962556374671581,0.9231523952223694,0.9078616632643767
1.282,14.068136469102877,0.40260404644645953,0.4,0.0036195972760049637,-0.00046817668243359645,0.9262076245179987,0.8963535140792914,0.92327340746982,0.9079789233059535
1.284,14.198422044393284,0.4046774286025273,0.4,0.003618409520152047,-0.0013644910512712327,0.9262362038924015,0.8964502686433911,0.9233933735686307,0.9080950560748741
1.286,14.328656150730481,0.40674515339514206,0.4,0.0036167381174927985,-0.0022579182355552674,0.9262640016893381,0.8965458934189597,0.9235122827043473,0.9082100515260368
1.288,14.458821401809105,0.4088069500860031,0.4,0.003614584466307511,-0.0031483394964748057,0.9262910159386338,0.8966403812370416,0.9236301245482974,0.9083239001581799
1.29,14.588900462796214,0.41086254932405736,0.4,0.003611950027839732,-0.004035636851834723,0.9263172451867514,0.8967337254964992,0.9237468892547706,0.9084365930105327
1.292,14.718876052591959,0.4129116831893091,0.4,0.003608836325961314,-0.004919693097150513,0.9263426884938489,0.8968259201600461,0.9238625674580018,0.9085481216592426
1.294,14.84873094607803,0.4149540852361998,0.4,0.003605244946827311,-0.00580039182637726,0.9263673454305917,0.8969169597500393,0.9239771502689617,0.9086584782135816
1.296,14.97844797635348,0.4169894905365338,0.4,0.003601177538520818,-0.0066776174522560905,0.9263912160747211,0.8970068393440384,0.9240906292719592,0.908767655311937
1.298,15.108010036957602,0.41901763572194256,0.4,0.0035966358106878705,-0.0075512552262991806,0.9264143010073833,0.8970955545701329,0.9242029965210592,0.9088756461175916
1.3,15.237400084079463,0.4210382590258666,0.4,0.003591621534162511,-0.008421191258371319,0.9264366013092216,0.8971831016020407,0.9243142445363153,0.9089824443142906
1.302,15.366601138753786,0.42305110032504,0.4,0.0035861365405821357,-0.00928731253588505,0.9264581185562327,0.8972694771539853,0.9244243662998265,0.9090880441016095
1.304,15.495596289042808,0.4250559011804658,0.4,0.003580182721993245,-0.010149506942602027,0.9264788548153923,0.8973546784753504,0.9245333552516165,0.9091924401901152
1.306,15.62436869220375,0.4270524048778639,0.4,0.0035737620304477132,-0.011007663277021351,0.9264988126400531,0.8974387033451222,0.9246412052853422,0.9092956277963338
1.308,15.752901576841628,0.4290403564675818,0.4,0.0035668764775897096,-0.01186167127036769,0.9265179950651159,0.8975215500661183,0.9247479107438326,0.909397602637523
1.31,15.88117824504698,0.4310195028039526,0.4,0.0035595281342333937,-0.012711421604159223,0.9265364056019817,0.8976032174590094,0.9248534664144636,0.9094983609262565
1.312,16.009182074518257,0.43298959258408504,0.4,0.0035517191299315187,-0.013556805927360083,0.9265540482332819,0.8976837048561407,0.9249578675243723,0.9095978993648229
1.314,16.136896520668518,0.434950376386079,0.4,0.0035434516525350776,-0.0143977168731102,0.9265709274073962,0.8977630120951519,0.9250611097355124,0.909696215139444
1.316,16.264305118716088,0.43690160670665157,0.4,0.0035347279477441268,-0.015234048075033813,0.9265870480327579,0.8978411395124045,0.925163189139556,0.9097933059143152
1.318,16.391391485758938,0.43884303799815855,0.4,0.0035255503186499304,-0.016065694183108215,0.9266024154719515,0.8979180879362203,0.9252641022526473,0.9098891698254749
1.32,16.518139322832372,0.44077442670500977,0.4,0.0035159211252685646,-0.016892550879119228,0.926617035535606,0.8979938586799336,0.9253638460100074,0.9099838054745046
1.322,16.644532416949815,0.44269553129945727,0.4,0.0035058427840661288,-0.017714514891664868,0.9266309144760873,0.8980684535347644,0.9254624177603995,0.9100772119220663
1.324,16.77055464312634,0.44460611231675723,0.4,0.0034953177674757084,-0.018531484010734345,0.9266440589809958,0.8981418747625138,0.925559815260453,0.9101693886812793
1.326,16.896189966384654,0.4465059323896844,0.4,0.0034843486034062438,-0.01934335710184476,0.9266564761664677,0.8982141250880917,0.9256560366688558,0.9102603357109419
1.328,17.021422443743287,0.4483947562824043,0.4,0.0034729378747434497,-0.02015003411974764,0.9266681735702927,0.8982852076918738,0.9257510805404139,0.9103500534086041
1.33,17.146236226186634,0.45027235092368195,0.4,0.0034610882188429435,-0.020951416121687383,0.926679159144841,0.8983551262019016,0.9258449458199863,0.9104385426034927
1.332,17.270615560616655,0.4521384854394289,0.4,0.0034488023270157373,-0.021747405280218568,0.9266894412498147,0.8984238846859222,0.9259376318362956,0.9105258045492947
1.334,17.394544791785876,0.4539929311845737,0.4,0.0034360829440062478,-0.022537904895597705,0.9266990286448191,0.8984914876432777,0.9260291382956214,0.9106118409168049
1.336,17.518008364211504,0.4558354617742594,0.4,0.0034229328674629856,-0.023322819407719575,0.9267079304817646,0.8985579399966482,0.9261194652753786,0.9106966537864405
1.338,17.640990824070318,0.4576658531143506,0.4,0.0034093549474020824,-0.02410205440762833,0.926716156297099,0.8986232470836527,0.9262086132175873,0.9107802456406289
1.34,17.763476821074164,0.4594838834312518,0.4,0.003395352085663819,-0.024875516648577012,0.9267237160038756,0.8986874146483106,0.9262965829222325,0.9108626193560694
1.342,17.885451110325718,0.46128933330103056,0.4,0.0033809272353623114,-0.02564311405666647,0.9267306198836638,0.898750448832375,0.9263833755405263,0.9109437781958803
1.344,18.00689855415436,0.46308198567784165,0.4,0.003366083400328529,-0.026404755741036567,0.9267368785783044,0.8988123561665365,0.9264689925680691,0.9110237258016314
1.346,18.127804123931835,0.46486162592164415,0.4,0.0033508236345467972,-0.02716035200363298,0.9267425030815126,0.8988731435615057,0.9265534358379183,0.911102466185264
1.348,18.24815290186755,0.46662804182521467,0.4,0.0033351510415849583,-0.027909814348539758,0.9267475047303392,0.8989328182989792,0.926636707513567,0.9111800037209121
1.35,18.36793008278323,0.4683810236404488,0.4,0.0033190687740183547,-0.02865305549088626,0.9267518951964875,0.8989913880224938,0.9267188100818379,0.9112563431366203
1.352,18.487120975866713,0.4701203641039509,0.4,0.0033025800328478003,-0.0293899893653283,0.9267556864774951,0.8990488607281748,0.9267997463456958,0.9113314895059687
1.354,18.605711006404732,0.47184585846190746,0.4,0.0032856880669117064,-0.030120531134113282,0.9267588908877831,0.8991052447553809,0.9268795194169831,0.9114054482396067
1.356,18.723685717494376,0.4735573044942497,0.4,0.003268396172292533,-0.030844597194716106,0.9267615210495811,0.8991605487772559,0.9269581327090812,0.9114782250767031
1.358,18.841030771733116,0.4752545025380927,0.4,0.003250707691717729,-0.03156210518707658,0.9267635898837262,0.8992147817911874,0.9270355899295071,0.9115498260763153
1.36,18.957731952887166,0.47693725551046634,0.4,0.003232626013955334,-0.03227297400041512,0.9267651106003476,0.8992679531091805,0.9271118950724414,0.9116202576086825
1.362,19.07377516753798,0.47860536893032124,0.4,0.0032141545732044057,-0.032977123779651035,0.9267660966894382,0.8993200723481504,0.9271870524111987,0.9116895263464492
1.364,19.189146446706737,0.48025865093982506,0.4,0.003195296848480441,-0.03367447593141523,0.9267665619113181,0.8993711494201412,0.9272610664906428,0.9117576392558226
1.366,19.30383194745657,0.48189691232494225,0.4,0.0031760563629959614,-0.03436495312967372,0.9267665202869968,0.8994211945224732,0.9273339421195474,0.9118246035876689
1.368,19.417817954472465,0.48351996653529894,0.4,0.003156436683536426,-0.03504847932095656,0.9267659860884362,0.8994702181278255,0.9274056843629127,0.9118904268685527
1.37,19.531090881618567,0.4851276297033389,0.4,0.0031364414198316436,-0.03572497972920183,0.9267649738287241,0.8995182309742614,0.9274762985342372,0.9119551168917283
1.372,19.643637273472812,0.4867197206627723,0.4,0.0031160742239228437,-0.03639438086022764,0.9267634982521573,0.8995652440551968,0.9275457901877509,0.9120186817080795
1.374,19.75544380683868,0.4882960609663154,0.4,0.003095338789525579,-0.03705661050582032,0.9267615743242444,0.8996112686093192,0.9276141651106127,0.9120811296170225
1.376,19.86649729223391,0.48985647490273,0.4,0.0030742388513886206,-0.037711597747469114,0.9267592172216316,0.8996563161104688,0.9276814293150807,0.9121424691573694
1.378,19.976784675356175,0.4914007895131679,0.4,0.003052778184648999,-0.038359272959731364,0.926756442321955,0.899700398257473,0.9277475890306517,0.9122027090981604
1.38,20.086293038525305,0.49292883460681536,0.4,0.0030309606041833905,-0.038999567813246205,0.9267532651936277,0.8997435269639547,0.9278126506961819,0.9122618584294693
1.382,20.19500960210224,0.49444044277585397,0.4,0.0030087899639559576,-0.03963241527740477,0.9267497015855664,0.8997857143481083,0.9278766209519892,0.9123199263531862
1.384,20.302921725884374,0.49593544940973516,0.4,0.0029862701563628472,-0.040257749622676406,0.926745767416858,0.8998269727224563,0.9279395066319394,0.9123769222737818
1.386,20.410016910477268,0.49741369270877517,0.4,0.0029634051115734867,-0.04087550642260543,0.9267414787663799,0.899867314583586,0.9280013147555263,0.912432855789062
1.388,20.516282798642575,0.4988750136970814,0.4,0.0029401987968688398,-0.04148562255548105,0.9267368518623709,0.8999067526018759,0.9280620525199438,0.9124877366809093
1.39,20.621707176622103,0.5003192562348064,0.4,0.002916655215976781,-0.04208803620569032,0.9267319030719627,0.8999452996112141,0.9281217272921566,0.9125415749060265
1.392,20.72627797543791,0.5017462670297481,0.4,0.002892778408404739,-0.04268268686475825,0.9267266488906793,0.8999829685987158,0.9281803466009756,0.9125943805866781
1.394,20.8299832721683,0.5031558956482929,0.4,0.0028685724487697694,-0.04326951533209103,0.9267211059319013,0.9000197726944451,0.9282379181291383,0.9126461640014392
1.396,20.932811291199688,0.5045479945257153,0.4,0.0028440414461262005,-0.043848463715418284,0.9267152909163091,0.9000557251611419,0.928294449705399,0.9126969355759541
1.398,21.03475040545419,0.5059224189758399,0.4,0.0028191895432910104,-0.04441947543095047,0.9267092206613073,0.9000908393839677,0.9283499492966378,0.9127467058737131
1.4,21.13578913759293,0.507279027200071,0.4,0.0027940209161670796,-0.044982495203259754,0.926702912070434,0.900125128860267,0.9284044249999832,0.9127954855868455
1.402,21.235916161194886,0.5086176802958032,0.4,0.002768539773064463,-0.04553746906488978,0.9266963821227613,0.9001586071893533,0.9284578850349615,0.9128432855269407
1.404,21.33512030191133,0.5099382422642162,0.4,0.002742750354019834,-0.046084344355699386,0.9266896478622944,0.9001912880623258,0.9285103377356715,0.9128901166158967
1.406,21.433390538595706,0.5112405800174677,0.4,0.0027166569301142317,-0.04662306972195698,0.9266827263873711,0.9002231852519179,0.9285617915429885,0.9129359898768024
1.408,21.53071600440891,0.5125245633852881,0.4,0.002690263802789266,-0.047153595115184965,0.9266756348400714,0.900254312602387,0.9286122549968044,0.9129809164248587
1.41,21.62708598789995,0.5137900651209896,0.4,0.0026635753031619023,-0.047675871790771346,0.9266683903956368,0.9002846840194477,0.9286617367283067,0.9130249074583432
1.412,21.72248993406191,0.5150369609068997,0.4,0.002636595791337976,-0.048189852306348646,0.92666101025191,0.9003143134602538,0.9287102454522961,0.9130679742496197
1.414,21.81691744536318,0.5162651293592274,0.4,0.0026093296557245633,-0.04869549051995266,0.9266535116187992,0.9003432149234356,0.9287577899595548,0.9131101281362025
1.416,21.910358282753883,0.5174744520323686,0.4,0.002581781312341341,-0.049192741587972474,0.9266459117077678,0.9003714024391949,0.9288043791092601,0.9131513805118731
1.418,22.00280236664754,0.5186648134226706,0.4,0.002553955204131066,-0.04968156196289355,0.9266382277213622,0.9003988900594645,0.9288500218214535,0.9131917428178602
1.42,22.094239777877878,0.5198361009716534,0.4,0.0025258558002692966,-0.05016190939084595,0.9266304768427762,0.9004256918481357,0.928894727069567,0.9132312265340827
1.422,22.18466075863077,0.5209882050687105,0.4,0.0024974875954734905,-0.05063374290896742,0.9266226762254628,0.9004518218713604,0.9289385038730079,0.9132698431704619
1.424,22.2740557133513,0.5221210190532879,0.4,0.0024688551093115857,-0.051097022842590156,0.9266148429827931,0.9004772941879302,0.92898136128981,0.9133076042583064
1.426,22.362415209625926,0.5232344392165621,0.4,0.002439962885510199,-0.051551710802252376,0.9266069941777726,0.9005021228397383,0.9290233084093504,0.9133445213417747
1.428,22.44972997903975,0.5243283648026237,0.4,0.002410815491262548,-0.051997769680553564,0.926599146812818,0.9005263218423293,0.9290643543451399,0.9133806059694181
1.43,22.53599091800883,0.5254026980091726,0.4,0.002381417516536219,-0.052435163648856094,0.9265913178195978,0.9005499051755409,0.9291045082276846,0.91341586968581
1.432,22.62118908858763,0.5264573439877499,0.4,0.0023517735733808833,-0.05286385815383698,0.9265835240489464,0.9005728867742413,0.9291437791974285,0.9134503240232635
1.434,22.705315719251477,0.5274922108434976,0.4,0.0023218882952360815,-0.053283819913911644,0.9265757822608507,0.9005952805191682,0.9291821763977755,0.9134839804936418
1.436,22.788362205654177,0.5285072096344777,0.4,0.0022917663362391743,-0.053695016915523364,0.9265681091145208,0.9006171002278729,0.9292197089681966,0.9135168505802677
1.438,22.870320111360645,0.5295022543705453,0.4,0.002261412370533567,-0.05409741840931319,0.9265605211585458,0.9006383596457747,0.9292563860374248,0.9135489457299315
1.44,22.951181168554715,0.5304772620117988,0.4,0.002230831091577309,-0.05449099490617669,0.9265530348211393,0.9006590724373267,0.929292216716741,0.913580277345005
1.442,23.030937278721996,0.5314321524666096,0.4,0.0022000272114521676,-0.05487571817322076,0.9265456664004812,0.9006792521773039,0.9293272100933535,0.9136108567756637
1.444,23.109580513307915,0.5323668485892498,0.4,0.002169005460173267,-0.05525156122961751,0.9265384320551634,0.9006989123422096,0.9293613752238755,0.9136406953122199
1.446,23.187103114350897,0.5332812761771237,0.4,0.0021377705849993955,-0.05561849834237326,0.9265313477947362,0.90071806630181,0.9293947211279018,0.9136698041775734
1.448,23.263497495090736,0.534175363967617,0.4,0.0021063273497440613,-0.05597650502201078,0.9265244294703697,0.9007367273108005,0.9294272567816898,0.9136981945197797
1.45,23.338756240552172,0.5350490436345747,0.4,0.002074680534087392,-0.056325558018184674,0.9265176927656285,0.9007549085006024,0.929458991111945,0.9137258774047405
1.452,23.412872108103727,0.5359022497844175,0.4,0.0020428349328889626,-0.05666563531521976,0.9265111531873644,0.9007726228713026,0.9294899329897164,0.9137528638090214
1.454,23.48583802799179,0.5367349199519089,0.4,0.0020107953555016287,-0.05699671612759988,0.9265048260567397,0.9007898832837312,0.9295200912244036,0.9137791646127987
1.456,23.557647103850066,0.5375469945955847,0.4,0.0019785666250864554,-0.057318780895391344,0.9264987265003731,0.9008067024516884,0.9295494745578777,0.9138047905929367
1.458,23.62829261318434,0.5383384170928536,0.4,0.0019461535779288113,-0.0576318112796296,0.9264928694416242,0.9008230929343168,0.9295780916587195,0.913829752416204
1.46,23.697768007832664,0.5391091337347803,0.4,0.001913561062755706,-0.05793579015766069,0.9264872695920134,0.9008390671286315,0.9296059511165768,0.9138540606326251
1.462,23.766066914400998,0.539859093720564,0.4,0.001880793940054445,-0.05823070161844929,0.9264819414427858,0.9008546372622016,0.9296330614366443,0.9138777256689761
1.464,23.83318313467432,0.54058824915172,0.4,0.0018478570813926696,-0.05851653095785864,0.9264768992566226,0.900869815385996,0.9296594310342691,0.9139007578224245
1.466,23.89911064600332,0.5412965550259761,0.4,0.001814755368739852,-0.05879326467391108,0.9264721570595011,0.9008846133673891,0.9296850682296794,0.9139231672543162
1.468,23.963843601666646,0.5419839692308924,0.4,0.0017814936937903105,-0.059060890462028476,0.9264677286327148,0.900899042883335,0.9297099812428478,0.9139449639841132
1.47,24.027376331208874,0.5426504525372193,0.4,0.0017480769572878055,-0.059319397210262664,0.9264636275050475,0.9009131154137106,0.9297341781884811,0.9139661578834843
1.472,24.089703340754127,0.5432959685919958,0.4,0.0017145100683517815,-0.059568774994525925,0.9264598669451153,0.9009268422348303,0.9297576670711475,0.9139867586705518
1.474,24.15081931329551,0.5439204839114063,0.4,0.0016807979438053086,-0.05980901507381209,0.9264564599538744,0.9009402344131385,0.9297804557805365,0.9140067759042958
1.476,24.210719108960365,0.544523967873398,0.4,0.001646945507504784,-0.06004010988542932,0.9264534192572995,0.9009533027990787,0.9298025520868587,0.9140262189791197
1.478,24.269397765251437,0.5451063927100724,0.4,0.001612957689671444,-0.06026205304023868,0.9264507572992389,0.9009660580211448,0.9298239636363851,0.914045097119579
1.48,24.32685049726399,0.5456677334998612,0.4,0.0015788394262247413,-0.06047483931790881,0.9264484862344481,0.900978510480116,0.9298446979471273,0.9140634193752755
1.482,24.383072697879,0.546207968159489,0.4,0.001544595658117635,-0.06067846466218446,0.9264466179218042,0.900990670343478,0.9298647624046605,0.914081194615917
1.484,24.438059937932394,0.5467270774357391,0.4,0.001510231330673842,-0.060872926176179454,0.9264451639177078,0.9010025475400347,0.9298841642580934,0.9140984315265508
1.486,24.491807966360522,0.5472250448970243,0.4,0.0014757513929270964,-0.06105822211769538,0.9264441354696749,0.9010141517547088,0.9299029106161838,0.914115138602965
1.488,24.544312710321837,0.5477018569247774,0.4,0.0014411607969624593,-0.061234351894565275,0.9264435435101178,0.901025492423538,0.9299210084436017,0.9141313241472651
1.49,24.595570275294925,0.5481575027046606,0.4,0.0014064644972597209,-0.06140131606003471,0.9264433986503277,0.9010365787288676,0.9299384645573451,0.9141469962636267
1.492,24.645576945152943,0.5485919742176103,0.4,0.0013716674500389371,-0.06155911630817151,0.9264437111746486,0.9010474195947379,0.9299552856233023,0.9141621628542232
1.494,24.69432918221449,0.5490052662307168,0.4,0.0013367746126081367,-0.061707755469317754,0.9264444910348603,0.9010580236824758,0.9299714781529718,0.9141768316153354
1.496,24.741823627271096,0.5493973762879543,0.4,0.001301790942713237,-0.061847237505578856,0.9264457478447616,0.9010683993864852,0.929987048500332,0.914191010033638
1.498,24.7880570995913,0.5497683047007562,0.4,0.0012667213978902038,-0.06197756750635444,0.9264474908749629,0.9010785548302419,0.9300020028588685,0.9142047053826711
1.5,24.833026596901465,0.5501180545384552,0.4,0.0012315709348194872,-0.06209875168391568,0.9264497290478886,0.9010884978624933,0.9300163472587555,0.9142179247194927
1.502,24.87672929534341,0.5504466316185828,0.4,0.0011963445086827689,-0.06221079736902341,0.9264524709329905,0.9010982360536661,0.9300300875641946,0.9142306748815168
1.504,24.919162549408885,0.5507540444970437,0.4,0.0011610470725220475,-0.062313713006596244,0.9264557247421805,0.9011077766924804,0.9300432294709128,0.9142429624835359
1.506,24.96032389185107,0.5510403044581611,0.4,0.001125683576601096,-0.062407508151425845,0.9264594983254765,0.9011171267827744,0.9300557785038172,0.9142547939149321
1.508,25.00021103357307,0.5513054255046056,0.4,0.0010902589677693158,-0.062492193463940054,0.9264637991668698,0.9011262930405405,0.93006774001481,0.9142661753370733
1.51,25.038821863493627,0.5515494243472079,0.4,0.0010547781888280174,-0.06256778070601504,0.9264686343804154,0.9011352818911701,0.9300791191807639,0.9142771126809
1.512,25.076154448389964,0.5517723203946627,0.4,0.0010192461778991513,-0.06263428273683544,0.9264740107065426,0.9011440994669151,0.9300899210016572,0.914287611644699
1.514,25.112207032718043,0.5519741357431247,0.4,0.0009836678677965169,-0.06269171350880792,0.9264799345085948,0.9011527516045602,0.9301001502988709,0.9142976776920704
1.516,25.14697803841018,0.5521548951657033,0.4,0.000948048185399472,-0.06274008806351833,0.9264864117695945,0.90116124384331,0.9301098117136455,0.9143073160500798
1.518,25.18046606465016,0.5523146261018587,0.4,0.0009123920510291657,-0.06277942252774027,0.9264934480892373,0.9011695814228923,0.930118909705702,0.9143165317076066
1.52,25.212669887625967,0.5524533586466986,0.4,0.0008767043778273192,-0.06280973410949237,0.9265010486811168,0.9011777692818749,0.9301274485520226,0.9143253294138798
1.522,25.24358846026017,0.5525711255401874,0.4,0.0008409900711375746,-0.06283104109413984,0.9265092183701794,0.9011858120561992,0.9301354323457937,0.9143337136772052
1.524,25.2732209119181,0.5526679621562581,0.4,0.0008052540278894346,-0.0628433628405407,0.9265179615904149,0.9011937140779307,0.9301428649955127,0.914341688763888
1.526,25.30156654809388,0.5527439064918421,0.4,0.0007695011359848132,-0.0628467197772396,0.9265272823827773,0.9012014793742229,0.930149750224254,0.9143492586973402
1.528,25.328624850074462,0.5527989991558035,0.4,0.0007337362736872166,-0.06284113339869996,0.9265371843933429,0.9012091116665006,0.9301560915690987,0.9143564272573856
1.53,25.354395474581644,0.5528332833577952,0.4,0.0006979643090135772,-0.06282662626157764,0.9265476708717021,0.9012166143698571,0.9301618923807247,0.9143631979797513
1.532,25.378878253392312,0.5528468048970248,0.4,0.0006621900991287582,-0.06280322198103189,0.9265587446695897,0.9012239905926676,0.9301671558231589,0.9143695741557533
1.534,25.40207319293692,0.5528396121509397,0.4,0.0006264184897427485,-0.06277094522707166,0.9265704082397481,0.9012312431364186,0.9301718848736891,0.9143755588321694
1.536,25.42398047387627,0.5528117560638247,0.4,0.0005906543145105689,-0.062729821720934,0.9265826636350325,0.9012383744957521,0.9301760823229366,0.914381154811305
1.538,25.444600450656804,0.5527632901353192,0.4,0.0005549023944349072,-0.06267987823149279,0.9265955125077479,0.9012453868587238,0.9301797507750881,0.9143863646512456
1.54,25.463933651044382,0.5526942704088473,0.4,0.0005191675372715033,-0.06262114257169121,0.9266089561092279,0.9012522821072754,0.9301828926482868,0.9143911906662988
1.542,25.481980775636757,0.5526047554599629,0.4,0.0004834545369373025,-0.06255364359500121,0.9266229952896481,0.9012590618179189,0.9301855101751808,0.9143956349276235
1.544,25.498742697354743,0.552494806384611,0.4,0.0004477681729213979,-0.062477411191897814,0.9266376304980782,0.9012657272626342,0.9301876054036292,0.9143996992640469
1.546,25.51422046091227,0.5523644867872997,0.4,0.0004121132096987816,-0.062392476286351695,0.92665286178277,0.9012722794099761,0.9301891801975644,0.9144033852630642
1.548,25.528415282265357,0.5522138627691817,0.4,0.00037649439614692457,-0.062298870832331765,0.9266686887916817,0.9012787189263908,0.9301902362380086,0.9144066942720258
1.55,25.54132854804013,0.5520430029160479,0.4,0.00034091646496520704,-0.06219662781031621,0.9266851107732387,0.9012850461777424,0.9301907750242455,0.9144096273995065
1.552,25.55296181494004,0.5518519782862276,0.4,0.00030538413209722006,-0.062085781223804815,0.9267021265773281,0.9012912612310441,0.9301907978751431,0.9144121855168542
1.554,25.563316809132264,0.5516408623983868,0.4,0.00026990209615596007,-0.06196636609583017,0.9267197346565296,0.9012973638563947,0.9301903059306298,0.9144143692599231
1.556,25.57239542561351,0.5514097312192375,0.4,0.00023447503785193976,-0.06183841846546301,0.9267379330675767,0.9013033535291209,0.9301893001533178,0.9144161790309814
1.558,25.580199727555293,0.5511586631511369,0.4,0.00019910761942423737,-0.06170197538430511,0.9267567194730519,0.9013092294321189,0.9301877813302774,0.9144176150007974
1.56,25.586731945628742,0.5508877390195852,0.4,0.0001638044840745092,-0.06155707491296669,0.9267760911433112,0.9013149904583952,0.9301857500749557,0.9144186771109023
1.562,25.591994477309132,0.5505970420606141,0.4,0.0001285702554039899,-0.06140375611752108,0.9267960449586391,0.901320635213809,0.9301832068292429,0.914419365076023
1.564,25.59598988616016,0.5502866579080613,0.4,9.340953685350615e-05,-0.06124205906593427,0.92681657741163,0.9013261620200053,0.9301801518656796,0.9144196783866887
1.566,25.59872090109816,0.5499566745807286,0.4,5.832691114653026e-05,-0.06107202482446006,0.9268376846097962,0.9013315689175447,0.9301765852898066,0.914419616312005
1.568,25.60019041563628,0.5496071824694212,0.4,2.3326939735301714e-05,-0.0608936954539987,0.9268593622784003,0.9013368536692234,0.9301725070426541,0.9144191779025959
1.57,25.600401487108794,0.5492382743238546,0.4,-1.1585837749955187e-05,-0.06070711400641149,0.9268816057635073,0.9013420137635794,0.9301679169033675,0.914418361993709
1.572,25.599357335875656,0.5488500452394383,0.4,-4.640690404868739e-05,-0.060512324520786254,0.9269044100352615,0.9013470464185875,0.9301628144919712,0.9144171672084845
1.574,25.597061344507367,0.5484425926439159,0.4,-8.113176481451217e-05,-0.06030937201964692,0.9269277696913751,0.9013519485855365,0.9301571992722617,0.9144155919613824
1.576,25.59351705695033,0.5480160162838722,0.4,-0.00011575594915652689,-0.06009830250510284,0.926951678960837,0.9013567169530843,0.9301510705548346,0.9144136344617668
1.578,25.588728177672728,0.5475704182110851,0.4,-0.00015027501017739642,-0.05987916295493079,0.9269761317078309,0.9013613479514941,0.9301444275002386,0.9144112927176462
1.58,25.582698570791152,0.547105902768732,0.4,-0.000184684525508183,-0.05965200131858306,0.9270011214358669,0.9013658377570416,0.9301372691222562,0.9144085645395624
1.582,25.57543225917798,0.5466225765774354,0.4,-0.00021898009783988332,-0.059416866513117284,0.9270266412921168,0.9013701822965946,0.9301295942913083,0.9144054475446312
1.584,25.566933423549706,0.5461205485211433,0.4,-0.00025315735545163444,-0.05917380841904035,0.9270526840719566,0.9013743772523611,0.9301214017379789,0.914401939160726
1.586,25.557206401536313,0.5455999297328427,0.4,-0.0002872119527355509,-0.0589228778760601,0.9270792422237092,0.9013784180668002,0.9301126900566596,0.9143980366308068
1.588,25.546255686731804,0.5450608335800949,0.4,-0.00032113957071815195,-0.058664126678740214,0.9271063078535858,0.9013822999476949,0.9301034577093075,0.9143937370173857
1.59,25.534085927726036,0.5445033756503881,0.4,-0.00035493591757833814,-0.05839760757205048,0.9271338727308216,0.9013860178733838,0.9300937030293194,0.9143890372071314
1.592,25.520701927117962,0.5439276737363025,0.4,-0.0003885967291618731,-0.05812337424680669,0.9271619282930036,0.9013895665981428,0.9300834242255119,0.9143839339156049
1.594,25.50610864051041,0.5433338478204788,0.4,-0.000422117769492327,-0.05784148133499484,0.9271904656515871,0.9013929406577215,0.9300726193862131,0.914378423692126
1.596,25.490311175486546,0.5427220200603857,0.4,-0.00045549483127843484,-0.05755198440497128,0.9272194755975943,0.9013961343750221,0.9300612864834537,0.9143725029247639
1.598,25.473314790568125,0.5420923147728791,0.4,-0.0004887237364178222,-0.057254939956535855,0.9272489486074972,0.9013991418659225,0.9300494233772632,0.9143661678454533
1.6,25.455124894155688,0.5414448584185448,0.4,-0.0005218003364970494,-0.05695040541586871,0.927278874849274,0.9014019570452382,0.9300370278200616,0.9143594145352274
1.602,25.435747043450796,0.5407797795858205,0.4,-0.0005547205132879231,-0.05663843913032729,0.9273092441886396,0.9014045736328162,0.9300240974611474,0.9143522389295664
1.604,25.41518694336051,0.5400972089748901,0.4,-0.0005874801792400228,-0.05631910036309551,0.9273400461954462,0.901406985159762,0.9300106298512755,0.9143446368238585
1.606,25.39345044538416,0.5393972793813403,0.4,-0.0006200752779693896,-0.055992449287680435,0.9273712701502456,0.90140918497479,0.9299966224473247,0.9143366038789674
1.608,25.370543546482633,0.5386801256795786,0.4,-0.0006525017847433198,-0.055658546982251644,0.9274029050510149,0.9014111662506955,0.929982072617049,0.9143281356269041
1.61,25.34647238793025,0.5379458848059993,0.4,-0.0006847557069612086,-0.055317455423813444,0.9274349396200364,0.9014129219909467,0.9299669776439123,0.9143192274765991
1.612,25.321243254149408,0.5371946957418985,0.4,-0.0007168330846313838,-0.054969237482210165,0.9274673623109293,0.9014144450363859,0.929951334731998,0.9143098747197698
1.614,25.294862571528153,0.5364266994961229,0.4,-0.0007487299908438694,-0.05461395691395321,0.9275001613158291,0.9014157280720405,0.9299351410109965,0.9143000725368792
1.616,25.26733690722079,0.5356420390874537,0.4,-0.0007804425322390198,-0.054251678355870414,0.9275333245727082,0.9014167636340376,0.9299183935412614,0.9142898160031837
1.618,25.238672967931684,0.5348408595267142,0.4,-0.0008119668494719583,-0.05388246731856594,0.9275668397728342,0.9014175441166168,0.929901089318934,0.9142791000948629
1.62,25.20887759868244,0.5340233077985981,0.4,-0.0008432991176727579,-0.0535063901796905,0.9276006943683628,0.9014180617792386,0.9298832252811312,0.9142679196952291
1.622,25.177957781562593,0.533189532843208,0.4,-0.0008744355469022967,-0.053123514177017384,0.9276348755800558,0.9014183087537799,0.929864798311194,0.9142562696010121
1.624,25.145920634463945,0.5323396855373049,0.4,-0.0009053723826037222,-0.05273390740131273,0.9276693704051241,0.9014182770518169,0.9298458052439921,0.9142441445287146
1.626,25.11277340979877,0.5314739186752536,0.4,-0.000936105906049451,-0.052337638789005214,0.927704165625188,0.9014179585719848,0.9298262428712813,0.9142315391210324
1.628,25.07852349320193,0.5305923869496663,0.4,-0.0009666324347836535,-0.051934778114641866,0.9277392478143494,0.9014173451074152,0.9298061079471089,0.914218447953339
1.63,25.043178402217272,0.5296952469317351,0.4,-0.0009969483230601037,-0.05152539598313277,0.9277746033473729,0.9014164283532412,0.9297853971932666,0.9142048655402254
1.632,25.006745784968192,0.528782657051248,0.4,-0.001027049962275387,-0.05110956382177467,0.9278102184079688,0.9014151999141677,0.9297641073047803,0.9141907863420934
1.634,24.969233418812834,0.5278547775762845,0.4,-0.0010569337813973404,-0.05068735387205375,0.927846078997172,0.9014136513121036,0.9297422349554428,0.9141762047717977
1.636,24.930649208983834,0.5269117705925829,0.4,-0.0010865962473886742,-0.050258839181222814,0.9278821709418148,0.9014117739938445,0.9297197768033754,0.914161115201332
1.638,24.891001187212986,0.525953799982578,0.4,-0.0011160338656256894,-0.0498240935936477,0.9279184799030836,0.9014095593388102,0.929696729496621,0.9141455119685531
1.64,24.850297510340877,0.5249810314041022,0.4,-0.0011452431803120197,-0.04938319174192346,0.9279549913851589,0.9014069986668221,0.9296730896787635,0.9141293893839412
1.642,24.80854645891173,0.523993632268748,0.4,-0.0011742207748873137,-0.048936209037752476,0.9279916907439281,0.901404083245923,0.9296488539945672,0.9141127417373895
1.644,24.765756435753637,0.5229917717198813,0.4,-0.0012029632724307833,-0.048483221662586395,0.9280285631957698,0.9014008043002306,0.929624019095636,0.9140955633050193
1.646,24.72193596454434,0.5219756206103141,0.4,-0.0012314673360595322,-0.04802430655802681,0.9280655938264023,0.9013971530178176,0.9295985816460843,0.9140778483560167
1.648,24.677093688362774,0.5209453514796172,0.4,-0.0012597296693215882,-0.04755954141598151,0.9281027675997899,0.9013931205586201,0.92957253832822,0.9140595911594837
1.65,24.63123836822658,0.5199011385310826,0.4,-0.001287747016583554,-0.047089004668579126,0.9281400693671035,0.9013886980623597,0.9295458858482316,0.9140407859913037
1.652,24.58437888161571,0.5188431576083267,0.4,-0.0013155161634127955,-0.04661277547783399,0.9281774838757256,0.9013838766564828,0.9295186209418781,0.9140214271410103
1.654,24.53652422098243,0.5177715861715319,0.4,-0.0013430339369540814,-0.04613093372506388,0.9282149957783018,0.9013786474641061,0.9294907403801768,0.9140015089186618
1.656,24.48768349224782,0.5166866032733246,0.4,-0.0013702972063005937,-0.04564356000005948,0.9282525896418241,0.9013730016119659,0.929462240975085,0.9139810256617111
1.658,24.437865913285055,0.515588389534287,0.4,-0.0013973028828592224,-0.04515073559000321,0.928290249956746,0.9013669302383643,0.9294331195851723,0.9139599717418692
1.66,24.387080812389605,0.5144771271181037,0.4,-0.0014240479207100574,-0.044652542468135936,0.9283279611461228,0.9013604245011093,0.9294033731212776,0.913938341571957
1.662,24.33533762673663,0.5133529997063374,0.4,-0.0014505293169599968,-0.04414906328217394,0.9283657075747702,0.9013534755854414,0.92937299855215,0.9139161296127409
1.664,24.282645900825734,0.5122161924728351,0.4,-0.0014767441120903811,-0.04364038134247611,0.9284034735584354,0.901346074711942,0.9293419929100668,0.9138933303797474
1.666,24.22901528491332,0.5110668920577639,0.4,-0.0015026893902985712,-0.04312658060995528,0.9284412433729772,0.90133821314442,0.9293103532964258,0.9138699384500515
1.668,24.174455533432763,0.5099052865412753,0.4,-0.0015283622798333801,-0.04260774568374642,0.9284790012635464,0.9013298821977698,0.9292780768873093,0.9138459484690368
1.67,24.1189765034026,0.5087315654167985,0.4,-0.0015537599533242768,-0.04208396178861712,0.9285167314537635,0.9013210732457955,0.9292451609390132,0.9138213551571183
1.672,24.062588152823,0.5075459195639632,0.4,-0.001578879628104272,-0.041555314762135975,0.9285544181548856,0.9013117777289985,0.9292116027935396,0.9137961533164294
1.674,24.005300539060734,0.5063485412211506,0.4,-0.0016037185665264027,-0.04102189104159204,0.9285920455749591,0.9013019871623199,0.9291773998840479,0.9137703378374615
1.676,23.94712381722283,0.5051396239576771,0.4,-0.0016282740762737279,-0.040483777650666075,0.9286295979279513,0.9012916931428357,0.9291425497402618,0.9137439037056587
1.678,23.888068238519242,0.5039193626456098,0.4,-0.0016525435106627504,-0.039941062185860965,0.9286670594428549,0.9012808873573994,0.9291070499938273,0.9137168460079584
1.68,23.828144148614644,0.5026879534312148,0.4,-0.001676524268940182,-0.03939383280269293,0.9287044143727617,0.9012695615902249,0.9290708983836181,0.9136891599392757
1.682,23.76736198596974,0.5014455937060434,0.4,-0.0017002137965729627,-0.03884217820163949,0.928741647003897,0.9012577077304069,0.9290340927609853,0.9136608408089252
1.684,23.705732280172196,0.5001924820776574,0.4,-0.0017236095855314548,-0.038286187613853495,0.9287787416646134,0.9012453177793752,0.9289966310949472,0.9136318840469798
1.686,23.64326565025753,0.49892881833999503,0.4,-0.001746709174565725,-0.03772595078664592,0.928815682734333,0.9012323838582725,0.9289585114773173,0.9136022852105579
1.688,23.579972803020173,0.4976548034433812,0.4,-0.0017695101494748348,-0.03716155796873971,0.92885245465244,0.9012188982152601,0.9289197321277634,0.9135720399900366
1.69,23.515864531314968,0.4963706394641906,0.4,-0.0017920101433690535,-0.03659309989529491,0.9288890419271087,0.901204853232737,0.9288802913987974,0.9135411442151882
1.692,23.45095171234934,0.4950765295741606,0.4,-0.001814206836924918,-0.0360206677727149,0.9289254291440721,0.9011902414344745,0.928840187780692,0.9135095938612342
1.694,23.385245305966446,0.49377267800936236,0.4,-0.0018360979586330558,-0.03544435326323592,0.9289616009753172,0.9011750554926604,0.9287994199063204,0.9134773850548115
1.696,23.318756352919504,0.4924592900388366,0.4,-0.0018576812850386922,-0.03486424846930275,0.9289975421877085,0.901159288234846,0.9287579865559141,0.9134445140798519
1.698,23.25149597313762,0.49113657193289456,0.4,-0.0018789546409747689,-0.03428044591773538,0.9290332376515273,0.9011429326507947,0.9287158866617375,0.913410977383364
1.7,23.183475363983323,0.4898047309310947,0.4,-0.0018999158997875915,-0.03369303854369643,0.9290686723489312,0.9011259818992253,0.9286731193126783,0.9133767715811203
1.702,23.11470579850217,0.4884639752098991,0.4,-0.0019205629835549363,-0.03310211967445886,0.9291038313823187,0.9011084293144482,0.9286296837587432,0.9133418934632413
1.704,23.04519862366458,0.487114513850015,0.4,-0.0019408938632965397,-0.03250778301298107,0.929138699982603,0.9010902684128875,0.9285855794154644,0.9133063399996751
1.706,22.974965258600236,0.48575655680343,0.4,-0.0019609065591769,-0.031910122621298276,0.9291732635173827,0.9010714928994868,0.9285408058682071,0.9132701083455675
1.708,22.904017192825375,0.484390314860149,0.4,-0.0019805991407003233,-0.03130923290373433,0.9292075074990114,0.9010520966739968,0.9284953628763808,0.9132331958465207
1.71,22.83236598446313,0.48301599961463554,0.4,-0.0019999697268981375,-0.03070520858993675,0.9292414175925549,0.9010320738371347,0.9284492503775456,0.9131956000437371
1.712,22.760023258457327,0.4816338234319737,0.4,-0.0020190164865080207,-0.03009814471774852,0.9292749796236387,0.901011418696618,0.9284024684914157,0.9131573186790414
1.714,22.687000704779933,0.48024399941375095,0.4,-0.002037737638145366,-0.029488136615917482,0.9293081795861735,0.9009901257730657,0.9283550175237543,0.9131183496997833
1.716,22.613310076632505,0.4788467413636736,0.4,-0.0020561314504666294,-0.028875279886654226,0.9293410036499623,0.900968189805764,0.9283068979701593,0.9130786912636141
1.718,22.538963188641883,0.477442263752927,0.4,-0.002074196242324597,-0.028259670388043667,0.929373438168176,0.9009456057582915,0.9282581105197344,0.9130383417431325
1.72,22.463971915050447,0.4760307816852836,0.4,-0.0020919303829155097,-0.027641404216317167,0.9294054696847049,0.9009223688240066,0.9282086560586477,0.9129972997304038
1.722,22.388348187901247,0.4746125108619743,0.4,-0.002109332291917997,-0.027020577687994096,0.9294370849413689,0.9008984744313818,0.9281585356735694,0.9129555640413388
1.724,22.31210399521824,0.47318766754632935,0.4,-0.0021264004396237576,-0.026397287321904106,0.9294682708849933,0.900873918249197,0.9281077506549923,0.912913133719941
1.726,22.235251379182,0.4717564685282003,0.4,-0.0021431333470599417,-0.02577162982108666,0.929499014674339,0.9008486961915753,0.9280563025004277,0.9128700080424097
