Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.728,22.157802434301157,0.47031913108817386,0.4,-0.002159529586103183,-0.0251437020545906,0.9295293036868896,0.9008228044228654,0.9280041929174786,0.9128261865211037
1.73,22.079769305579905,0.4688758729615885,0.4,-0.0021755877795852307,-0.024513601039173327,0.9295591255254853,0.9007962393623679,0.9279514238267843,0.912781668908358
1.732,22.001164186681823,0.46742691230236516,0.4,-0.0021913066013901474,-0.023881423920907474,0.929588468024806,0.900768997688899,0.92789799736484,0.9127364552001547
1.734,21.921999318090382,0.46597246764666034,0.4,-0.0022066847765430187,-0.023247267956708728,0.9296173192576962,0.9007410763451914,0.9278439158866816,0.9126905456396427
1.736,21.842286985266398,0.4645127578763606,0.4,-0.0022217210812901455,-0.022611230495789947,0.9296456675413296,0.9007124725421309,0.9277891819684412,0.9126439407205075
1.738,21.762039516802744,0.46304800218242054,0.4,-0.0022364143431706793,-0.021973408961049157,0.929673501443212,0.9006831837628236,0.9277337984097683,0.9125966411901851
1.74,21.681269282576665,0.4615784200280667,0.4,-0.0022507634410796674,-0.021333900830405983,0.9297008097870167,0.9006532077664922,0.927677768236114,0.9125486480529218
1.742,21.599988691899938,0.4601042311118707,0.4,-0.0022647673053224787,-0.020692803618091393,0.929727581658251,0.9006225425922021,0.9276210947008803,0.9124999625726751
1.744,21.51821019166726,0.45862565533071,0.4,-0.002278424917660582,-0.02005021485589631,0.9297538064097509,0.9005911865624112,0.9275637812874282,0.9124505862758552
1.746,21.435946264503155,0.4571429127426272,0.4,-0.0022917353113486526,-0.019406232074398733,0.9297794736670018,0.9005591382863435,0.9275058317109488,0.9124005209539068
1.748,21.353209426907636,0.45565622352960045,0.4,-0.0023046975711629885,-0.018760952784167395,0.9298045733332811,0.9005263966631847,0.9274472499201912,0.9123497686657264
1.75,21.270012227401086,0.45416580796024,0.4,-0.0023173108334212105,-0.01811447445695813,0.9298290955946235,0.9004929608850984,0.9273880400990491,0.9122983317399165
1.752,21.186367244668528,0.4526718863524205,0.4,-0.002329574285993242,-0.017466894506911967,0.9298530309246004,0.9004588304400599,0.9273282066680039,0.9122462127768743
1.754,21.102287085703683,0.4511746790358671,0.4,-0.0023414871683035475,-0.01681831027175895,0.9298763700889215,0.9004240051145082,0.9272677542854234,0.9121934146507147
1.756,21.017784383953092,0.4496744063147051,0.4,-0.0023530487713246226,-0.016168818994046374,0.9298991041498451,0.9003884849958128,0.9272066878487165,0.9121399405110235
1.758,20.93287179746064,0.44817128842999054,0.4,-0.0023642584375617353,-0.015518517802388943,0.9299212244704042,0.9003522704745563,0.92714501249534,0.9120857937844445
1.76,20.84756200701277,0.44666554552222976,0.4,-0.0023751155610289092,-0.014867503692763129,0.9299427227184419,0.9003153622466304,0.9270827336036614,0.9120309781760966
1.762,20.76186771428475,0.44515739759391015,0.4,-0.002385619587216153,-0.014215873509845212,0.9299635908704564,0.9002777613151439,0.9270198567936735,0.9119754976708188
1.764,20.67580163998825,0.44364706447204955,0.4,-0.00239577001304794,-0.013563723928405325,0.9299838212152532,0.9002394689921438,0.9269563879275605,0.9119193565342469
1.766,20.589376522020576,0.44213476577077654,0.4,-0.0024055663868329438,-0.012911151434771173,0.9300034063574033,0.900200486900147,0.9268923331101193,0.9118625593137192
1.768,20.502605113615882,0.4406207208539681,0.4,-0.0024150083082050433,-0.012258252308364026,0.9300223392205086,0.9001608169734839,0.9268276986890293,0.911805110839007
1.77,20.41550018149864,0.43910514879794205,0.4,-0.0024240954280556077,-0.011605122603320528,0.930040613050268,0.9001204614594503,0.9267624912549769,0.9117470162228777
1.772,20.328074504039748,0.43758826835423015,0.4,-0.002432827448457081,-0.010951858130208547,0.9300582214173498,0.9000794229192725,0.92669671764163,0.9116882808614832
1.774,20.240340869415487,0.436070297912443,0.4,-0.0024412041225778855,-0.010298554437844443,0.9300751582200657,0.9000377042288793,0.9266303849254655,0.9116289104345766
1.776,20.152312073769746,0.434551455463239,0.4,-0.002449225254588668,-0.009645306795226904,0.9300914176868442,0.8999953085794871,0.9265635004254476,0.9115689109055578
1.778,20.06400091937975,0.4330319585614122,0.4,-0.0024568906995599184,-0.008992210173585202,0.9301069943785093,0.8999522394779914,0.9264960717025597,0.9115082885213459
1.78,19.97542021282565,0.4315120242891175,0.4,-0.0024642003633509866,-0.008339359228561494,0.9301218831903568,0.8999085007471731,0.9264281065591884,0.9114470498120817
1.782,19.886582763164228,0.42999186921923843,0.4,-0.0024711542024905353,-0.007686848282534797,0.9301360793540336,0.8998640965257115,0.9263596130383593,0.911385201590658
1.784,19.797501380107107,0.42847170937892165,0.4,-0.002477752224048464,-0.007034771307082577,0.9301495784392152,0.8998190312680105,0.9262905994228291,0.9113227509520795
1.786,19.70818887220368,0.42695176021328274,0.4,-0.0024839944854993445,-0.006383221905608971,0.9301623763550859,0.8997733097438371,0.9262210742340287,0.911259705272653
1.788,19.61865804502914,0.42543223654930484,0.4,-0.002489881094577413,-0.005732293296128954,0.9301744693516191,0.8997269370377698,0.926151046230864,0.9111960722090086
1.79,19.528921699377847,0.4239133525599387,0.4,-0.0024954122091231617,-0.005082078294229797,0.9301858540206581,0.8996799185484636,0.9260805244083707,0.9111318596969517
1.792,19.438992629462426,0.42239532172841926,0.4,-0.002500588036921585,-0.004432669296209113,0.9301965272967988,0.8996322599877271,0.926009517996227,0.9110670759501492
1.794,19.348883621118762,0.42087835681281427,0.4,-0.0025054088355321285,-0.0037841582624050796,0.9302064864580746,0.8995839673794154,0.925938036457123,0.9110017294586481
1.796,19.258607450017333,0.419362669810815,0.4,-0.002509874912110402,-0.003136636700718287,0.9302157291264438,0.8995350470581397,0.9258660894849895,0.9109358289872289
1.798,19.168176879881067,0.41784847192478336,0.4,-0.002513986623221709,-0.0024901956503411427,0.9302242532680801,0.8994855056677954,0.925793687003086,0.910869383573596
1.8,19.077604660710065,0.41633597352706964,0.4,-0.002517744374646461,-0.0018449256656919433,0.930232057193468,0.8994353501599077,0.9257208391619516,0.9108024025264054
1.802,18.9869035270135,0.4148253841256125,0.4,-0.002521148621177543,-0.0012009168005757687,0.9302391395573039,0.8993845877918006,0.9256475563372167,0.9107348954231309
1.804,18.896086196048916,0.41331691232983436,0.4,-0.002524199866409688,-0.0005582585925596462,0.9302454993582026,0.8993332261245851,0.9255738491272797,0.9106668721077716
1.806,18.805165366069282,0.4118107658168433,0.4,-0.0025268986625209453,8.295995241386356e-05,0.930251135938213,0.8992812730209748,0.9254997283508489,0.9105983426884009
1.808,18.714153714578046,0.41030715129795575,0.4,-0.002529245610046309,0.0007226503751752711,0.9302560489821424,0.8992287366429246,0.925425205044352,0.9105293175345599
1.81,18.62306389659246,0.4088062744855509,0.4,-0.0025312413576435828,0.001360724778237954,0.9302602385166929,0.8991756254491002,0.9253502904592144,0.910459807274497
1.812,18.531908542915517,0.4073083400602656,0.4,-0.0025328866018515662,0.0019970958404533223,0.9302637049094058,0.8991219481921752,0.9252749960590072,0.9103898227922553
1.814,18.440700258416673,0.4058135516385512,0.4,-0.0025341820868406374,0.0026316768314106342,0.9302664488674275,0.8990677139159613,0.9251993335164695,0.9103193752246086
1.816,18.349451620321727,0.4043221117405855,0.4,-0.0025351286041558254,0.0032643816255771563,0.9302684714360844,0.8990129319523732,0.9251233147104035,0.9102484759578507
1.818,18.25817517651207,0.40283422175857314,0.4,-0.0025357269924524526,0.0038951247161700397,0.9302697739972794,0.8989576119182301,0.9250469517224463,0.9101771366244398
1.82,18.166883443833573,0.4013500819254257,0.4,-0.002535978137224441,0.004523821228757774,0.9302703582677089,0.8989017637118956,0.9249702568337214,0.9101053690994962
1.822,18.075588906415415,0.3998698912838432,0.4,-0.002535882970525375,0.005150386934584805,0.9302702262968984,0.8988453975097607,0.9248932425213692,0.9100331854971629
1.824,17.98430401399905,0.3983938476558014,0.4,-0.002535442470682413,0.005774738263613355,0.9302693804650664,0.8987885237625696,0.9248159214549607,0.9099605981668245
1.826,17.89304118027761,0.3969221476124615,0.4,-0.0025346576620031477,0.0063967923172823515,0.9302678234808132,0.8987311531915937,0.9247383064927974,0.909887619689191
1.828,17.801812781246007,0.39545498644450017,0.4,-0.0025335296144755135,0.0070164668809766795,0.9302655583786383,0.898673296784655,0.9246604106780972,0.9098142628722488
1.83,17.710631153561927,0.3939925581328827,0.4,-0.0025320594434608424,0.007633680436201079,0.9302625885162912,0.8986149657920016,0.9245822472350704,0.90974054074708
1.832,17.619508592918024,0.3925350553200767,0.4,-0.0025302483093801714,0.008248352172461393,0.9302589175719552,0.8985561717220397,0.9245038295648894,0.9096664665635541
1.834,17.52845735242552,0.39108266928172203,0.4,-0.0025280974173939093,0.008860401998843304,0.9302545495412686,0.8984969263369232,0.9244251712415503,0.9095920537858941
1.836,17.437489641009435,0.38963558989876146,0.4,-0.002525608017074969,0.009469750555288092,0.9302494887341871,0.8984372416480072,0.924346286007635,0.909517316088121
1.838,17.34661762181575,0.38819400563004025,0.4,-0.0025227814020754736,0.010076319223565278,0.9302437397716857,0.898377129911162,0.9242671877699715,0.9094422673493775
1.84,17.255853410630607,0.38675810348538503,0.4,-0.0025196189097871496,0.010680030137935503,0.9302373075823094,0.8983166036219596,0.9241878905951956,0.909366921649137
1.842,17.16520907431192,0.385328068999164,0.4,-0.0025161219209955204,0.011280806195508253,0.9302301973985723,0.8982556755107304,0.9241084087052223,0.9092912932622986
1.844,17.074696629233507,0.38390408620434036,0.4,-0.002512291859528011,0.011878571066279042,0.9302224147532062,0.8981943585374922,0.9240287564726198,0.9092153966541712
1.846,16.984328039742007,0.38248633760702205,0.4,-0.002508130191896086,0.012473249202863523,0.9302139654752666,0.8981326658867602,0.9239489484158985,0.9091392464753516
1.848,16.894115216626762,0.3810750041615118,0.4,-0.002503638426931532,0.013064765849907928,0.9302048556860956,0.8980706109622376,0.9238689991947127,0.9090628575564985
1.85,16.804070015602964,0.3796702652458726,0.4,-0.0024988181154170057,0.013653047053195116,0.9301950917951471,0.8980082073813908,0.9237889236049777,0.9089862449030064
1.852,16.714204235808104,0.37827229863800077,0.4,-0.0024936708497109716,0.014238019668421475,0.9301846804956766,0.8979454689699131,0.9237087365739076,0.9089094236895805
1.854,16.624529618312128,0.37688128049222114,0.4,-0.0024881982633671433,0.014819611369668001,0.9301736287602984,0.8978824097560834,0.9236284531549773,0.9088324092547213
1.856,16.5350578446413,0.3754973853164057,0.4,-0.0024824020307485564,0.015397750657549197,0.9301619438364168,0.8978190439650152,0.9235480885228058,0.9087552170951148
1.858,16.445800535316117,0.37412078594961773,0.4,-0.0024762838666363943,0.01597236686704534,0.93014963324153,0.8977553860128122,0.9234676579679733,0.9086778628599388
1.86,16.35676924840335,0.3727516535402909,0.4,-0.0024698455258336917,0.016543390175019768,0.9301367047584146,0.8976914505006214,0.9233871768917652,0.9086003623450833
1.862,16.26797547808249,0.3713901575249399,0.4,-0.0024630888027640384,0.017110751607420593,0.9301231664301923,0.8976272522085965,0.9233066608008546,0.9085227314872943
1.864,16.179430653226696,0.37003646560741005,0.4,-0.0024560155310654136,0.01767438304616409,0.9301090265552823,0.8975628060897723,0.9232261253019208,0.908444986358237
1.866,16.09114613599845,0.3686907437386685,0.4,-0.002448627583179274,0.01823421723570856,0.930094293682244,0.8974981272638517,0.9231455860962091,0.9083671431584887
1.868,16.00313322046011,0.3673531560971355,0.4,-0.0024409268699350224,0.018790187789312962,0.9300789766045138,0.897433231010914,0.923065058974035,0.9082892182114628
1.87,15.91540313119948,0.36602386506956297,0.4,-0.002432915340129987,0.019342229194983435,0.9300630843550367,0.8973681327650446,0.9229845598092354,0.9082112279572654
1.872,15.827967021970604,0.36470303123245795,0.4,-0.0024245949801050375,0.019890276821113967,0.9300466262008046,0.8973028481078901,0.9229041045535715,0.9081331889464908
1.874,15.740835974349894,0.3633908133340535,0.4,-0.0024159678133159643,0.020434266921815603,0.9300296116372929,0.8972373927621466,0.9228237092310831,0.9080551178339582
1.876,15.654020996407773,0.36208736827682747,0.4,-0.002407035899900755,0.02097413664194339,0.9300120503828108,0.8971717825849795,0.9227433899324027,0.9079770313723952
1.878,15.567533021395937,0.3607928511005706,0.4,-0.0023978013362428866,0.02150982402182111,0.9299939523727635,0.8971060335613841,0.9226631628090279,0.9078989464060678
1.88,15.48138290645049,0.35950741496600297,0.4,-0.002388266254530778,0.02204126800166506,0.9299753277538292,0.8970401617974867,0.9225830440675573,0.9078208798643653
1.882,15.395581431310912,0.3582312111389379,0.4,-0.002378432822313512,0.022568408425709396,0.9299561868780591,0.8969741835137927,0.9225030499638943,0.9077428487553397
1.884,15.310139297055139,0.3569643889749967,0.4,-0.002368303242052972,0.02309118604603963,0.9299365402969012,0.8969081150383865,0.9224231967974194,0.9076648701592068
1.886,15.225067124850808,0.35570709590486466,0.4,-0.002357879750672508,0.023609542526136992,0.9299163987551511,0.8968419728000825,0.9223435009051358,0.9075869612218096
1.888,15.14037545472283,0.3544594774201003,0.4,-0.0023471646191022735,0.024123420444133584,0.9298957731848384,0.8967757733215379,0.922263978655793,0.9075091391480501
1.89,15.056074744337371,0.35322167705948054,0.4,-0.002336160151821349,0.024632763295784038,0.929874674699046,0.8967095332123252,0.9221846464439869,0.9074314211952916
1.892,14.972175367802375,0.35199383639589477,0.4,-0.0023248686863967857,0.02513751549715945,0.9298531145856734,0.8966432691619732,0.9221055206842457,0.9073538246667372
1.894,14.888687614484747,0.35077609502377416,0.4,-0.002313292593019693,0.02563762238706388,0.9298311043011416,0.8965769979329768,0.9220266178051,0.9072763669047836
1.896,14.805621687844273,0.34956859054705963,0.4,-0.0023014342740385017,0.026133030229183563,0.9298086554640467,0.896510736353781,0.9219479542431431,0.9071990652843614
1.898,14.722987704284403,0.34837145856770535,0.4,-0.002289296163489519,0.02662368621396298,0.9297857798487689,0.8964445013117448,0.9218695464370827,0.9071219372062571
1.9,14.640795692019976,0.3471848326747108,0.4,-0.0022768807266249067,0.027109538460226554,0.9297624893790328,0.8963783097460861,0.9217914108217893,0.9070450000904288
1.902,14.55905558996198,0.34600884443368296,0.4,-0.0022641904594382077,0.027590536016535452,0.9297387961214322,0.8963121786408119,0.9217135638223419,0.9069682713693097
1.904,14.477777246619441,0.3448436233769213,0.4,-0.0022512278881875363,0.02806662886229687,0.9297147122789171,0.8962461250176417,0.9216360218480781,0.9068917684811143
1.906,14.396970419018508,0.34368929699402195,0.4,-0.0022379955689165636,0.028537767908623897,0.9296902501842486,0.8961801659289201,0.9215588012866452,0.9068155088631399
1.908,14.316644771638838,0.3425459907229993,0.4,-0.0022244960869734123,0.029003904998950114,0.9296654222934267,0.8961143184505329,0.921481918498064,0.9067395099450746
1.91,14.236809875367314,0.34141382794191655,0.4,-0.0022107320565275842,0.029464992909410535,0.9296402411790942,0.8960485996748192,0.9214053898088,0.9066637891423126
1.912,14.157475206469204,0.3402929299610231,0.4,-0.0021967061200850397,0.029920985348988405,0.9296147195239185,0.8959830267034941,0.9213292315058514,0.9065883638492792
1.914,14.078650145576805,0.3391834160153951,0.4,-0.0021824209480015445,0.03037183695943476,0.9295888701139591,0.8959176166405767,0.9212534598308532,0.9065132514327721
1.916,14.000343976695628,0.3380854032580681,0.4,-0.002167879237994403,0.030817503314967402,0.929562705832021,0.8958523865853335,0.9211780909742001,0.9064384692253175
1.918,13.9225658862282,0.3369990067536624,0.4,-0.002153083714652693,0.03125794092175248,0.9295362396510011,0.8957873536252379,0.9211031410691976,0.9063640345185516
1.92,13.845324962015518,0.33592433947249367,0.4,-0.0021380371289461135,0.031693107217179405,0.9295094846272268,0.8957225348289501,0.9210286261862323,0.9062899645566236
1.922,13.768630192396193,0.33486151228515904,0.4,-0.002122742257732562,0.03212296056892695,0.9294824538937961,0.895657947239321,0.9209545623269776,0.9062162765296283
1.924,13.692490465283377,0.3338106339575985,0.4,-0.00210720190326455,0.03254746027383096,0.9294551606539176,0.8955936078664242,0.9208809654186275,0.9061429875670687
1.926,13.61691456725944,0.33277181114662224,0.4,-0.0020914188926945665,0.03296656655656414,0.9294276181742585,0.8955295336806184,0.9208078513081659,0.9060701147313549
1.928,13.5419111826885,0.331745148395895,0.4,-0.0020753960775794986,0.03338024056812103,0.929399839778301,0.8954657416056462,0.9207352357566758,0.9059976750113404
1.93,13.467488892846788,0.330730748132376,0.4,-0.0020591363333842152,0.0337884443841301,0.9293718388397124,0.8954022485117695,0.9206631344336849,0.9059256853158981
1.932,13.393656175070918,0.32972871066320375,0.4,-0.0020426425589844207,0.034191141002981304,0.9293436287757318,0.8953390712089477,0.9205915629115574,0.9058541624675427
1.934,13.32042140192404,0.32873913417302036,0.4,-0.0020259176761688773,0.03458829434379408,0.9293152230405766,0.8952762264400608,0.920520536659931,0.9057831231960987
1.936,13.24779284037996,0.32776211472172617,0.4,-0.002008964629141105,0.034979869244213486,0.9292866351188737,0.8952137308741795,0.9204500710402007,0.9057125841324193
1.938,13.175778651025164,0.32679774624266056,0.4,-0.0019917863840206522,0.03536583145805458,0.9292578785191167,0.8951516010998904,0.9203801813000556,0.9056425618021596
1.94,13.10438688727883,0.32584612054120093,0.4,-0.0019743859283440413,0.035746147652793145,0.9292289667671542,0.8950898536186719,0.9203108825680675,0.9055730726196044
1.942,13.033625494630812,0.32490732729376726,0.4,-0.0019567662705654797,0.03612078540690998,0.9291999133997115,0.8950285048383313,0.920242189848337,0.9055041328815571
1.944,12.963502309897576,0.323981454047233,0.4,-0.0019389304395574375,0.036489713207099025,0.9291707319579494,0.8949675710665025,0.9201741180151979,0.9054357587612888
1.946,12.894025060496153,0.3230685862187268,0.4,-0.00192088148411118,0.03685290044533713,0.9291414359810629,0.8949070685042065,0.9201066818079802,0.9053679663025542
1.948,12.825201363736033,0.3221688070958237,0.4,-0.001902622472437348,0.0372103174158319,0.9291120389999242,0.8948470132394817,0.9200398958258401,0.9053007714136738
1.95,12.757038726129066,0.32128219783711254,0.4,-0.0018841564916666767,0.037561935311842466,0.92908255453077,0.8947874212410811,0.919973774522653,0.9052341898616877
1.952,12.689544542717323,0.3204088374731351,0.4,-0.001865486647350937,0.037907726222387764,0.9290529960689413,0.8947283083522467,0.9199083322019743,0.9051682372665799
1.954,12.62272609641891,0.31954880290768733,0.4,-0.0018466160629641883,0.03824766312884442,0.9290233770826729,0.8946696902845561,0.9198435830120725,0.9051029290955822
1.956,12.556590557391745,0.3187021689194748,0.4,-0.0018275478794044255,0.03858171990143727,0.9289937110069396,0.8946115826118503,0.919779540941031,0.9050382806575521
1.958,12.491144982415257,0.3178690081641171,0.4,-0.0018082852544957007,0.03890987129563542,0.9289640112373607,0.8945540007642414,0.9197162198119282,0.9049743070974339
1.96,12.426396314289999,0.317049391176486,0.4,-0.0017888313624908022,0.03923209294845281,0.9289342911241645,0.8944969600222047,0.9196536332780892,0.9049110233908008
1.962,12.362351381255154,0.31624338637337734,0.4,-0.0017691893935745644,0.03954836137466068,0.9289045639662179,0.8944404755107592,0.9195917948184219,0.9048484443384854
1.964,12.299016896423922,0.3154510600565035,0.4,-0.0017493625533678908,0.03985865396292058,0.9288748430051214,0.894384562193733,0.9195307177328267,0.9047865845612937
1.966,12.236399457236727,0.3146724764158014,0.4,-0.0017293540624325583,0.040162948971838267,0.9288451414193739,0.8943292348681253,0.9194704151376943,0.9047254584948113
1.968,12.17450554493225,0.31390769753304243,0.4,-0.0017091671557768794,0.040461225525947525,0.9288154723186085,0.894274508158558,0.9194108999614832,0.9046650803843019
1.97,12.113341524036237,0.31315678338574365,0.4,-0.00168880508236229,0.04075346361162811,0.928785848737903,0.8942203965118263,0.9193521849403854,0.9046054642796981
1.972,12.052913641868054,0.31241979185136703,0.4,-0.001668271104610933,0.041039644072962234,0.9287562836321662,0.894166914191546,0.9192942826140788,0.9045466240306896
1.974,11.993228028064951,0.3116967787117992,0.4,-0.001647568497914303,0.04131974860753465,0.9287267898706043,0.8941140752729032,0.9192372053215687,0.9044885732819087
1.976,11.934290694123993,0.3109877976581057,0.4,-0.0016267005501430167,0.04159375976218303,0.9286973802312664,0.8940618936375038,0.9191809651971201,0.9044313254682153
1.978,11.876107532961607,0.31029290029554957,0.4,-0.0016056705611577737,0.04186166092870246,0.9286680673956765,0.8940103829683308,0.9191255741662828,0.9043748938100856
1.98,11.818684318490742,0.3096121361488669,0.4,-0.0015844818423215662,0.04212343633950545,0.9286388639435478,0.8939595567448069,0.91907104394201,0.9043192913091017
1.982,11.762026705215533,0.30894555266779483,0.4,-0.0015631377160131982,0.0423790710632488,0.9286097823475872,0.8939094282379639,0.9190173860208709,0.9042645307435475
1.984,11.706140227843472,0.3082931952328355,0.4,-0.0015416415151421697,0.04262855100042702,0.9285808349683884,0.8938600105057267,0.9189646116793625,0.9042106246641121
1.986,11.651030300915012,0.3076551071612593,0.4,-0.0015199965826649838,0.04287186287893745,0.9285520340494159,0.8938113163883041,0.9189127319703164,0.9041575853896996
1.988,11.596702218450568,0.30703132971333114,0.4,-0.0014982062711029287,0.04310899424961902,0.9285233917120849,0.8937633585036973,0.9188617577194074,0.9041054250033511
1.99,11.54316115361483,0.30642190209875564,0.4,-0.0014762739420613857,0.0433399334817782,0.928494919950934,0.8937161492433229,0.9188116995217608,0.9040541553482769
1.992,11.490412158398373,0.305826861483335,0.4,-0.0014542029657507144,0.04356466975869128,0.9284666306288969,0.8936697007677503,0.9187625677386609,0.9040037880240002
1.994,11.438460163316469,0.3052462429958287,0.4,-0.0014319967205087642,0.04378319307310055,0.9284385354726711,0.8936240250025609,0.9187143724943638,0.903954334382616
1.996,11.387309977125078,0.3046800797350101,0.4,-0.0014096585923250556,0.04399549422270069,0.9284106460681892,0.893579133634324,0.9186671236730118,0.9039058055251651
1.998,11.336966286553917,0.3041284027769139,0.4,-0.0013871919743666794,0.044201564805618695,0.9283829738561917,0.8935350381066961,0.9186208309156543,0.903858212298125
2.0,11.287433656056583,0.30359124118226244,0.4,-0.0013646002665059556,0.04440139721589548,0.9283555301279001,0.8934917496166396,0.9185755036173714,0.9038115652900154
2.002,11.238716527577642,0.30306862200407136,0.4,-0.0013418868748498955,0.04459498463896888,0.9283283260208002,0.8934492791107683,0.9185311509245073,0.9037658748281258
2.004,11.190819220336591,0.3025605702954201,0.4,-0.0013190552112714903,0.04478232104716026,0.9283013725145274,0.8934076372818129,0.9184877817320073,0.9037211509753589
2.006,11.143745930628755,0.3020671091173871,0.4,-0.0012961086929429205,0.04496340119517178,0.9282746804268617,0.893366834565217,0.9184454046808656,0.9036774035271984
2.008,11.09750073164281,0.3015882595471384,0.4,-0.0012730507418706148,0.0451382206155945,0.928248260409829,0.8933268811358541,0.9184040281556776,0.9036346420087924
2.01,11.052087573295179,0.3011240406861661,0.4,-0.00124988478443234,0.04530677561442811,0.928222122945917,0.893287786904877,0.918363660282307,0.9035928756721645
2.012,11.007510282080865,0.3006744696686692,0.4,-0.0012266142509161956,0.04546906326661987,0.9281962783443952,0.8932495615166907,0.9183243089256556,0.9035521134935424
2.014,10.963772560941052,0.30023956167007165,0.4,-0.0012032425750617079,0.04562508141162128,0.9281707367377539,0.893212214346057,0.9182859816875493,0.9035123641708124
2.016,10.92087798914699,0.29981932991566973,0.4,-0.0011797731936028907,0.045774828648965926,0.9281455080782489,0.8931757544953277,0.91824868590473,0.9034736361210971
2.018,10.878830022200463,0.29941378568940646,0.4,-0.0011562095458134687,0.04591830433387023,0.9281206021345679,0.8931401907918073,0.9182124286469616,0.9034359374784566
2.02,10.837631991750447,0.2990229383427634,0.4,-0.0011325550730541226,0.04605550857286067,0.9280960284886031,0.8931055317852453,0.9181772167152447,0.9033992760917146
2.022,10.797287105526168,0.2986467953037673,0.4,-0.001108813218321954,0.046186442219426915,0.9280717965323455,0.8930717857454634,0.9181430566401445,0.9033636595224092
2.024,10.757798447286191,0.29828536208610457,0.4,-0.001084987425802025,0.04631110686970452,0.9280479154648917,0.893038960660108,0.9181099546802293,0.9033290950428698
2.026,10.71916897678377,0.29793864229834094,0.4,-0.0010610811404211675,0.04642950485818639,0.9280243942895683,0.8930070642325397,0.9180779168206211,0.9032955896344184
2.028,10.681401529748065,0.2976066376532374,0.4,-0.001037097807403913,0.04654163925346905,0.9280012418111725,0.8929761038798505,0.9180469487716574,0.9032631499856951
2.03,10.644498817881464,0.2972893479771621,0.4,-0.0010130408718307415,0.04664751385402874,0.9279784666333319,0.8929460867310165,0.9180170559676665,0.9032317824911138
2.032,10.608463428872616,0.2969867712195887,0.4,-0.0009889137781984917,0.0467471331840327,0.9279560771559806,0.8929170196251809,0.9179882435658528,0.9032014932494392
2.034,10.573297826425376,0.29669890346268313,0.4,-0.0009647199699831311,0.04684050248918628,0.9279340815729532,0.8928889091100678,0.9179605164452946,0.9031722880624905
2.036,10.539004350303346,0.296425738930967,0.4,-0.000940462889204729,0.046927627732614746,0.9279124878696992,0.8928617614405308,0.9179338792060543,0.903144172433972
2.038,10.505585216390129,0.29616727000106036,0.4,-0.0009161459759948242,0.04700851559078256,0.927891303821115,0.8928355825772324,0.9179083361683986,0.9031171515684288
2.04,10.473042516765016,0.2959234872114951,0.4,-0.0008917726681660313,0.04708317344944879,0.9278705369894942,0.8928103781854542,0.9178838913721309,0.9030912303703253
2.042,10.441378219794242,0.29569437927259823,0.4,-0.000867346400784076,0.04715160939966051,0.9278501947225978,0.8927861536340406,0.9178605485760344,0.9030664134432533
2.044,10.410594170237474,0.29547993307644116,0.4,-0.0008428706057421004,0.047213832233784,0.9278302841518434,0.8927629139944723,0.9178383112574263,0.9030427050892597
2.046,10.380692089369715,0.2952801337068473,0.4,-0.000818348711337426,0.047269851441574195,0.927810812190613,0.8927406640400719,0.9178171826118211,0.9030201093083022
2.048,10.351673575118284,0.2950949644494639,0.4,-0.0007937841418506168,0.047319677206281024,0.927791785532679,0.8927194082453385,0.9177971655527043,0.9029986297978267
2.05,10.323540102215,0.29492440680188436,0.4,-0.0007691803171270267,0.047363320400794134,0.9277732106507508,0.8926991507854137,0.9177782627114158,0.9029782699524689
2.052,10.296293022363308,0.2947684404838276,0.4,-0.0007445406521606711,0.04740079258382629,0.927755093795138,0.8926798955356772,0.9177604764371409,0.9029590328638778
2.054,10.269933564420425,0.29462704344736423,0.4,-0.0007198685566806092,0.047432105996131596,0.9277374409925333,0.8926616460714696,0.9177438087970113,0.9029409213206631
2.056,10.24446283459424,0.29450019188719356,0.4,-0.0006951674347396721,0.047457273556762575,0.9277202580449114,0.8926444056679457,0.9177282615763114,0.9029239378084613
2.058,10.219881816655066,0.29438786025096386,0.4,-0.0006704406843057239,0.0474763088593623,0.9277035505285486,0.8926281773000541,0.9177138362787929,0.9029080845101252
2.06,10.196191372161985,0.2942900212496375,0.4,-0.0006456916968552885,0.04748922616849255,0.9276873237931561,0.8926129636426426,0.9177005341270955,0.9028933633060313
2.062,10.173392240703848,0.2942066458678958,0.4,-0.000620923856969731,0.04749604041599573,0.9276715829611321,0.8925987670706924,0.9176883560632718,0.9028797757745076
2.064,10.151485040154693,0.2941377033745863,0.4,-0.0005961405419338217,0.04749676719739168,0.9276563329269302,0.8925855896596743,0.9176773027494188,0.9028673231923795
2.066,10.130470266943654,0.2940831613332048,0.4,-0.0005713451213368734,0.04749142276830623,0.9276415783565398,0.8925734331860299,0.9176673745684099,0.9028560065356311
2.068,10.110348296339101,0.29404298561241526,0.4,-0.0005465409566762794,0.04748002404093141,0.9276273236870877,0.8925622991277783,0.9176585716247337,0.9028458264801866
2.07,10.091119382747076,0.2940171403966072,0.4,-0.0005217314009636399,0.04746258858051644,0.9276135731265477,0.8925521886652407,0.9176508937454313,0.9028367834028034
2.072,10.072783660023815,0.2940055881964833,0.4,-0.0004969197983333061,0.04743913460188698,0.927600330653566,0.892543102681889,0.9176443404811351,0.9028288773820801
2.074,10.05534114180235,0.2940082898596828,0.4,-0.0004721094836535279,0.04740968096599266,0.927587600017401,0.8925350417653138,0.9176389111072099,0.9028221081995799
2.076,10.038791721833041,0.2940252045814369,0.4,-0.0004473037821400339,0.04737424717648006,0.9275753847379716,0.8925280062083093,0.9176346046249882,0.9028164753410626
2.078,10.023135174337998,0.29405628991525495,0.4,-0.00042250600897223014,0.04733285337629067,0.9275636881060184,0.8925219960100781,0.9176314197631082,0.9028119779978298
2.08,10.008371154379237,0.29410150178364347,0.4,-0.0003977194689118453,0.047285520344281184,0.9275525131833745,0.8925170108775498,0.9176293549789442,0.9028086150681784
2.082,9.994499198240563,0.2941607944888537,0.4,-0.0003729474559242081,0.04723226949186532,0.9275418628033452,0.8925130502268158,0.9176284084601343,0.9028063851589623
2.084,9.981518723823008,0.2942341207236612,0.4,-0.0003481932528019861,0.047173122859674455,0.927531739571195,0.8925101131846773,0.9176285781262027,0.9028052865872608
2.086,9.969429031053789,0.2943214315821776,0.4,-0.00032346013079156955,0.047108103114235966,0.9275221458647417,0.8925081985903036,0.9176298616302727,0.9028053173821525
2.088,9.958229302308649,0.29442267657068827,0.4,-0.0002987513492219309,0.0470372335446666,0.9275130838350579,0.8925073049970037,0.9176322563608732,0.9028064752865936
2.09,9.947918602847542,0.2945378036185261,0.4,-0.0002740701551361426,0.046960538059379886,0.9275045554072737,0.892507430674104,0.9176357594438354,0.9028087577593981
2.092,9.938495881263506,0.29466675908897233,0.4,-0.0002494197829253853,0.04687804118280431,0.9274965622814862,0.8925085736089357,0.9176403677442768,0.902812161977319
2.094,9.929959969944687,0.2948094877901909,0.4,-0.0002248034539656273,0.04678976805211055,0.9274891059337679,0.8925107315089255,0.9176460778686744,0.9028166848372287
2.096,9.922309585549378,0.294965932986194,0.4,-0.00020022437625680903,0.046695744413946416,0.9274821876172795,0.8925139018037928,0.9176528861670222,0.9028223229583984
2.098,9.915543329494032,0.2951360364078409,0.4,-0.0001756857440647135,0.046595996621176305,0.9274758083634783,0.8925180816478483,0.9176607887350764,0.9028290726848724
2.1,9.909659688454074,0.2953197382638704,0.4,-0.00015119073756535628,0.046490551629622845,0.927469968983428,0.8925232679223929,0.9176697814166795,0.9028369300879378
2.102,9.904657034877513,0.2955169772519669,0.4,-0.00012674252249207627,0.046379436994809176,0.927464670069204,0.8925294572382161,0.9176798598061705,0.9028458909686864
2.104,9.900533627511182,0.29572769056986203,0.4,-0.0001023442497851621,0.04626268086869961,0.9274599119953928,0.8925366459381926,0.917691019250872,0.9028559508606695
2.106,9.897287611939564,0.2959518139264733,0.4,-7.799905524419504e-05,0.04614031199643415,0.9274556949206874,0.892544830099971,0.917703254853656,0.902867105032638
2.108,9.894917021136063,0.2961892815530816,0.4,-5.3710059182944026e-05,0.04601235971305806,0.9274520187895738,0.892554005538761,0.91771656147559,0.9028793484913772
2.11,9.893419776026672,0.29644002621454246,0.4,-2.9480366086994333e-05,0.04587885394024199,0.9274488833341087,0.8925641678102073,0.9177309337386544,0.9028926759846198
2.112,9.892793686065914,0.2967039792205462,0.4,-5.3130642739459625e-06,0.04573982518298847,0.9274462880757858,0.8925753122133567,0.9177463660285359,0.9029070820040479
2.114,9.893036449824962,0.29698107043691113,0.4,1.8788774443635916e-05,0.04559530452632676,0.9274442323274914,0.8925874337937119,0.9177628524974927,0.9029225607883761
2.116,9.894145655591847,0.29727122829692626,0.4,4.282209509268181e-05,0.04544532363198911,0.9274427151955433,0.8926005273463695,0.9177803870672894,0.9029391063265132
2.118,9.896118781983661,0.29757437981273416,0.4,6.678385987130732e-05,0.045289914735069714,0.9274417355818179,0.8926145874192457,0.9177989634322019,0.9029567123608058
2.12,9.898953198570648,0.29789045058676655,0.4,9.067104847789294e-05,0.045129110640660164,0.9274412921859552,0.8926296083163792,0.917818575062088,0.9029753723903535
2.122,9.902646166512099,0.2982193648232204,0.4,0.00011448065843737163,0.04496294472046247,0.9274413835076497,0.892645584101317,0.9178392152055235,0.9029950796744034
2.124,9.907194839203937,0.2985610453395898,0.4,0.0001382097054248845,0.04479145090937503,0.9274420078490175,0.8926625086005784,0.9178608768930041,0.9030158272358144
2.126,9.91259626293791,0.2989154135782492,0.4,0.00016185522358662185,0.04461466370204914,0.9274431633170412,0.8926803754071906,0.917883552940204,0.9030376078645925
2.128,9.918847377572291,0.2992823896180858,0.4,0.00018541426585800774,0.044432618149414904,0.927444847826092,0.8926991778843028,0.9179072359513005,0.903060414121495
2.13,9.925945017213959,0.2996618921861932,0.4,0.00020888390427904667,0.044245349855172644,0.9274470591005237,0.892718909168868,0.9179319183223523,0.9030842383417007
2.132,9.93388591091182,0.30005383866962076,0.4,0.00023226123030698718,0.04405289497224785,0.9274497946773406,0.8927395621753959,0.9179575922447364,0.9031090726385455
2.134,9.942666683361391,0.30045814512717994,0.4,0.00025554335512612176,0.04385529019920892,0.9274530519089351,0.8927611295997722,0.917984249708638,0.9031349089073192
2.136,9.952283855620536,0.3008747263013166,0.4,0.00027872740995487613,0.043652572776640974,0.9274568279658928,0.8927836039231428,0.9180118825065954,0.9031617388291234
2.138,9.962733845836146,0.30130349563004355,0.4,0.0003018105463500069,0.04344478048347905,0.9274611198398647,0.8928069774158606,0.9180404822370919,0.9031895538747872
2.14,9.97401296998179,0.30174436525894044,0.4,0.00032478993650805906,0.04323195163329452,0.9274659243465053,0.8928312421414935,0.9180700403082023,0.9032183453088398
2.142,9.986117442606092,0.30219724605322185,0.4,0.0003476627735639021,0.04301412507053215,0.9274712381284711,0.892856389960889,0.9181005479412802,0.9032481041935355
2.144,9.99904337759188,0.30266204760987303,0.4,0.0003704262718864941,0.04279134016669878,0.9274770576584812,0.8928824125362974,0.9181319961746953,0.9032788213929325
2.146,10.012786788925862,0.30313867826986135,0.4,0.0003930776673716934,0.042563636816498274,0.9274833792424366,0.8929093013355455,0.9181643758676118,0.9033104875770198
2.148,10.027343591478841,0.30362704513041655,0.4,0.00041561421773226415,0.04233105543391141,0.9274901990225958,0.8929370476362641,0.9181976777038084,0.9033430932258931
2.15,10.04270960179629,0.30412705405739393,0.4,0.00043803320278489635,0.04209363694822149,0.9274975129808063,0.8929656425301652,0.9182318921955396,0.9033766286339755
2.152,10.058880538899228,0.3046386096977095,0.4,0.00046033192473438376,0.041851422799975946,0.9275053169417873,0.8929950769273629,0.9182670096874309,0.9034110839142805
2.154,10.07585202509524,0.30516161549185855,0.4,0.000482507708454781,0.04160445493689241,0.9275136065764651,0.8930253415607431,0.9183030203604139,0.9034464490027182
2.156,10.093619586799624,0.30569597368651746,0.4,0.0005045579017676812,0.04135277580969804,0.9275223774053565,0.8930564269903722,0.9183399142356927,0.9034827136624384
2.158,10.11217865536642,0.30624158534722634,0.4,0.0005264798757174357,0.041096428367905835,0.9275316248019984,0.8930883236079484,0.9183776811787435,0.9035198674882133
2.16,10.131524567929384,0.30679835037116243,0.4,0.0005482710248434537,0.04083545605552302,0.9275413439964233,0.8931210216412894,0.9184163109033424,0.9035578999108508
2.162,10.151652568252624,0.307366167499998,0.4,0.0005699287674494065,0.04056990280669187,0.9275515300786774,0.8931545111588545,0.9184557929756232,0.9035968002016435
2.164,10.172557807590957,0.3079449343328522,0.4,0.000591450545869469,0.04029981304125829,0.9275621780023787,0.8931887820743041,0.9184961168181607,0.9036365574768478
2.166,10.19423534555971,0.3085345473393309,0.4,0.0006128338267314252,0.04002523166027139,0.9275732825883147,0.893223824151085,0.9185372717140777,0.9036771607021891
2.168,10.21668015101402,0.3091349018726656,0.4,0.0006340761012167684,0.0397462040414065,0.9275848385280763,0.8932596270070481,0.9185792468111754,0.9037185986973947
2.17,10.239887102937361,0.30974589218294335,0.4,0.0006551748853176213,0.03946277603431264,0.9275968403877267,0.8932961801190905,0.9186220311260834,0.9037608601407506
2.172,10.263850991339357,0.3103674114304381,0.4,0.0006761277200906075,0.039174993955887805,0.9276092826115018,0.8933334728278225,0.9186656135484284,0.9038039335736786
2.174,10.288566518162565,0.3109993516990387,0.4,0.0006969321719074978,0.038882904585470224,0.9276221595255424,0.8933714943422559,0.9187099828450194,0.9038478074053339
2.176,10.314028298198343,0.3116416040097806,0.4,0.0007175858327027612,0.03858655515995346,0.9276354653416542,0.8934102337445124,0.9187551276640483,0.9038924699172196
2.178,10.340230860011463,0.31229405833447715,0.4,0.0007380863202178451,0.0382859933688206,0.9276491941610951,0.893449679994549,0.9188010365393036,0.9039379092678185
2.18,10.36716864687356,0.3129566036094584,0.4,0.0007584312782423114,0.037981267349094405,0.9276633399783839,0.8934898219348979,0.9188476978943925,0.903984113497233
2.182,10.39483601770511,0.31362912774941176,0.4,0.0007786183768516566,0.037672425680207566,0.927677896685136,0.8935306482954198,0.9188951000469765,0.904031070531842
2.184,10.423227248026,0.31431151766133447,0.4,0.0007986453126419355,0.03735951737878501,0.9276928580739151,0.8935721476980678,0.9189432312130096,0.9040787681889619
2.186,10.452336530914396,0.31500365925858864,0.4,0.0008185098089610219,0.037042591893345966,0.9277082178421056,0.8936143086616584,0.9189920795109859,0.9041271941815177
2.188,10.482157977973968,0.31570543747507146,0.4,0.0008382096161366221,0.036721699098913874,0.9277239695958,0.893657119606651,0.9190416329661886,0.9041763361227166
2.19,10.512685620309169,0.3164167362794926,0.4,0.000857742511700875,0.036396889291545165,0.927740106853701,0.8937005688599278,0.9190918795149404,0.9042261815307245
2.192,10.543913409508642,0.31713743868976535,0.4,0.0008771063006116534,0.03606821318276732,0.9277566230510359,0.8937446446595787,0.9191428070088558,0.9042767178333448
2.194,10.575835218636422,0.3178674267875085,0.4,0.0008962988154704011,0.03573572189393037,0.9277735115434802,0.8937893351596834,0.9191944032190893,0.9043279323726932
2.196,10.60844484323103,0.31860658173266637,0.4,0.0009153179167366181,0.035399466950467195,0.9277907656110903,0.8938346284350925,0.9192466558405825,0.9043798124098706
2.198,10.641736002312113,0.3193547837782373,0.4,0.0009341614929388298,0.035059500276068745,0.9278083784622416,0.8938805124862023,0.9192995524963032,0.9044323451296306
2.2,10.675702339394736,0.3201119122851236,0.4,0.000952827460882151,0.034715874186765694,0.9278263432375708,0.893926975243723,0.9193530807414787,0.9044855176450372
2.202,10.710337423510966,0.3208778457370933,0.4,0.0009713137658522808,0.034368641384923404,0.9278446530139216,0.8939740045734396,0.9194072280678199,0.9045393170021165
2.204,10.745634750238846,0.3216524617558617,0.4,0.0009896183818160383,0.03401785495314297,0.9278633008082884,0.8940215882809588,0.9194619819077359,0.9045937301844945
2.206,10.781587742738415,0.3224356371162865,0.4,0.0010077393116182762,0.03366356834807804,0.9278822795817594,0.8940697141164451,0.9195173296385335,0.9046487441180212
2.208,10.818189752794865,0.3232272477616846,0.4,0.0010256745871752803,0.03330583539415466,0.9279015822434579,0.8941183697793409,0.9195732585866064,0.9047043456753817
2.21,10.855434061868483,0.32402716881926263,0.4,0.001043422269664493,0.03294471027720591,0.9279212016544724,0.8941675429230679,0.9196297560316044,0.904760521680687
2.212,10.893313882151473,0.32483527461566836,0.4,0.001060980449710668,0.0325802475380127,0.9279411306317864,0.8942172211597118,0.9196868092105897,0.9048172589140483
2.214,10.931822357631294,0.325651438692659,0.4,0.001078347247568296,0.03221250206576087,0.9279613619521935,0.894267392064684,0.9197444053221713,0.9048745441161294
2.216,10.97095256516062,0.3264755338228865,0.4,0.0010955208133004047,0.031841529091399035,0.9279818883562025,0.8943180431813603,0.9198025315306192,0.9049323639926754
2.218,11.010697515533542,0.3273074320258024,0.4,0.0011124993269535776,0.031467384180917546,0.9280027025519313,0.8943691620256957,0.9198611749699575,0.9049907052190185
2.22,11.05105015456815,0.32814700458367996,0.4,0.0011292809987292914,0.031090123228530164,0.9280237972189825,0.8944207360908093,0.9199203227480327,0.9050495544445555
2.222,11.092003364195053,0.32899412205775147,0.4,0.0011458640691514193,0.03070980244977556,0.9280451650123054,0.8944727528515438,0.9199799619505579,0.9051088982971992
2.224,11.133549963552017,0.32984865430446625,0.4,0.001162246809229996,0.030326478374524235,0.928066798566037,0.8945251997689925,0.9200400796451286,0.9051687233877985
2.226,11.175682710084297,0.33071047049185986,0.4,0.0011784275206210984,0.029940207839900923,0.9280886904973242,0.8945780642949928,0.9201006628852119,0.9052290163145271
2.228,11.218394300650774,0.33157943911604376,0.4,0.0011944045357829324,0.029551047983124523,0.9281108334101229,0.894631333876587,0.9201616987141048,0.9052897636672398
2.23,11.261677372635512,0.3324554280178066,0.4,0.0012101762181279815,0.029159056234257352,0.9281332198989736,0.8946849959604466,0.9202231741688619,0.9053509520317927
2.232,11.305524505064874,0.33333830439933093,0.4,0.0012257409621713095,0.02876429030887573,0.9281558425527514,0.8947390379972574,0.9202850762841898,0.9054125679943276
2.234,11.349928219729742,0.3342279348410213,0.4,0.001241097193674874,0.028366808200651017,0.9281786939583885,0.8947934474460664,0.9203473920963084,0.9054745981455186
2.236,11.39488098231302,0.33512418531844723,0.4,0.0012562433697879375,0.027966668173855402,0.9282017667045689,0.894848211778588,0.9204101086467767,0.9055370290847783
2.238,11.440375203521976,0.33602692121939126,0.4,0.0012711779791834432,0.027563928755782452,0.9282250533853899,0.8949033184834643,0.9204732129862808,0.9055998474244235
2.24,11.48640324022556,0.33693600736101414,0.4,0.001285899542190434,0.02715864872908874,0.9282485466039944,0.8949587550704844,0.9205366921783849,0.9056630397937968
2.242,11.532957396596263,0.33785130800712004,0.4,0.0013004066109223859,0.026750887124058098,0.9282722389761676,0.8950145090747559,0.920600533303243,0.9057265928433468
2.244,11.5800299252567,0.33877268688553336,0.4,0.0013146977694015367,0.02634070321079013,0.928296123133899,0.8950705680608283,0.9206647234612695,0.9057904932486595
2.246,11.627613028430407,0.33970000720557814,0.4,0.0013287716336790793,0.025928156491310916,0.9283201917289066,0.8951269196267684,0.920729249776768,0.9058547277144445
2.248,11.675698859097075,0.34063313167566195,0.4,0.001342626851951301,0.02551330669161045,0.9283444374361245,0.8951835514081842,0.9207940994015177,0.9059192829784736
2.25,11.724279522151722,0.3415719225209578,0.4,0.0013562621046715412,0.025096213753609653,0.9283688529571488,0.8952404510821973,0.9208592595183152,0.905984145815467
2.252,11.77334707556796,0.3425162415011897,0.4,0.0013696761046580457,0.024676937827055767,0.9283934310236427,0.8952976063713609,0.9209247173444699,0.9060493030409309
2.254,11.822893531564995,0.3434659499285129,0.4,0.001382867597197612,0.024255539261348102,0.9284181644006999,0.8953550050475251,0.9209904601352565,0.9061147415149428
2.256,11.872910857778253,0.3444209086854872,0.4,0.001395835360145039,0.023832078597298578,0.9284430458901617,0.8954126349356423,0.9210564751873143,0.9061804481458803
2.258,11.923390978433636,0.3453809782431491,0.4,0.0014085782040183874,0.023406616558826754,0.9284680683338908,0.8954704839175193,0.9211227498420036,0.9062464098940998
2.26,11.974325775524962,0.34634601867916714,0.4,0.001421094972089956,0.02297921404459008,0.9284932246169967,0.8955285399355073,0.921189271488709,0.906312613775555
2.262,12.025707089994782,0.34731588969609184,0.4,0.0014333845404730426,0.02254993211955625,0.9285185076710136,0.8955867909961341,0.9212560275680933,0.9063790468653617
2.264,12.07752672291806,0.3482904506396862,0.4,0.0014454458182043813,0.022118832006513045,0.9285439104770282,0.8956452251736734,0.9213230055752994,0.9064456963013013
2.266,12.129776436688932,0.3492695605173429,0.4,0.0014572777473223222,0.0216859750775229,0.9285694260687581,0.8957038306136533,0.9213901930631005,0.9065125492872689
2.268,12.182447956210003,0.35025307801657796,0.4,0.001468879302940651,0.021251422845324608,0.9285950475355772,0.8957625955363004,0.9214575776449957,0.9065795930966566
2.27,12.235532970084442,0.3512408615236068,0.4,0.0014802494933181143,0.020815236954676408,0.9286207680254877,0.8958215082399195,0.9215251469982526,0.9066468150756803
2.272,12.289023131810266,0.3522327691419882,0.4,0.0014913873599235485,0.020377479173657287,0.9286465807480391,0.8958805571042086,0.9215928888668947,0.9067142026466415
2.274,12.342910060977125,0.3532286587113481,0.4,0.0015022919774966804,0.019938211384910642,0.9286724789771907,0.8959397305935046,0.9216607910646305,0.906781743311125
2.276,12.397185344464974,0.3542283878261626,0.4,0.0015129624541045008,0.019497495576851653,0.9286984560541196,0.8959990172599671,0.9217288414777309,0.9068494246531374
2.278,12.451840537644912,0.3552318138546153,0.4,0.0015233979311932756,0.019055393834823298,0.9287245053899665,0.8960584057466863,0.9217970280678431,0.9069172343421743
2.28,12.506867165581594,0.3562387939575098,0.4,0.001533597583636102,0.018611968332216122,0.9287506204685305,0.8961178847907274,0.9218653388747522,0.9069851601362279
2.282,12.5622567242375,0.3572491851072465,0.4,0.0015435606197760725,0.018167281321548046,0.9287767948488971,0.8961774432261034,0.92193376201908,0.9070531898847239
2.284,12.618000681678456,0.3582628441068495,0.4,0.00155328628146496,0.01772139512550902,0.9288030221680103,0.8962370699866747,0.9220022857049256,0.9071213115313946
2.286,12.674090479280677,0.3592796276090516,0.4,0.0015627738440974822,0.017274372127969284,0.9288292961431819,0.8962967541089807,0.9220708982224474,0.907189513117081
2.288,12.730517532938766,0.36029939213542256,0.4,0.0015720226166410656,0.016826274764961735,0.9288556105745381,0.8963564847349944,0.9221395879503819,0.9072577827824685
2.29,12.787273234274897,0.361321994095547,0.4,0.0015810319416611665,0.016377165515629122,0.928881959347405,0.8964162511148087,0.9222083433585038,0.9073261087707534
2.292,12.844348951848636,0.3623472898062383,0.4,0.0015898011953420707,0.015927106893153298,0.9289083364346276,0.8964760426092457,0.9222771530100231,0.9073944794302393
2.294,12.901736032367621,0.3633751355107972,0.4,0.0015983297875032324,0.015476161435655666,0.928934735898826,0.8965358486923923,0.9223460055639204,0.9074628832168633
2.296,12.959425801898561,0.3644053873982974,0.4,0.001606617161611075,0.015024391697076811,0.9289611518945862,0.8965956589540612,0.9224148897772196,0.9075313086966509
2.298,13.017409567078767,0.3654379016229072,0.4,0.0016146627947863149,0.014571860238044076,0.9289875786705846,0.8966554631021763,0.9224837945071982,0.9075997445481013
2.3,13.075678616327666,0.36647253432323235,0.4,0.0016224661978067355,0.014118629616717726,0.9290140105716446,0.8967152509650825,0.9225527087135337,0.9076681795645
2.302,13.13422422105855,0.36750914164168635,0.4,0.0016300269151054711,0.013664762379626105,0.9290404420407286,0.8967750124937781,0.9226216214603863,0.9077366026561585
