Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.304,13.193037636889963,0.36854757974387486,0.4,0.001637344524764733,0.013210321052494534,0.9290668676208593,0.8968347377640716,0.9226905219184179,0.9078050028525843
2.306,13.252110104856987,0.3695877048379983,0.4,0.0016444186385050354,0.012755368131063316,0.9290932819569746,0.8968944169786605,0.9227593993667469,0.9078733693045745
2.308,13.31143285262185,0.370629373194261,0.4,0.0016512489016698606,0.012299966071901147,0.9291196797977119,0.8969540404691327,0.9228282431948387,0.907941691286241
2.31,13.37099709568413,0.37167244116429116,0.4,0.0016578349932058164,0.011844177283221513,0.9291460559971242,0.8970135986978904,0.92289704290433,0.9080099581969572
2.312,13.430794038589921,0.3727167652005593,0.4,0.0016641766256382336,0.011388064115694263,0.9291724055163263,0.8970730822599964,0.9229657881107908,0.9080781595632362
2.314,13.490814876140277,0.37376220187579795,0.4,0.0016702735450422534,0.010931688853264898,0.9291987234250693,0.8971324818849402,0.9230344685454192,0.908146285040532
2.316,13.551050794598302,0.3748086079024122,0.4,0.0016761255310093581,0.010475113703979966,0.9292250049032472,0.8971917884383294,0.9231030740566721,0.9082143244149684
2.318,13.611492972895176,0.37585584015188345,0.4,0.0016817323966093938,0.010018400790820642,0.9292512452423283,0.8972509929234976,0.9231715946118301,0.9082822676049942
2.32,13.672132583834523,0.3769037556741551,0.4,0.0016870939883480431,0.009561612142548304,0.9292774398467194,0.8973100864830387,0.9232400202984975,0.9083501046629631
2.322,13.732960795295373,0.37795221171700494,0.4,0.0016922101861197964,0.00910480968456559,0.929303584235057,0.8973690604002585,0.923308341326037,0.9084178257766419
2.324,13.793968771433128,0.37900106574538683,0.4,0.0016970809031563846,0.008648055229795587,0.9293296740414262,0.8974279061005505,0.9233765480269394,0.9084854212706424
2.326,13.855147673878832,0.38005017546075426,0.4,0.0017017060859707187,0.008191410469579163,0.9293557050165074,0.8974866151526911,0.9234446308581263,0.9085528816077814
2.328,13.916488662936095,0.38109939882034416,0.4,0.001706085714296307,0.007734936964595485,0.9293816730286526,0.8975451792700575,0.9235125804021912,0.908620197390365
2.33,13.977982898775984,0.3821485940564325,0.4,0.0017102198010221935,0.007278696135810725,0.9294075740648876,0.8976035903117664,0.9235803873685708,0.9086873593614011
2.332,14.039621542629291,0.38319761969554267,0.4,0.0017141083921233921,0.006822749255449956,0.9294334042318436,0.8976618402837337,0.9236480425946562,0.9087543584057369
2.334,14.101395757976395,0.38424633457761725,0.4,0.00171775156658686,0.006367157438004922,0.9294591597566149,0.8977199213396585,0.9237155370468346,0.9088211855511239
2.336,14.163296711734203,0.3852945978751336,0.4,0.0017211494363329903,0.0059119816312698525,0.9294848369875449,0.8977778257819262,0.9237828618214715,0.9088878319692087
2.338,14.225315575440371,0.3863422691121728,0.4,0.0017243021461326657,0.005457282607419428,0.9295104323949409,0.8978355460624349,0.9238500081458234,0.9089542889764521
2.34,14.287443526434261,0.38738920818342787,0.4,0.0017272098735198577,0.005003120954118256,0.9295359425717146,0.8978930747833455,0.9239169673788903,0.909020548034975
2.342,14.34967174903487,0.3884352753731531,0.4,0.0017298728286998131,0.004549557065675669,0.929561364233952,0.8979504046977538,0.9239837310122022,0.9090866007533321
2.344,14.411991435715185,0.38948033137404475,0.4,0.001732291254452818,0.0040966511342442335,0.9295866942214105,0.8980075287102844,0.9240502906705432,0.9091524388872128
2.346,14.474393788273177,0.39052423730605595,0.4,0.0017344654260335775,0.003644463141059706,0.9296119294979447,0.8980644398776115,0.9241166381126118,0.9092180543400717
2.348,14.536870018998908,0.391566854735133,0.4,0.0017363956510662094,0.0031930528477361886,0.929637067151861,0.8981211314089004,0.9241827652316184,0.909283439163688
2.35,14.599411351837979,0.39260804569187857,0.4,0.001738082269434885,0.002742479787603669,0.9296621043961988,0.8981775966661752,0.9242486640558203,0.9093485855586522
2.352,14.662009023550741,0.39364767269012724,0.4,0.0017395256531701252,0.0022928032571069568,0.9296870385689431,0.8982338291646123,0.9243143267489958,0.9094134858747852
2.354,14.72465428486758,0.3946855987454394,0.4,0.0017407262063307808,0.0018440823072524704,0.9297118671331644,0.898289822572757,0.9243797456108551,0.9094781326114857
2.356,14.78733840163962,0.3957216873935004,0.4,0.0017416843648817093,0.0013963757351186656,0.92973658767709,0.8983455707126685,0.9244449130773911,0.9095425184180089
2.358,14.85005265598519,0.39675580270842925,0.4,0.0017424005965671798,0.000949742075422505,0.9297611979141026,0.8984010675599896,0.9245098217211684,0.9096066360936764
2.36,14.912788347431436,0.397787809320983,0.4,0.0017428754007800193,0.000504239592150596,0.929785695682672,0.8984563072439463,0.924574464251555,0.9096704785880196
2.362,14.975536794051349,0.3988175724366652,0.4,0.0017431093084265322,5.9926270249116564e-05,0.9298100789462156,0.8985112840472714,0.9246388335148905,0.9097340390008519
2.364,15.038289333595655,0.3998449578537207,0.4,0.0017431028817872136,-0.00038314019260968224,0.9298343457928913,0.8985659924060617,0.9247029224945991,0.9097973105822789
2.366,15.10103732461982,0.4008698319810266,0.4,0.0017428567143732828,-0.0008249023942031863,0.9298584944353205,0.8986204269095595,0.9247667243112415,0.9098602867326375
2.368,15.163772147605611,0.40189206185586285,0.4,0.0017423714307790645,-0.001265303235859383,0.9298825232102469,0.8986745822998679,0.9248302322225103,0.909922961002374
2.37,15.226485206077461,0.4029115151615683,0.4,0.0017416476865302444,-0.0017042859304821634,0.9299064305781229,0.898728453471595,0.9248934396231683,0.9099853270918546
2.372,15.289167927713113,0.40392806024507255,0.4,0.001740686167928029,-0.002141794010509901,0.9299302151226346,0.8987820354714312,0.9249563400449302,0.9100473788511132
2.374,15.351811765448769,0.40494156613430377,0.4,0.0017394875918892371,-0.0025777713357884036,0.929953875550157,0.8988353234976566,0.9250189271562879,0.9101091102795346
2.376,15.414408198578217,0.40595190255546554,0.4,0.0017380527057823543,-0.0030121621013758093,0.9299774106891463,0.8988883128995844,0.9250811947622817,0.9101705155254778
2.378,15.476948733846179,0.4069589399501814,0.4,0.001736382287259581,-0.0034449108452611343,0.9300008194894668,0.8989409991769374,0.9251431368042168,0.910231588885836
2.38,15.539424906535334,0.4079625494925019,0.4,0.0017344771440849075,-0.0038759624560022188,0.9300241010216531,0.8989933779791579,0.9252047473593255,0.9102923248055347
2.382,15.601828281547297,0.4089626031057726,0.4,0.0017323381139582445,-0.004305262180280461,0.930047254476111,0.8990454451046582,0.9252660206403779,0.9103527178769736
2.384,15.66415045447699,0.40995897347935684,0.4,0.0017299660643356502,-0.004732755630375507,0.9300702791622546,0.8990971965000029,0.9253269509952406,0.9104127628394066
2.386,15.726383052680658,0.41095153408521395,0.4,0.0017273618922456775,-0.005158388791546231,0.9300931745075821,0.8991486282590319,0.9253875329063818,0.9104724545782643
2.388,15.788517736337026,0.41194015919432403,0.4,0.0017245265241018898,-0.005582108029328403,0.9301159400566911,0.8991997366219231,0.9254477609903289,0.9105317881244203
2.39,15.850546199501824,0.4129247238929619,0.4,0.0017214609155115652,-0.0060038600967420586,0.9301385754702333,0.8992505179741931,0.925507629997075,0.9105907586534004
2.392,15.91246017115516,0.4139051040988123,0.4,0.0017181660510806442,-0.006423592141407752,0.9301610805238126,0.8993009688456406,0.9255671348094373,0.9106493614845382
2.394,15.974251416242003,0.41488117657692675,0.4,0.0017146429442149382,-0.006841251712572022,0.9301834551068218,0.899351085909231,0.9256262704423674,0.910707592080075
2.396,16.035911736705252,0.4158528189555155,0.4,0.0017108926369176578,-0.007256786768037038,0.9302056992212239,0.8994008659799249,0.9256850320422144,0.9107654460442067
2.398,16.097432972511637,0.4168199097415765,0.4,0.0017069161995832774,-0.007670145680997609,0.9302278129802778,0.8994503060134511,0.9257434148859434,0.9108229191220807
2.4,16.158807002669935,0.4177823283363519,0.4,0.0017027147307877993,-0.008081277246783702,0.9302497966072072,0.8994994031050241,0.9258014143803067,0.9108800071987387
2.402,16.22002574624179,0.418739955050617,0.4,0.001698289357075433,-0.008490130689501107,0.9302716504338164,0.8995481544880098,0.9258590260609725,0.9109367062980125
2.404,16.281081163344567,0.4196926711197897,0.4,0.0016936412327417545,-0.008896655668578946,0.930293374899052,0.8995965575325374,0.9259162455916107,0.9109930125813688
2.406,16.341965256146537,0.4206403587188688,0.4,0.0016887715396133626,-0.009300802285217263,0.9303149705475143,0.8996446097440625,0.9259730687629347,0.911048922346708
2.408,16.4026700698539,0.4215829009771881,0.4,0.0016836814868241008,-0.009702521088732818,0.9303364380279155,0.899692308761878,0.9260294914917041,0.9111044320271153
2.41,16.463187693689843,0.42252018199298985,0.4,0.001678372310587857,-0.010101763082804777,0.9303577780914891,0.8997396523575791,0.9260855098196854,0.9111595381895667
2.412,16.52351026186519,0.4234520868478133,0.4,0.001672845273968019,-0.010498479731620824,0.9303789915903498,0.8997866384334791,0.926141119912575,0.9112142375335913
2.414,16.58362995454089,0.42437850162069657,0.4,0.00166710166664359,-0.010892622965917087,0.9304000794758064,0.8998332650209794,0.926196318058882,0.911268526889889
2.416,16.643538998781807,0.42529931340218957,0.4,0.0016611428046720519,-0.011284145188917127,0.9304210427966277,0.8998795302788967,0.9262511006687772,0.9113224032189085
2.418,16.703229669502143,0.426214410308174,0.4,0.0016549700302489758,-0.01167299928216839,0.9304418826972638,0.8999254324917443,0.9263054642729018,0.9113758636093822
2.42,16.762694290401928,0.4271236814934908,0.4,0.00164858471146447,-0.0120591386112706,0.930462600416021,0.8999709700679737,0.9263594055211445,0.9114289052768241
2.422,16.821925234894884,0.42802701716537234,0.4,0.0016419882420564674,-0.012442517031500538,0.9304831972831966,0.9000161415381726,0.9264129211813817,0.9114815255619859
2.424,16.88091492702717,0.42892430859667413,0.4,0.0016351820411609412,-0.012823088893333529,0.9305036747191704,0.9000609455532271,0.926466008138189,0.9115337219292811
2.426,16.939655842387275,0.4298154481389125,0.4,0.0016281675530590543,-0.013200809047854659,0.9305240342324542,0.9001053808824417,0.9265186633915145,0.9115854919651671
2.428,16.998140509006532,0.4307003292350922,0.4,0.0016209462469213302,-0.013575632852067407,0.9305442774177067,0.900149446411627,0.926570884055328,0.911636833376499
2.43,17.056361508250593,0.431578846432342,0.4,0.001613519616548851,-0.01394751617409179,0.9305644059537046,0.9001931411411476,0.926622667356236,0.9116877439888448
2.432,17.11431147570133,0.43245089539433546,0.4,0.0016058891801115744,-0.014316415398259383,0.9305844216012816,0.9002364641839399,0.9266740106320692,0.9117382217447717
2.434,17.171983102029465,0.4333163729135109,0.4,0.001598056479883773,-0.014682287430095586,0.9306043262012292,0.9002794147634942,0.9267249113304444,0.9117882647021006
2.436,17.229369133857404,0.43417517692308183,0.4,0.0015900230819766898,-0.01504508970119961,0.9306241216721653,0.9003219922118082,0.9267753670072969,0.9118378710321311
2.438,17.286462374612636,0.4350272065088399,0.4,0.001581790576068412,-0.01540478017401592,0.9306438100083685,0.9003641959673082,0.9268253753253898,0.9118870390178377
2.44,17.34325568537112,0.43587236192074325,0.4,0.0015733605751310628,-0.015761317346491527,0.9306633932775824,0.9004060255727442,0.9268749340527986,0.9119357670520408
2.442,17.399741985691023,0.4367105445842986,0.4,0.0015647347151553066,-0.016114660256632427,0.9306828736187889,0.9004474806730564,0.9269240410613734,0.9119840536355501
2.444,17.4559142544363,0.4375416571117259,0.4,0.0015559146548722743,-0.01646476848695115,0.9307022532399529,0.9004885610132164,0.9269726943251773,0.9120318973752842
2.446,17.511765530590402,0.4383656033129107,0.4,0.0015469020754728998,-0.016811602168800482,0.9307215344157402,0.9005292664360449,0.9270208919189061,0.9120792969823684
2.448,17.56728891405962,0.4391822882061414,0.4,0.0015376986803247793,-0.01715512198660743,0.9307407194852093,0.900569596880006,0.9270686320162872,0.9121262512702081
2.45,17.62247756646644,0.4399916180286311,0.4,0.001528306194686541,-0.017495289181992252,0.9307598108494786,0.9006095523769809,0.9271159128884613,0.9121727591525454
2.452,17.677324711932332,0.4407935002468208,0.4,0.001518726365419841,-0.017832065557784924,0.9307788109693693,0.9006491330500201,0.9271627329023433,0.9122188196414919
2.454,17.731823637850336,0.44158784356646746,0.4,0.001508960960698968,-0.018165413481930237,0.9307977223630299,0.9006883391110797,0.927209090518973,0.9122644318455494
2.456,17.78596769564695,0.44237455794251,0.4,0.0014990117697181796,-0.018495295891287775,0.930816547603536,0.9007271708587379,0.9272549842918436,0.9123095949676079
2.458,17.83975030153366,0.44315355458872285,0.4,0.0014888806023967483,-0.01882167629532703,0.9308352893164753,0.9007656286758982,0.9273004128652219,0.9123543083029331
2.46,17.89316493724759,0.4439247459871401,0.4,0.0014785692890818428,-0.01914451877970824,0.9308539501775115,0.9008037130274775,0.9273453749724528,0.9123985712371382
2.462,17.946205150781633,0.4446880458972711,0.4,0.0014680796802492204,-0.01946378800976624,0.9308725329099349,0.9008414244580802,0.927389869434252,0.9124423832441423
2.464,17.998864557103552,0.4454433693650857,0.4,0.001457413646201859,-0.019779449233882827,0.9308910402821974,0.9008787635896642,0.9274338951569897,0.9124857438841185
2.466,18.05113683886441,0.4461906327317849,0.4,0.0014465730767665038,-0.02009146828675381,0.9309094751054341,0.9009157311191937,0.9274774511309638,0.912528652801433
2.468,18.103015747095828,0.4469297536423473,0.4,0.0014355598809882568,-0.020399811592552664,0.9309278402309736,0.9009523278162853,0.9275205364286645,0.9125711097225725
2.47,18.154495101896433,0.4476606510538569,0.4,0.0014243759868231842,-0.020704446167988798,0.9309461385478375,0.9009885545208467,0.9275631502030317,0.9126131144540669
2.472,18.20556879310697,0.448383245243605,0.4,0.0014130233408290714,-0.021005339625261528,0.9309643729802312,0.9010244121407099,0.9276052916857072,0.9126546668804045
2.474,18.256230780974487,0.44909745781697746,0.4,0.0014015039078542982,-0.021302460174911213,0.9309825464850285,0.9010599016492603,0.9276469601852804,0.9126957669619429
2.476,18.306475096805066,0.4498032117151125,0.4,0.0013898196707249676,-0.021595776628564763,0.9310006620492481,0.9010950240830623,0.9276881550855312,0.912736414732816
2.478,18.356295843605455,0.45050043122234446,0.4,0.001377972629930257,-0.021885258401584323,0.9310187226875266,0.901129780539484,0.9277288758436698,0.9127766102988383
2.48,18.40568719671316,0.45118904197341936,0.4,0.0013659648033061264,-0.022170875515607178,0.9310367314395893,0.9011641721743222,0.9277691219885743,0.9128163538354089
2.482,18.454643404415304,0.4518689709604957,0.4,0.0013537982257173548,-0.022452598600989235,0.9310546913677179,0.9011982001994283,0.9278088931190276,0.9128556455854155
2.484,18.503158788555826,0.45254014653991836,0.4,0.001341474948738036,-0.0227303988991472,0.9310726055542186,0.9012318658803364,0.9278481889019551,0.9128944858571386
2.486,18.551227745131325,0.4532024984387769,0.4,0.0013289970403305054,-0.02300424826479868,0.931090477098891,0.9012651705338973,0.9278870090706637,0.9129328750221607
2.488,18.598844744875162,0.45385595776123877,0.4,0.0013163665845228316,-0.023274119168107302,0.9311083091165008,0.901298115525916,0.9279253534230834,0.9129708135132769
2.49,18.64600433383007,0.45450045699466735,0.4,0.0013035856810848401,-0.023539984696723852,0.9311261047342552,0.9013307022687969,0.9279632218200117,0.9130083018224119
2.492,18.692701133908933,0.455135930015515,0.4,0.0012906564452028074,-0.02380181855773614,0.9311438670892833,0.9013629322191966,0.9280006141833635,0.9130453404985437
2.494,18.738929843443973,0.45576231209500206,0.4,0.0012775810071527871,-0.02405959507951546,0.9311615993261266,0.9013948068756881,0.9280375304944262,0.913081930145633
2.496,18.784685237724013,0.4563795399045738,0.4,0.0012643615119727121,-0.024313289213472925,0.9311793045942333,0.9014263277764318,0.9280739707921207,0.913118071420563
2.498,18.829962169520066,0.456987551521142,0.4,0.001251000119133229,-0.024562876535715227,0.9311969860454642,0.901457496496863,0.928109935171271,0.9131537650310887
2.5,18.874755569598868,0.4575862864321058,0.4,0.001237499002207411,-0.024808333248609975,0.9312146468316118,0.9014883146473898,0.928145423780883,0.9131890117337963
2.502,18.91906044722471,0.4581756855401595,0.4,0.0012238603485393088,-0.025049636182254593,0.9312322901019274,0.9015187838711061,0.9281804368224295,0.9132238123320744
2.504,18.96287189064914,0.4587556911678818,0.4,0.0012100863589114626,-0.02528676279585287,0.9312499190006662,0.9015489058415217,0.9282149745481504,0.9132581676741013
2.506,19.006185067588756,0.45932624706210967,0.4,0.001196179247211399,-0.025519691179000464,0.9312675366646432,0.9015786822603082,0.9282490372593606,0.913292078650843
2.508,19.048995225691016,0.45988729839810244,0.4,0.0011821412400971293,-0.0257484000528782,0.9312851462208102,0.9016081148550632,0.9282826253047725,0.9133255461940685
2.51,19.091297692987858,0.46043879178348307,0.4,0.0011679745766617774,-0.025972868771353907,0.9313027507838468,0.9016372053770949,0.9283157390788304,0.9133585712743818
2.512,19.133087878337406,0.4609806752619763,0.4,0.0011536815080972925,-0.02619307732199714,0.9313203534537713,0.9016659555992267,0.92834837902006,0.9133911548992705
2.514,19.174361271853385,0.46151289831692766,0.4,0.0011392642973573942,-0.02640900632700225,0.9313379573135742,0.9016943673136243,0.9283805456094336,0.9134232981111742
2.516,19.21511344532253,0.4620354118746165,0.4,0.0011247252188196996,-0.026620637044025817,0.9313555654268697,0.9017224423296439,0.928412239368749,0.9134550019855705
2.518,19.255340052609686,0.4625481683073556,0.4,0.0011100665579471835,-0.026827951366935374,0.9313731808355727,0.9017501824717085,0.9284434608590284,0.9134862676290854
2.52,19.295036830050858,0.4630511214363829,0.4,0.001095290610948918,-0.027030931826473023,0.9313908065575991,0.9017775895772039,0.9284742106789315,0.9135170961776201
2.522,19.334199596833862,0.4635442265345447,0.4,0.0010803996844402435,-0.027229561590832542,0.9314084455845917,0.901804665494407,0.9285044894631916,0.9135474887945061
2.524,19.37282425536692,0.46402744032877286,0.4,0.0010653960951023166,-0.02742382446615256,0.9314261008796719,0.9018314120804367,0.9285342978810663,0.9135774466686795
2.526,19.410906791634805,0.4645007210023542,0.4,0.0010502821693411854,-0.027613704896925453,0.9314437753752198,0.9018578311992356,0.9285636366348116,0.9136069710128816
2.528,19.448443275542875,0.46496402819699734,0.4,0.001035060242946339,-0.027799187966324197,0.9314614719706843,0.9018839247195821,0.9285925064581761,0.913636063061886
2.53,19.485429861248647,0.46541732301469213,0.4,0.001019732660748881,-0.027980259396446314,0.9314791935304207,0.9019096945131292,0.9286209081149157,0.9136647240707491
2.532,19.521862787481208,0.4658605680193701,0.4,0.0010043017762792691,-0.02815690554847579,0.9314969428815625,0.9019351424524799,0.9286488423973338,0.9136929553130914
2.534,19.557738377848157,0.46629372723835916,0.4,0.0009887699514247793,-0.028329113422766394,0.9315147228119229,0.9019602704092907,0.9286763101248409,0.9137207580794036
2.536,19.59305304113035,0.4667167661636432,0.4,0.0009731395560866252,-0.028496870658844202,0.9315325360679325,0.9019850802524114,0.9287033121425405,0.9137481336753843
2.538,19.627803271564158,0.4671296517529147,0.4,0.0009574129678368984,-0.02866016553532929,0.9315503853526085,0.9020095738460567,0.9287298493198393,0.9137750834203053
2.54,19.661985649111507,0.46753235243043634,0.4,0.0009415925715752576,-0.028818986969784757,0.931568273323563,0.9020337530480164,0.9287559225490821,0.9138016086454093
2.542,19.695596839717425,0.4679248380877018,0.4,0.0009256807591855291,-0.02897332451848046,0.9315862025910445,0.9020576197078974,0.9287815327442125,0.9138277106923367
2.544,19.72863359555535,0.46830708008390026,0.4,0.0009096799291921511,-0.029123168376087527,0.9316041757160206,0.902081175665407,0.9288066808394617,0.913853390911587
2.546,19.76109275525995,0.46867905124618786,0.4,0.0008935924864166194,-0.029268509375292684,0.9316221952082957,0.90210442274867,0.9288313677880613,0.9138786506610106
2.548,19.792971244147676,0.469040725869764,0.4,0.0008774208416338676,-0.02940933898633802,0.9316402635246711,0.9021273627725876,0.928855594560988,0.913903491304336
2.55,19.824266074424877,0.46939207971775593,0.4,0.000861167411228741,-0.029545649316487427,0.9316583830671445,0.902149997537233,0.9288793621457324,0.9139279142097293
2.552,19.854974345383592,0.46973309002091235,0.4,0.000844834616852493,-0.029677433109417742,0.9316765561811522,0.9021723288262895,0.9289026715451002,0.9139519207483907
2.554,19.885093243584937,0.47006373547710656,0.4,0.0008284248850794656,-0.029804683744538416,0.9316947851538514,0.9021943584055268,0.9289255237760404,0.9139755122931837
2.556,19.914620043030187,0.4703839962506501,0.4,0.0008119406470638811,-0.02992739523623772,0.9317130722124475,0.9022160880213203,0.9289479198685042,0.9139986902173024
2.558,19.943552105319444,0.47069385397141894,0.4,0.0007953843381969066,-0.03004556223305599,0.931731419522566,0.9022375193992128,0.9289698608643349,0.9140214558929753
2.56,19.97188687979804,0.47099329173379595,0.4,0.0007787583977639162,-0.030159180016790466,0.9317498291866679,0.9022586542425179,0.9289913478161874,0.914043810690205
2.562,19.99962190369051,0.4712822940954215,0.4,0.000762065268602114,-0.03026824450152729,0.9317683032425107,0.9022794942309669,0.9290123817864804,0.9140657559755464
2.564,20.02675480222236,0.471560847075767,0.4,0.0007453073967584421,-0.030372752232604286,0.9317868436616582,0.9023000410194,0.9290329638463783,0.9140872931109225
2.566,20.053283288729407,0.4718289381545212,0.4,0.0007284872311479343,-0.030472700385503843,0.931805452348034,0.9023202962365023,0.9290530950748083,0.9141084234524812
2.568,20.07920516475494,0.47208655626979495,0.4,0.0007116072232124399,-0.030568086764677788,0.9318241311365261,0.9023402614835835,0.9290727765575063,0.9141291483494868
2.57,20.104518320134506,0.47233369181614704,0.4,0.0006946698265798796,-0.03065890980230368,0.9318428817916388,0.9023599383334048,0.9290920093860989,0.9141494691432553
2.572,20.129220733068518,0.47257033664242926,0.4,0.0006776774967239554,-0.030745168556971333,0.9318617060061924,0.9023793283290498,0.9291107946572162,0.9141693871661275
2.574,20.153310470182557,0.4727964840494515,0.4,0.000660632690624476,-0.0308268627123056,0.9318806054000753,0.9023984329828435,0.9291291334716392,0.9141889037404817
2.576,20.176785686575506,0.4730121287874734,0.4,0.0006435378664282193,-0.030903992575519124,0.9318995815190463,0.9024172537753169,0.9291470269334814,0.9142080201777905
2.578,20.199644625855456,0.4732172670535154,0.4,0.0006263954831104944,-0.030976559075899857,0.9319186358335844,0.9024357921542199,0.9291644761494032,0.914226737777714
2.58,20.22188562016346,0.4734118964884984,0.4,0.000609208000137322,-0.031044563763232738,0.9319377697377946,0.9024540495335799,0.9291814822278613,0.9142450578272374
2.582,20.243507090185112,0.473596016174206,0.4,0.0005919778771283963,-0.031108008806155135,0.9319569845483643,0.9024720272928098,0.9291980462783923,0.9142629815998496
2.584,20.264507545150053,0.4737696266300771,0.4,0.0005747075735207466,-0.03116689699044793,0.9319762815035695,0.9024897267758641,0.9292141694109316,0.9142805103547623
2.586,20.284885582819317,0.4739327298098227,0.4,0.0005573995482332607,-0.03122123171726049,0.9319956617623383,0.9025071492904414,0.9292298527351662,0.9142976453361725
2.588,20.30463988946068,0.4740853290978766,0.4,0.0005400562593319891,-0.031271017001272966,0.9320151264033643,0.9025242961072385,0.9292450973599228,0.914314387772567
2.59,20.32376923981194,0.47422742930567174,0.4,0.00052268016369639,-0.031316257468792505,0.9320346764242756,0.9025411684592499,0.9292599043925921,0.9143307388760676
2.592,20.342272497032198,0.47435903666774965,0.4,0.0005052737166864344,-0.03135695835578614,0.9320543127408575,0.9025577675411198,0.9292742749385863,0.9143466998418218
2.594,20.360148612641172,0.4744801588377038,0.4,0.00048783937181073135,-0.03139312550585141,0.9320740361863277,0.9025740945085396,0.9292882101008334,0.9143622718474328
2.596,20.37739662644662,0.47459080488395217,0.4,0.0004703795803955908,-0.031424765368121776,0.9320938475106704,0.9025901504776972,0.9293017109793068,0.9143774560524341
2.598,20.394015666459808,0.4746909852853468,0.4,0.00045289679125518507,-0.031451884995109786,0.9321137473800196,0.9026059365247738,0.9293147786705891,0.9143922535978067
2.6,20.410004948799155,0.4747807119266187,0.4,0.0004353934503627246,-0.03147449204048797,0.9321337363761034,0.9026214536854926,0.9293274142674732,0.9144066656055384
2.602,20.425363777582064,0.4748599980936556,0.4,0.00041787200052281005,-0.03149259475680588,0.9321538149957379,0.9026367029547123,0.9293396188585961,0.9144206931782254
2.604,20.44009154480497,0.47492885846862126,0.4,0.00040033488104487455,-0.03150620199314563,0.9321739836503823,0.9026516852860749,0.9293513935281116,0.9144343373987184
2.606,20.454187730211665,0.47498730912490816,0.4,0.00038278452741787847,-0.031515323192714745,0.9321942426657438,0.9026664015916984,0.9293627393553945,0.9144475993298088
2.608,20.46765190114989,0.4750353675219321,0.4,0.0003652233709861699,-0.03151996839037696,0.9322145922814425,0.9026808527419226,0.9293736574147827,0.9144604800139601
2.61,20.48048371241634,0.4750730524997635,0.4,0.0003476538386266731,-0.031520148210121474,0.9322350326507306,0.9026950395651004,0.9293841487753536,0.9144729804730793
2.612,20.492682906090057,0.47510038427360224,0.4,0.00033007835242731707,-0.03151587386246918,0.9322555638402656,0.9027089628474402,0.9293942145007346,0.9144851017083324
2.614,20.50424931135422,0.475117384428093,0.4,0.00031249932936686667,-0.031507157141818426,0.932276185829943,0.9027226233328965,0.9294038556489496,0.9144968447000011
2.616,20.51518284430651,0.4751240759114797,0.4,0.00029491918099606746,-0.031494010423728624,0.93229689851278,0.902736021723109,0.9294130732722999,0.9145082104073812
2.618,20.525483507757954,0.47512048302960735,0.4,0.00027734031312026707,-0.031476446662141916,0.9323177016948586,0.9027491586773893,0.929421868417279,0.9145191997687233
2.62,20.535151391020428,0.4751066314397651,0.4,0.0002597651254834235,-0.03145447938654425,0.9323385950953231,0.902762034812758,0.9294302421245222,0.9145298137012162
2.622,20.54418666968275,0.4750825481443731,0.4,0.00024219601145366188,-0.03142812269906381,0.9323595783464309,0.9027746507040257,0.9294381954287891,0.9145400531010077
2.624,20.552589605375545,0.47504826148451723,0.4,0.00022463535771029185,-0.0313973912715087,0.932380650993662,0.9027870068839264,0.9294457293589823,0.9145499188432707
2.626,20.5603605455248,0.47500380113332835,0.4,0.00020708554393244447,-0.031362300342343635,0.9324018124958805,0.9027991038432933,0.9294528449381964,0.9145594117823078
2.628,20.56749992309433,0.4749491980892079,0.4,0.0001895489424892416,-0.031322865713604375,0.9324230622255519,0.9028109420312844,0.9294595431838022,0.9145685327516947
2.63,20.574008256316997,0.4748844846689016,0.4,0.00017202791813165645,-0.03127910374775139,0.9324443994690159,0.9028225218556533,0.9294658251075636,0.9145772825644674
2.632,20.579886148415,0.47480969450042343,0.4,0.00015452482768597728,-0.031231031364461787,0.9324658234268112,0.9028338436830665,0.9294716917157858,0.9145856620133446
2.634,20.585134287309042,0.47472486251582363,0.4,0.00013704201974903306,-0.031178666037360192,0.932487333214056,0.9028449078394664,0.9294771440094972,0.9145936718709928
2.636,20.589753445316656,0.47463002494381246,0.4,0.00011958183438509232,-0.03112202579068804,0.9325089278608809,0.9028557146104779,0.9294821829846616,0.9146013128903278
2.638,20.59374447883956,0.47452521930222935,0.4,0.00010214660282459402,-0.031061129195911363,0.9325306063129155,0.9028662642418606,0.9294868096324219,0.9146085858048538
2.64,20.59710832804028,0.4744104843903676,0.4,8.47386471646213e-05,-0.030995995368267443,0.9325523674318275,0.9028765569400061,0.9294910249393767,0.9146154913290441
2.642,20.599846016507957,0.47428586028114605,0.4,6.736028007127637e-05,-0.030926643963249678,0.9325742099959139,0.9028865928724771,0.9294948298878846,0.9146220301587541
2.644,20.60195865091352,0.47415138831313713,0.4,5.001380448386723e-05,-0.030853095173031114,0.9325961327007434,0.9028963721685883,0.929498225456399,0.9146282029716734
2.646,20.603447420654224,0.47400711108244736,0.4,3.2701513321064106e-05,-0.03077536972282624,0.9326181341598514,0.9029058949200336,0.9295012126198353,0.9146340104278149
2.648,20.604313597487625,0.4738530724344497,0.4,1.5425689188936185e-05,-0.030693488867191143,0.9326402129054845,0.9029151611815512,0.9295037923499628,0.9146394531700376
2.65,20.604558535155142,0.4736893174553729,0.4,-1.8113959089741905e-06,-0.030607474386262795,0.9326623673893952,0.9029241709716305,0.9295059656158282,0.9146445318246044
2.652,20.60418366899514,0.47351589246374504,0.4,-1.9007480859629346e-05,-0.03051734858193525,0.9326845959836875,0.9029329242732604,0.9295077333842057,0.9146492470017757
2.654,20.603190515545734,0.4733328450016918,0.4,-3.616031572636937e-05,-0.030423134273975527,0.9327068969817087,0.9029414210347169,0.9295090966200752,0.9146535992964359
2.656,20.601580672137324,0.47314022382609466,0.4,-5.3267662032769944e-05,-0.030324854796076745,0.9327292685989929,0.9029496611703884,0.929510056287127,0.9146575892887516
2.658,20.59935581647495,0.4729380788996012,0.4,-7.032729304432929e-05,-0.030222533991850098,0.9327517089742484,0.9029576445616398,0.9295106133482921,0.9146612175448646
2.66,20.596517706210545,0.4727264613814991,0.4,-8.733699404807293e-05,-0.030116196210754537,0.9327742161703954,0.9029653710577156,0.9295107687662999,0.914664484617615
2.662,20.593068178505142,0.4725054236184436,0.4,-0.00010429456262992223,-0.030005866303965234,0.9327967881756474,0.9029728404766764,0.9295105235042591,0.9146673910472948
2.664,20.58900914958119,0.4722750191350482,0.4,-0.00012119780894991432,-0.029891569620179304,0.932819422904639,0.9029800526063733,0.929509878526264,0.9146699373624335
2.666,20.584342614264937,0.47203530262433213,0.4,-0.00013804455601512092,-0.029773332001360647,0.9328421181995977,0.9029870072054565,0.9295088347980236,0.9146721240806099
2.668,20.579070645519064,0.47178632993803205,0.4,-0.00015483263995035335,-0.02965117977842216,0.9328648718315613,0.9029937040044199,0.9295073932875162,0.9146739517092982
2.67,20.573195393965605,0.4715281580767713,0.4,-0.0001715599102665019,-0.02952513976684662,0.9328876815016353,0.9030001427066746,0.9295055549656629,0.9146754207467349
2.672,20.566719087399274,0.47126084518009387,0.4,-0.00018822423012659683,-0.029395239262245437,0.9329105448422942,0.9030063229896592,0.9295033208070257,0.9146765316828178
2.674,20.55964403029121,0.47098445051636084,0.4,-0.0002048234766094398,-0.02926150603585556,0.9329334594187252,0.9030122445059784,0.9295006917905254,0.9146772850000305
2.676,20.5519726032833,0.47069903447251044,0.4,-0.00022135554097089312,-0.02912396832997516,0.9329564227302092,0.9030179068845745,0.9294976689001793,0.91467768117439
2.678,20.543707262673166,0.47040465854368063,0.4,-0.00023781832890267676,-0.02898265485333701,0.9329794322115439,0.9030233097319261,0.9294942531258602,0.9146777206764218
2.68,20.534850539889813,0.47010138532269935,0.4,-0.00025420976078875933,-0.028837594776420367,0.9330024852345037,0.9030284526332774,0.9294904454640727,0.9146774039721567
2.682,20.52540504096017,0.4697892784894419,0.4,-0.00027052777195919487,-0.028688817726702037,0.9330255791093384,0.9030333351538932,0.9294862469187477,0.9146767315241512
2.684,20.515373445966464,0.4694684028000485,0.4,-0.00028677031294149124,-0.028536353783844726,0.9330487110863064,0.9030379568403425,0.9294816585020554,0.9146757037925297
2.686,20.504758508494657,0.46913882407601815,0.4,-0.0003029353497093626,-0.02838023347482585,0.9330718783572467,0.9030423172218055,0.9294766812352332,0.9146743212360476
2.688,20.49356305507391,0.4688006091931642,0.4,-0.00031902086392895186,-0.028220487769003266,0.9330950780571822,0.903046415811408,0.9294713161494309,0.9146725843131754
2.69,20.481789984607307,0.4684538260704435,0.4,-0.00033502485320237665,-0.02805714807312132,0.9331183072659571,0.9030502521075758,0.9294655642865699,0.9146704934832003
2.692,20.469442267793767,0.46809854365865317,0.4,-0.0003509453313086842,-0.027890246226256493,0.9331415630099094,0.9030538255954155,0.9294594267002173,0.9146680492073479
2.694,20.456522946541412,0.4677348319289997,0.4,-0.00036678032844207,-0.027719814494700845,0.9331648422635703,0.9030571357481129,0.9294529044564721,0.91466525194992
2.696,20.44303513337236,0.46736276186153985,0.4,-0.00038252789144744523,-0.027545885566786277,0.9331881419513982,0.903060182028355,0.929445998634866,0.9146621021794492
2.698,20.42898201081911,0.4669824054334958,0.4,-0.0003981860840532092,-0.027368492547648893,0.9332114589495377,0.9030629638897698,0.9294387103292736,0.9146586003698687
2.7,20.41436683081256,0.46659383560744166,0.4,-0.0004137529871013113,-0.027187668953932875,0.9332347900876109,0.9030654807783833,0.9294310406488362,0.9146547470016967
2.702,20.399192914061878,0.4661971263193686,0.4,-0.00042922669877446017,-0.027003448708434796,0.9332581321505315,0.9030677321340966,0.929422990718892,0.9146505425632345
2.704,20.38346364942611,0.46579235246662304,0.4,-0.0004446053348205636,-0.026815866134689753,0.9332814818803475,0.9030697173921761,0.92941456168192,0.9146459875517766
2.706,20.367182493277905,0.4653795898957245,0.4,-0.00045988702877425975,-0.026624955951497664,0.9333048359781075,0.9030714359847598,0.9294057546984889,0.9146410824748326
2.708,20.350352968859205,0.46495891539006007,0.4,-0.00047506993217562066,-0.026430753267390694,0.9333281911057496,0.9030728873423776,0.9293965709482137,0.9146358278513584
2.71,20.33297866562918,0.4645304066574605,0.4,-0.0004901522147858922,-0.026233293575044475,0.9333515438880142,0.9030740708954839,0.9293870116307219,0.9146302242129997
2.712,20.315063238604406,0.46409414231765395,0.4,-0.0005051320648003496,-0.026032612745629985,0.9333748909143759,0.9030749860760012,0.929377077966622,0.9146242721053399
2.714,20.296610407691475,0.463650201889606,0.4,-0.000520007689058135,-0.025828747023109194,0.9333982287409979,0.9030756323188769,0.9293667711984793,0.9146179720891606
2.716,20.277623957012064,0.4631986657787379,0.4,-0.0005347773132491553,-0.02562173301847326,0.9334215538927003,0.9030760090636435,0.9293560925917946,0.9146113247417019
2.718,20.258107734220648,0.46273961526403484,0.4,-0.0005494391821179083,-0.025411607703925754,0.9334448628649525,0.9030761157559936,0.9293450434359863,0.914604330657935
2.72,20.238065649814878,0.4622731324850348,0.4,-0.0005639915596643161,-0.025198408407009015,0.9334681521258755,0.9030759518493581,0.9293336250453765,0.9145969904518342
2.722,20.21750167643888,0.46179930042870937,0.4,-0.0005784327293414337,-0.024982172804676517,0.9334914181182622,0.9030755168064897,0.9293218387601756,0.9145893047576548
2.724,20.19641984817934,0.46131820291622916,0.4,-0.0005927609942501127,-0.0247629389173106,0.9335146572616113,0.903074810101054,0.9293096859474695,0.9145812742312125
2.726,20.17482425985482,0.460829924589623,0.4,-0.0006069746773304889,-0.02454074510268603,0.9335378659541734,0.9030738312192211,0.9292971680022075,0.9145728995511638
2.728,20.15271906629806,0.4603345508983263,0.4,-0.0006210721215503739,-0.024315630049880632,0.9335610405750078,0.9030725796612619,0.9292842863481864,0.9145641814202874
2.73,20.130108481631723,0.45983216808562366,0.4,-0.0006350516900904218,-0.024087632773134554,0.9335841774860496,0.9030710549431433,0.929271042439035,0.9145551205667647
2.732,20.10699677853735,0.45932286317498544,0.4,-0.000648911766526149,-0.023856792605656513,0.933607273034185,0.9030692565981263,0.9292574377591944,0.9145457177454589
2.734,20.083388287518023,0.45880672395630334,0.4,-0.0006626507550066816,-0.02362314919337996,0.9336303235533361,0.90306718417836,0.929243473824896,0.9145359737391896
2.736,20.059287396154446,0.4582838389720194,0.4,-0.0006762670804303069,-0.023386742488669288,0.933653325366549,0.903064837256476,0.929229152185133,0.9145258893600071
2.738,20.034698548354946,0.4577542975031593,0.4,-0.0006897591886167074,-0.02314761274397656,0.9336762747880887,0.9030622154271776,0.9292144744226288,0.9145154654504573
2.74,20.009626243599193,0.45721818955526516,0.4,-0.000703125546475951,-0.02290580050544999,0.9336991681255371,0.9030593183088258,0.9291994421547973,0.9145047028848454
2.742,19.984075036175998,0.4566756058442307,0.4,-0.0007163646421741194,-0.022661346606495908,0.9337220016818933,0.9030561455450182,0.9291840570346973,0.91449360257049
2.744,19.95804953441512,0.4561266377820441,0.4,-0.0007294749852956464,-0.022414292161291482,0.9337447717576761,0.9030526968061627,0.9291683207519791,0.9144821654489703
2.746,19.931554399913388,0.45557137746243703,0.4,-0.0007424551070022535,-0.022164678558256684,0.933767474653025,0.903048971791043,0.9291522350338204,0.9144703924973644
2.748,19.90459434675505,0.45500991764643983,0.4,-0.0007553035601885503,-0.021912547453476622,0.9337901066698008,0.9030449702283739,0.929135801645856,0.9144582847294783
2.75,19.877174140726694,0.45444235174785275,0.4,-0.0007680189196341913,-0.02165794076408392,0.9338126641136831,0.9030406918783485,0.9291190223930945,0.9144458431970638
2.752,19.84929859852666,0.4538687738186264,0.4,-0.0007805997821526535,-0.021400900661598138,0.9338351432962649,0.9030361365341719,0.9291018991208246,0.9144330689910246
2.754,19.820972586969198,0.45328927853415796,0.4,-0.0007930447667365472,-0.021141469565221477,0.9338575405371413,0.9030313040235856,0.9290844337155097,0.9144199632426108
2.756,19.79220102218349,0.4527039611785062,0.4,-0.0008053525146994669,-0.020879690135098883,0.9338798521659923,0.9030261942103757,0.9290666281056695,0.9144065271245982
2.758,19.762988868807557,0.45211291762952394,0.4,-0.0008175216898143925,-0.020615605265534603,0.933902074524659,0.9030208069958688,0.929048484262749,0.9143927618524554
2.76,19.7333411391773,0.4515162443439132,0.4,-0.000829550978448553,-0.020349258078173116,0.9339242039692085,0.9030151423204109,0.9290300042019701,0.9143786686854921
2.762,19.703262892510715,0.4509140383422032,0.4,-0.0008414390896948196,-0.0200806919151445,0.9339462368719931,0.9030092001648317,0.9290111899831733,0.914364248927996
2.764,19.672759234087497,0.45030639719365645,0.4,-0.000853184755499525,-0.01980995033217181,0.9339681696236952,0.9030029805518894,0.9289920437116386,0.9143495039303469
2.766,19.641835314424004,0.4496934190010992,0.4,-0.0008647867307867775,-0.019537077091646704,0.9339899986353603,0.9029964835476985,0.9289725675388927,0.9143344350901175
2.768,19.610496328443947,0.4490752023856888,0.4,-0.0008762437935791688,-0.019262116155672082,0.9340117203404191,0.9029897092631369,0.9289527636634979,0.9143190438531524
2.77,19.578747514644654,0.4484518464716074,0.4,-0.0008875547451149444,-0.018985111679071326,0.9340333311966916,0.9029826578552347,0.9289326343318234,0.9143033317146284
2.772,19.54659415425932,0.44782345087069786,0.4,-0.0008987184099615383,-0.01870610800237077,0.9340548276883791,0.9029753295285383,0.9289121818387978,0.9142873002200937
2.774,19.5140415704151,0.44719011566703165,0.4,-0.0009097336361255396,-0.018425149644751143,0.9340762063280361,0.9029677245364552,0.9288914085286417,0.9142709509664858
2.776,19.481095127287432,0.44655194140142423,0.4,-0.0009205992951589963,-0.018142281296972235,0.9340974636585277,0.9029598431825732,0.9288703167955814,0.914254285603127
2.778,19.447760229250495,0.44590902905588586,0.4,-0.0009313142822621232,-0.017857547814273317,0.9341185962549641,0.9029516858219572,0.9288489090845404,0.914237305832698
2.78,19.414042320024127,0.44526148003802757,0.4,-0.0009418775163823222,-0.01757099420924768,0.9341396007266192,0.9029432528624194,0.9288271878918107,0.9142200134121844
2.782,19.379946881817148,0.4446093961654063,0.4,-0.0009522879403095809,-0.017282665644695022,0.9341604737188252,0.9029345447657637,0.9288051557657009,0.914202410153802
2.784,19.34547943446741,0.44395287964982927,0.4,-0.0009625445207681611,-0.0169926074264527,0.9341812119148457,0.9029255620490048,0.9287828153071637,0.9141844979258956
2.786,19.310645534578537,0.4432920330816066,0.4,-0.0009726462485046435,-0.016700864996207793,0.9342018120377267,0.9029163052855568,0.9287601691703974,0.9141662786538108
2.788,19.27545077465362,0.44262695941376534,0.4,-0.0009825921383722418,-0.016407483924290117,0.934222270852122,0.9029067751063956,0.928737220063426,0.914147754320739
2.79,19.239900782225867,0.4419577619462204,0.4,-0.0009923812294114524,-0.016112509902449113,0.9342425851660936,0.9028969722011907,0.928713970748653,0.9141289269685366
2.792,19.20400121898654,0.4412845443099082,0.4,-0.0010020125849269567,-0.01581598873661677,0.9342627518328872,0.9028868973194076,0.9286904240433924,0.9141097986985139
2.794,19.167757779910037,0.4406074104508866,0.4,-0.0010114852925608418,-0.015517966339656492,0.9342827677526788,0.9028765512713779,0.9286665828203707,0.914090371672196
2.796,19.131176192376547,0.4399264646144041,0.4,-0.001020798464362058,-0.015218488724099755,0.9343026298742945,0.9028659349293393,0.9286424500082072,0.9140706481120542
2.798,19.094262215292158,0.43924181132893686,0.4,-0.0010299512368521805,-0.014917601994874102,0.9343223351969009,0.902855049228443,0.9286180285918649,0.9140506303022078
2.8,19.057021638206763,0.4385535553902041,0.4,-0.0010389427710873968,-0.014615352342022242,0.9343418807716651,0.9028438951677262,0.9285933216130746,0.9140303205890935
2.802,19.019460280429698,0.43786180184515755,0.4,-0.0010477722527167841,-0.014311786033415319,0.9343612637033855,0.9028324738110534,0.9285683321707323,0.914009721382105
2.804,18.98158399014348,0.4371666559759537,0.4,-0.0010564388920368054,-0.014006949407459529,0.9343804811520884,0.9028207862880215,0.9285430634212685,0.9139888351542004
2.806,18.943398643515486,0.43646822328390733,0.4,-0.0010649419240420846,-0.013700888865802563,0.9343995303345953,0.9028088337948299,0.9285175185789883,0.9139676644424765
2.808,18.904910143808053,0.4357666094734321,0.4,-0.0010732806084723962,-0.013393650866035306,0.9344184085260541,0.902796617595116,0.9284917009163841,0.9139462118487105
2.81,18.866124420486777,0.43506192043597247,0.4,-0.0010814542298559257,-0.013085281914397062,0.9344371130614382,0.9027841390207536,0.9284656137644182,0.9139244800398698
2.812,18.827047428327493,0.4343542622339255,0.4,-0.001089462097548741,-0.012775828558481361,0.9344556413370099,0.9027713994726143,0.9284392605127751,0.9139024717485843
2.814,18.78768514652173,0.43364374108455905,0.4,-0.0010973035457705331,-0.012465337379945457,0.9344739908117483,0.902758400421292,0.9284126446100857,0.9138801897735884
2.816,18.74804357778112,0.43293046334393204,0.4,-0.0011049779336365657,-0.012153854987225154,0.934492159008742,0.9027451434077898,0.9283857695641196,0.9138576369801256
2.818,18.70812874744056,0.4322145354908127,0.4,-0.001112484645185893,-0.011841428008260102,0.9345101435165427,0.9027316300441668,0.9283586389419477,0.9138348163003182
2.82,18.667946702560574,0.43149606411060387,0.4,-0.0011198230894057914,-0.011528103083223884,0.934527941990484,0.9027178620141489,0.9283312563700736,0.9138117307335029
2.822,18.627503511028724,0.43077515587927806,0.4,-0.0011269927002524598,-0.011213926857268575,0.9345455521539586,0.9027038410736978,0.928303625534534,0.9137883833465287
2.824,18.586805260660483,0.43005191754732325,0.4,-0.0011339929366679393,-0.010898945973280616,0.9345629717996611,0.9026895690515414,0.9282757501809669,0.9137647772740196
2.826,18.545858058299434,0.42932645592370267,0.4,-0.001140823282593308,-0.010583207064651684,0.9345801987907868,0.9026750478496639,0.9282476341146494,0.9137409157186005
2.828,18.504668028917177,0.4285988778598355,0.4,-0.0011474832469781037,-0.010266756748065292,0.9345972310621935,0.9026602794437559,0.928219281200503,0.9137168019510857
2.83,18.46324131471286,0.42786929023359627,0.4,-0.0011539723637860294,-0.009949641616303379,0.9346140666215214,0.9026452658836227,0.9281906953630658,0.913692439310631
2.832,18.421584074212678,0.42713779993334117,0.4,-0.0011602901919968984,-0.009631908231070602,0.934630703550273,0.9026300092935529,0.9281618805864347,0.913667831204849
2.834,18.379702481369243,0.42640451384196143,0.4,-0.0011664363156048743,-0.009313603115841868,0.93464714000485,0.9026145118726441,0.9281328409141729,0.9136429811098834
2.836,18.33760272466124,0.4256695388209687,0.4,-0.0011724103436129647,-0.008994772748732505,0.9346633742175503,0.9025987758950882,0.9281035804491863,0.9136178925704516
2.838,18.295291006193178,0.4249329816946139,0.4,-0.0011782119100238245,-0.008675463555394863,0.9346794044975211,0.9025828037104144,0.9280741033535668,0.9135925691998429
2.84,18.252773540795705,0.4241949492340451,0.4,-0.0011838406738268316,-0.008355721901940893,0.9346952292316686,0.90256659774369,0.9280444138484018,0.9135670146798828
2.842,18.210056555126293,0.4234555481415059,0.4,-0.0011892963189814878,-0.008035594087893977,0.9347108468855273,0.9025501604956789,0.9280145162135534,0.9135412327608577
2.844,18.16714628677075,0.4227148850345783,0.4,-0.0011945785543971141,-0.00771512633917093,0.9347262560040821,0.9025334945429583,0.9279844147874013,0.9135152272614012
2.846,18.124048983345364,0.42197306643047394,0.4,-0.001199687113908892,-0.007394364801096259,0.9347414552125505,0.9025166025379918,0.9279541139665568,0.9134890020683424
2.848,18.080770901600143,0.42123019873037437,0.4,-0.0012046217562502225,-0.00707335553145319,0.934756443217117,0.9024994872091612,0.9279236182055389,0.9134625611365147
2.85,18.03731830652294,0.42048638820382644,0.4,-0.0012093822650214546,-0.006752144493563261,0.9347712188056263,0.9024821513607546,0.9278929320164228,0.9134359084885285
2.852,17.993697470444964,0.41974174097319605,0.4,-0.001213968448654959,-0.00643077754941257,0.9347857808482289,0.9024645978729119,0.9278620599684514,0.9134090482145026
2.854,17.949914672147404,0.4189963629981815,0.4,-0.001218380140376597,-0.006109300452809191,0.9348001282979851,0.9024468297015282,0.9278310066876151,0.9133819844717587
2.856,17.9059761959697,0.41825036006038885,0.4,-0.0012226171981635661,-0.0057877588425860604,0.9348142601914207,0.9024288498781141,0.9277997768562007,0.9133547214844774
2.858,17.861888330919232,0.4175038377479777,0.4,-0.0012266795046986677,-0.005466198235843961,0.9348281756490405,0.9024106615096118,0.9277683752123046,0.9133272635433158
2.86,17.81765736978288,0.41675690144037253,0.4,-0.0012305669673209863,-0.005144664021239587,0.9348418738757945,0.9023922677781718,0.9277368065493156,0.9132996150049868
2.862,17.77328960824024,0.4160096562930527,0.4,-0.001234279517973024,-0.004823201452317627,0.9348553541615001,0.9023736719408839,0.9277050757153643,0.9132717802917999
2.864,17.728791343979008,0.41526220722241264,0.4,-0.00123781711314428,-0.004501855640892699,0.9348686158812171,0.9023548773294676,0.9276731876127402,0.9132437638911642
2.866,17.684168875812258,0.41451465889070566,0.4,-0.0012411797338113216,-0.004180671550475246,0.9348816584955797,0.9023358873499188,0.9276411471972771,0.9132155703550549
2.868,17.639428502798133,0.4137671156910692,0.4,-0.0012443673853743402,-0.0038596939897533877,0.9348944815510806,0.9023167054821155,0.9276089594777062,0.9131872042994388
2.87,17.594576523361695,0.4130196817326335,0.4,-0.0012473800975902356,-0.003538967606121768,0.9349070846803116,0.9022973352793817,0.9275766295149778,0.9131586704036674
2.872,17.549619234419435,0.4122724608257219,0.4,-0.001250217924502227,-0.003218536879266598,0.9349194676021573,0.9022777803680075,0.9275441624215508,0.9131299734098273
2.874,17.50456293050619,0.41152555646713856,0.4,-0.0012528809443660338,-0.0028984461148021667,0.9349316301219437,0.9022580444467303,0.9275115633606518,0.913101118122058
