Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.876,17.459413902904963,0.41077907182555506,0.4,-0.0012553692595726272,-0.0025787394379666317,0.9349435721315423,0.9022381312861728,0.9274788375455025,0.9130721094058304
2.878,17.414178438779416,0.4100331097269897,0.4,-0.0012576829965675945,-0.002259460787372547,0.9349552936094285,0.9022180447282407,0.9274459902385173,0.9130429521871903
2.88,17.368862820309474,0.4092877726403893,0.4,-0.0012598223057671233,-0.0019406539088189512,0.9349667946206948,0.9021977886854806,0.927413026750469,0.9130136514519657
2.882,17.32347332382988,0.40854316266331414,0.4,-0.001261787361470643,-0.001622362349159412,0.9349780753170194,0.9021773671403951,0.9273799524396261,0.9129842122449374
2.884,17.278016218972088,0.407799381507727,0.4,-0.0012635783617701358,-0.0013046294502357947,0.9349891359365899,0.9021567841447208,0.927346772710859,0.9129546396689748
2.886,17.23249776780935,0.40705653048589074,0.4,-0.0012651955284561551,-0.0009874983428717898,0.9349999768039832,0.9021360438186644,0.9273134930147178,0.9129249388841381
2.888,17.186924224005367,0.4063147104963799,0.4,-0.0012666391069205657,-0.0006710119409307214,0.93501059833,0.9021151503501014,0.9272801188464804,0.9128951151067426
2.89,17.141301831966373,0.40557402201020015,0.4,-0.0012679093660560418,-0.00035521293544057975,0.9350210010114569,0.9020941079937344,0.9272466557451726,0.9128651736083934
2.892,17.095636825997055,0.4048345650570311,0.4,-0.0012690065981523422,-4.014378878081093e-05,0.9350311854309337,0.902072921070214,0.9272131092925594,0.912835119714982
2.894,17.049935429460067,0.40409643921158106,0.4,-0.001269931118789398,0.0002741532710581751,0.9350411522564775,0.9020515939652209,0.927179485112108,0.9128049588056516
2.896,17.004203853939647,0.40335974358007004,0.4,-0.0012706832667272333,0.0005876362561512416,0.9350509022412646,0.9020301311285133,0.927145788867926,0.912774696311731
2.898,16.958448298409095,0.40262457678682995,0.4,-0.0012712634037927554,0.0009002634242439023,0.9350604362232189,0.9020085370729325,0.9271120262636692,0.9127443377156331
2.9,16.91267494840251,0.4018910369610382,0.4,-0.001271671914763438,0.0012119932842858394,0.935069755124589,0.9019868163733772,0.927078203041426,0.9127138885497247
2.902,16.86688997519065,0.4011592217235722,0.4,-0.001271909207247932,0.0015227846018953661,0.9350788599514817,0.901964973665739,0.9270443249805732,0.9126833543951622
2.904,16.821099534961252,0.40042922817400173,0.4,-0.001271975711563631,0.0018325964047504056,0.9350877517933567,0.9019430136458032,0.9270103978966092,0.9126527408806998
2.906,16.775309768003723,0.3997011528777109,0.4,-0.0012718718806112247,0.002141387987904711,0.9350964318224786,0.9019209410681158,0.9269764276399599,0.9126220536814648
2.908,16.729526797898504,0.39897509185315577,0.4,-0.0012715981897462724,0.002449118919031712,0.9351049012933282,0.901898760744815,0.9269424200947611,0.912591298517704
2.91,16.683756730710975,0.3982511405592617,0.4,-0.001271155136647826,0.0027557490435937415,0.9351131615419758,0.9018764775444312,0.9269083811776184,0.9125604811535039
2.912,16.638005654190295,0.39752939388295794,0.4,-0.0012705432411841396,0.0030612384899323386,0.9351212139854121,0.9018540963906521,0.926874316836341,0.9125296073954774
2.914,16.59227963697297,0.39680994612685505,0.4,-0.0012697630452754925,0.003365547674286401,0.9351290601208437,0.9018316222610566,0.9268402330486545,0.9124986830914277
2.916,16.546584727791586,0.39609289099706696,0.4,-0.0012688151127541677,0.0036686373057283894,0.9351367015249468,0.901809060185819,0.9268061358208932,0.9124677141289833
2.918,16.50092695468844,0.39537832159117736,0.4,-0.0012677000292216109,0.003970468391027077,0.9351441398530856,0.9017864152463784,0.926772031186667,0.9124367064342056
2.92,16.45531232423455,0.3946663303863549,0.4,-0.0012664184019028123,0.004271002239427071,0.9351513768384924,0.9017636925740817,0.9267379252055102,0.912405665970172
2.922,16.409746820753806,0.3939570092276161,0.4,-0.0012649708594979403,0.004570200467352917,0.9351584142914116,0.9017408973487961,0.92670382396151,0.9123745987355346
2.924,16.36423640555263,0.3932504493162414,0.4,-0.001263358052031268,0.0048680250030323086,0.9351652540982068,0.9017180347974927,0.9266697335619138,0.9123435107630533
2.926,16.318787016154996,0.39254674119834265,0.4,-0.0012615806506974209,0.005164438091036824,0.9351718982204343,0.9016951101928016,0.9266356601357183,0.9123124081181054
2.928,16.2734045655432,0.39184597475358607,0.4,-0.001259639347704992,0.005459402296745158,0.9351783486938803,0.901672128851542,0.926601609832241,0.9122812968971736
2.93,16.228094941404102,0.39114823918406993,0.4,-0.0012575348561175493,0.005752880510723257,0.9351846076275651,0.901649096133224,0.9265675888196725,0.9122501832263106
2.932,16.182864005381354,0.39045362300336184,0.4,-0.0012552679096920834,0.006044835953023575,0.9351906772027135,0.901626017438526,0.9265336032836119,0.9122190732595828
2.934,16.137717592333292,0.38976221402569183,0.4,-0.0012528392627149231,0.006335232177400479,0.935196559671693,0.9016028982077465,0.9264996594255882,0.9121879731774934
2.936,16.092661509596944,0.38907409935531023,0.4,-0.0012502496898351664,0.006624033075447455,0.9352022573569211,0.9015797439192337,0.9264657634615627,0.9121568891853863
2.938,16.047701536257943,0.3883893653760023,0.4,-0.0012474999858956522,0.006911202880645992,0.935207772649738,0.9015565600877896,0.9264319216204179,0.912125827511829
2.94,16.002843422426693,0.3877080977407703,0.4,-0.0012445909657615264,0.00719670617233778,0.9352131080092535,0.9015333522630533,0.9263981401424329,0.9120947944069798
2.942,15.95809288852061,0.3870303813616771,0.4,-0.001241523464146423,0.007480507879608023,0.9352182659611621,0.9015101260278647,0.9263644252777438,0.9120637961409357
2.944,15.913455624552839,0.3863563003998553,0.4,-0.001238298335436318,0.007762573285090946,0.9352232490965283,0.9014868869966027,0.9263307832847921,0.9120328390020642
2.946,15.86893728942715,0.38568593825568365,0.4,-0.0012349164535110763,0.008042868028687242,0.935228060070546,0.9014636408135093,0.9262972204287608,0.9120019292953193
2.948,15.8245435102395,0.3850193775591294,0.4,-0.001231378711563749,0.00832135811120123,0.9352327016012695,0.901440393150992,0.9262637429799994,0.9119710733405434
2.95,15.78027988158596,0.38435670016026163,0.4,-0.0012276860219176417,0.00859800989789318,0.9352371764683175,0.9014171497079073,0.9262303572124359,0.9119402774707518
2.952,15.736151964877426,0.3836979871199311,0.4,-0.0012238393158412134,0.008872790121948484,0.9352414875115536,0.9013939162078302,0.9261970694019833,0.9119095480304085
2.954,15.692165287660885,0.38304331870062,0.4,-0.001219839543360825,0.009145665887862225,0.9352456376297389,0.9013706983973055,0.9261638858249331,0.9118788913736858
2.956,15.64832534294761,0.38239277435746555,0.4,-0.0012156876730714,0.009416604674742798,0.9352496297791651,0.9013475020440849,0.9261308127563415,0.9118483138627139
2.958,15.604637588548055,0.3817464327294515,0.4,-0.0012113846919450122,0.009685574339529726,0.9352534669722588,0.9013243329353472,0.9260978564684077,0.9118178218658184
2.96,15.56110744641382,0.3811043716307738,0.4,-0.001206931605137468,0.009952543120128915,0.9352571522761692,0.9013011968759107,0.9260650232288469,0.9117874217557502
2.962,15.517740301986482,0.38046666804237866,0.4,-0.0012023294357928966,0.010217479638464519,0.9352606888113305,0.9012780996864262,0.9260323192992542,0.9117571199079034
2.964,15.474541503553638,0.3798333981036739,0.4,-0.0011975792248464152,0.010480352903449834,0.935264079750006,0.9012550472015642,0.9259997509334654,0.911726922698527
2.966,15.43151636161193,0.37920463710441216,0.4,-0.001192682030824883,0.010741132313872276,0.9352673283148107,0.9012320452681876,0.9259673243759116,0.9116968365029275
2.968,15.388670148237427,0.37858045947675034,0.4,-0.0011876389296458134,0.010999787661197323,0.9352704377772172,0.901209099743517,0.9259350458599714,0.9116668676936679
2.97,15.346008096463148,0.37796093878748344,0.4,-0.0011824510144144542,0.0112562891322922,0.9352734114560425,0.901186216493286,0.925902921606318,0.9116370226387563
2.972,15.30353539966404,0.3773461477304521,0.4,-0.00117711939521911,0.011510607312064325,0.9352762527159183,0.9011634013898896,0.9258709578212662,0.9116073076998353
2.974,15.26125721094924,0.3767361581191234,0.4,-0.0011716451989247135,0.011762713186020249,0.9352789649657441,0.9011406603105242,0.9258391606951152,0.911577729230362
2.976,15.219178642561923,0.3761310408793504,0.4,-0.0011660295689647222,0.012012578142742057,0.9352815516571273,0.9011179991353231,0.9258075364004923,0.911548293573789
2.978,15.17730476528653,0.3755308660423037,0.4,-0.001160273665131343,0.012260173976285746,0.9352840162828066,0.9010954237454861,0.9257760910906964,0.9115190070617419
2.98,15.13564060786373,0.3749357027375796,0.4,-0.0011543786633641685,0.012505472888495281,0.9352863623750636,0.9010729400214055,0.9257448308980406,0.9114898760121939
2.982,15.094191156412872,0.3743456191864832,0.4,-0.0011483457555372205,0.012748447491238844,0.935288593504122,0.9010505538407884,0.9257137619321989,0.9114609067276425
2.984,15.052961353862273,0.3737606826954872,0.4,-0.001142176149244488,0.012989070808567003,0.9352907132765336,0.9010282710767764,0.9256828902785508,0.9114321054932841
2.986,15.011956099387103,0.37318095964986236,0.4,-0.001135871067583955,0.013227316278789363,0.9352927253335556,0.9010060975960653,0.9256522219965342,0.9114034785751927
2.988,14.97118024785523,0.3726065155074886,0.4,-0.001129431748940205,0.013463157756472471,0.9352946333495167,0.9009840392570229,0.9256217631179969,0.9113750322184969
2.99,14.930638609280763,0.3720374147928345,0.4,-0.0011228594467655956,0.013696569514363287,0.9352964410301745,0.9009621019078078,0.9255915196455556,0.911346772645564
2.992,14.890335948285646,0.3714737210911171,0.4,-0.0011161554293600939,0.01392752624523206,0.9352981521110671,0.9009402913844902,0.9255614975509592,0.911318706054184
2.994,14.850276983569044,0.37091549704263016,0.4,-0.0011093209796497624,0.014156003063638716,0.935299770355854,0.9009186135091738,0.9255317027734568,0.9112908386157617
2.996,14.810466387384896,0.3703628043372491,0.4,-0.0011023573949639869,0.014381975507625107,0.9353012995546526,0.9008970740881226,0.9255021412181744,0.9112631764735111
2.998,14.770908785027343,0.3698157037091091,0.4,-0.0010952659868114375,0.01460541954033049,0.9353027435223704,0.9008756789098893,0.9254728187544968,0.9112357257406584
3.0,14.7316087543244,0.36927425493145605,0.4,-0.0010880480806548525,0.014826311551529466,0.9353041060970325,0.9008544337434515,0.9254437412144593,0.9112084924986515
3.002,14.69257082513962,0.3687385168116674,0.4,-0.0010807050156846363,0.015044628359102048,0.9353053911381031,0.9008333443363524,0.9254149143911465,0.9111814827953769
3.004,14.65379947888201,0.3682085471864478,0.4,-0.0010732381445913532,0.015260347210423783,0.9353066025248079,0.9008124164128472,0.925386344037102,0.9111547026433855
3.006,14.615299148024173,0.3676844029171942,0.4,-0.0010656488333371404,0.015473445783685525,0.9353077441544531,0.9007916556720602,0.9253580358627471,0.9111281580181284
3.008,14.57707421562859,0.36716613988553093,0.4,-0.0010579384609260614,0.015683902189143333,0.9353088199407426,0.9007710677861464,0.9253299955348112,0.911101854856203
3.01,14.539129014882336,0.3666538129890174,0.4,-0.001050108419173486,0.015891694970291505,0.9353098338120975,0.9007506583984672,0.9253022286747733,0.9110757990536098
3.012,14.501467828639969,0.3661474761370201,0.4,-0.001042160112474479,0.01609680310497067,0.9353107897099752,0.9007304331217715,0.9252747408573153,0.9110499964640216
3.014,14.464094888974905,0.36564718224675735,0.4,-0.0010340949575712974,0.016299206006401723,0.9353116915871894,0.9007103975363915,0.9252475376087893,0.9110244528970656
3.016,14.427014376739061,0.3651529832395099,0.4,-0.0010259143833199734,0.01649888352415286,0.9353125434062349,0.900690557188449,0.9252206244056977,0.9109991741166176
3.018,14.390230421131033,0.36466493003699785,0.4,-0.0010176198304560854,0.01669581594503645,0.9353133491376142,0.9006709175880735,0.9251940066731871,0.9109741658391122
3.02,14.353747099272594,0.3641830725579232,0.4,-0.0010092127513596932,0.016889983993940705,0.9353141127581682,0.9006514842076366,0.9251676897835573,0.910949433731867
3.022,14.317568435793806,0.3637074597146789,0.4,-0.0010006946098195383,0.017081368834590657,0.9353148382494136,0.9006322624799973,0.9251416790547875,0.9109249834114234
3.024,14.281698402426493,0.36323813941021976,0.4,-0.0009920668807964852,0.01726995207024768,0.9353155295958853,0.9006132577967658,0.9251159797490757,0.9109008204419023
3.026,14.246140917606379,0.3627751585350995,0.4,-0.0009833310501863057,0.017455715744339177,0.9353161907834844,0.9005944755065802,0.9250905970713963,0.9108769503333781
3.028,14.210899846083647,0.3623185629646656,0.4,-0.0009744886145817796,0.017638642341027074,0.9353168257978368,0.9005759209134026,0.9250655361680764,0.9108533785402708
3.03,14.175978998542206,0.36186839755641925,0.4,-0.0009655410810342145,0.01781871478571047,0.9353174386226564,0.9005575992748305,0.9250408021253868,0.9108301104597558
3.032,14.141382131227413,0.3614247061475326,0.4,-0.0009564899668143575,0.017995916445467167,0.9353180332381208,0.9005395158004273,0.9250163999681542,0.9108071514301931
3.034,14.107112945582555,0.3609875315525273,0.4,-0.0009473367991728008,0.018170231129430794,0.935318613619255,0.900521675650073,0.9249923346583921,0.9107845067295774
3.036,14.073175087893832,0.3605569155611077,0.4,-0.0009380831150998534,0.01834164308910943,0.9353191837343253,0.9005040839323317,0.9249686110939503,0.9107621815740077
3.038,14.03957214894411,0.3601328989361539,0.4,-0.0009287304610849808,0.0185101370186411,0.9353197475432469,0.9004867457028415,0.924945234107185,0.9107401811161775
3.04,14.006307663675246,0.35971552141186963,0.4,-0.0009192803928757837,0.018675698054991814,0.9353203089960024,0.9004696659627258,0.9249222084636505,0.9107185104438895
3.042,13.973385110859173,0.35930482169208217,0.4,-0.0009097344752366184,0.01883831177809325,0.9353208720310712,0.900452849657025,0.9248995388608113,0.9106971745785899
3.044,13.940807912777613,0.3589008374486995,0.4,-0.0009000942817068273,0.018997964210922598,0.9353214405738769,0.9004363016731514,0.9248772299267768,0.9106761784739272
3.046,13.908579434910576,0.35850360532031567,0.4,-0.0008903613943586833,0.01915464181952635,0.9353220185352453,0.9004200268393665,0.9248552862190565,0.9106555270143344
3.048,13.876702985633488,0.3581131609109704,0.4,-0.0008805374035550155,0.019308331512986044,0.9353226098098789,0.900404029923283,0.924833712223341,0.9106352250136355
3.05,13.845181815923144,0.35772953878905556,0.4,-0.0008706239077066195,0.019459020643329984,0.9353232182748463,0.9003883156303906,0.9248125123523031,0.9106152772136763
3.052,13.814019119072306,0.3573527724863718,0.4,-0.0008606225130294178,0.019606697005388425,0.9353238477880899,0.9003728886026058,0.924791690944425,0.9105956882829815
3.054,13.78321803041314,0.3569828944973306,0.4,-0.000850534833301476,0.019751348836596377,0.9353245021869478,0.9003577534168498,0.9247712522628493,0.9105764628154372
3.056,13.752781627049306,0.3566199362783046,0.4,-0.0008403624896198364,0.019892964816742124,0.9353251852866966,0.9003429145836492,0.9247512004942532,0.9105576053289997
3.058,13.7227129275969,0.3562639282471197,0.4,-0.0008301071101572761,0.020031534067664107,0.9353259008791082,0.9003283765457661,0.9247315397477491,0.9105391202644304
3.06,13.693014891934064,0.3559148997826935,0.4,-0.0008197703299189498,0.02016704615289512,0.9353266527310303,0.9003141436768529,0.9247122740538112,0.91052101198406
3.062,13.663690420959446,0.355572879224812,0.4,-0.0008093537904990248,0.020299491077256593,0.9353274445829836,0.9003002202801383,0.9246934073632264,0.9105032847705798
3.064,13.634742356359324,0.3552378938740502,0.4,-0.0007988591398372659,0.020428859286402458,0.9353282801477778,0.900286610587138,0.9246749435460727,0.91048594282586
3.066,13.606173480383603,0.35490996999183133,0.4,-0.000788288031975679,0.02055514166631301,0.9353291631091527,0.9002733187563952,0.9246568863907234,0.9104689902697987
3.068,13.57798651563046,0.35458913280062176,0.4,-0.0007776421268151701,0.02067832954274107,0.9353300971204358,0.9002603488722521,0.9246392396028801,0.9104524311391986
3.07,13.550184124839852,0.35427540648426625,0.4,-0.0007669230898723258,0.02079841468061018,0.9353310858032247,0.9002477049436491,0.9246220068046306,0.9104362693866752
3.072,13.522768910695682,0.35396881418845516,0.4,-0.0007561325920362748,0.02091538928336449,0.9353321327460897,0.9002353909029542,0.9246051915335357,0.9104205088795922
3.074,13.4957434156368,0.35366937802132986,0.4,-0.0007452723093257336,0.02102924599227364,0.9353332415033014,0.9002234106048244,0.9245887972417449,0.9104051533990304
3.076,13.46911012167668,0.3533771190542144,0.4,-0.000734343922646195,0.02113997788569088,0.9353344155935792,0.9002117678250963,0.9245728272951391,0.9103902066387849
3.078,13.442871450231886,0.3530920573224865,0.4,-0.0007233491175473642,0.02124757847826679,0.9353356584988655,0.9002004662597094,0.9245572849725022,0.9103756722043945
3.08,13.417029761959219,0.35281421182657113,0.4,-0.0007122895839807973,0.02135204172011821,0.935336973663122,0.9001895095236605,0.9245421734647221,0.9103615536122027
3.082,13.391587356601638,0.3525436005330693,0.4,-0.0007011670160578499,0.021453361995953622,0.9353383644911537,0.9001789011499906,0.9245274958740204,0.9103478542884504
3.084,13.366546472842826,0.35228024037600836,0.4,-0.0006899831118078871,0.021551534124154878,0.9353398343474545,0.9001686445888031,0.9245132552132116,0.9103345775683992
3.086,13.341909288170529,0.35202414725822284,0.4,-0.0006787395729368632,0.02164655335581775,0.9353413865550806,0.9001587432063172,0.9244994544049921,0.9103217266954899
3.088,13.317677918748492,0.3517753360528574,0.4,-0.0006674381045862216,0.021738415373749667,0.9353430243945493,0.9001492002839505,0.9244860962812592,0.9103093048205305
3.09,13.293854419297164,0.3515338206049954,0.4,-0.0006560804150922227,0.021827116291426932,0.9353447511027632,0.9001400190174397,0.924473183582459,0.9102973150009193
3.092,13.270440782982964,0.3512996137334065,0.4,-0.0006446682157456498,0.021912652651910072,0.935346569871962,0.9001312025159904,0.9244607189569659,0.9102857601998996
3.094,13.24743894131628,0.3510727272324182,0.4,-0.0006332032205520001,0.02199502142672123,0.9353484838487012,0.9001227538014646,0.9244487049604926,0.9102746432858492
3.096,13.224850764058013,0.35085317187390574,0.4,-0.0006216871459921089,0.0220742200146804,0.9353504961328579,0.9001146758075992,0.924437144055529,0.9102639670316016
3.098,13.202678059134794,0.3506409574093985,0.4,-0.0006101217107833162,0.022150246240703525,0.9353526097766627,0.9001069713792604,0.9244260386108138,0.9102537341138026
3.1,13.180922572562734,0.3504360925723067,0.4,-0.0005985086356411208,0.02222309835456221,0.935354827783763,0.9000996432717329,0.9244153909008356,0.9102439471122991
3.102,13.159585988379803,0.35023858508026035,0.4,-0.0005868496430414307,0.022292775029605846,0.9353571531083115,0.9000926941500436,0.9244052031053654,0.9102346085095635
3.104,13.13866992858669,0.3500484416375657,0.4,-0.0005751464569833566,0.02235927536144612,0.9353595886540832,0.9000861265883185,0.92439547730902,0.9102257206901504
3.106,13.118175953096273,0.34986566793777213,0.4,-0.0005634008027526538,0.022422598866604485,0.9353621372736237,0.9000799430691774,0.9243862155008573,0.9102172859401899
3.108,13.098105559691497,0.3496902686663527,0.4,-0.0005516144066857598,0.022482745481124125,0.9353648017674233,0.9000741459831616,0.9243774195740011,0.9102093064469127
3.11,13.078460183991837,0.3495222475034943,0.4,-0.0005397889959345338,0.02253971555914569,0.9353675848831227,0.9000687376281978,0.9243690913252997,0.9102017842982111
3.112,13.05924119942812,0.34936160712699915,0.4,-0.0005279262982316414,0.022593509871447356,0.9353704893147454,0.9000637202090971,0.9243612324550127,0.9101947214822342
3.114,13.040449917225876,0.34920834921529115,0.4,-0.0005160280416566942,0.022644129603950403,0.9353735177019633,0.90005909583709,0.9243538445665321,0.910188119887018
3.116,13.022087586397001,0.3490624744505333,0.4,-0.0005040959544030844,0.022691576356189874,0.9353766726293888,0.9000548665293953,0.9243469291661328,0.9101819813001489
3.118,13.004155393739884,0.34892398252184714,0.4,-0.0004921317645456232,0.022735852139751447,0.9353799566258975,0.900051034208826,0.9243404876627547,0.910176307408462
3.12,12.986654463847819,0.3487928721286403,0.4,-0.0004801371998089245,0.022776959376674927,0.9353833721639819,0.9000476007034321,0.924334521367818,0.910171099797777
3.122,12.969585859125786,0.3486691409840355,0.4,-0.0004681139873366414,0.022814900897823148,0.9353869216591341,0.900044567746174,0.924329031495066,0.9101663599526625
3.124,12.952950579815498,0.3485527858184026,0.4,-0.0004560638534614955,0.02284967994121928,0.9353906074692597,0.9000419369746372,0.9243240191604433,0.9101620892562413
3.126,12.936749564028736,0.3484438023829908,0.4,-0.0004439885234762071,0.022881300150350517,0.9353944318941202,0.9000397099307785,0.9243194853820023,0.910158288990026
3.128,12.920983687788866,0.3483421854536646,0.4,-0.0004318897214052647,0.022909765572440302,0.9353983971748077,0.9000378880607102,0.924315431079842,0.9101549603337903
3.13,12.905653765080631,0.3482479288347333,0.4,-0.00041976916977764335,0.02293508065668766,0.9354025054932493,0.9000364727145179,0.9243118570760783,0.9101521043654751
3.132,12.890760547908036,0.34816102536288335,0.4,-0.00040762858940040706,0.02295725025247572,0.9354067589717412,0.9000354651461153,0.9243087640948441,0.9101497220611287
3.134,12.876304726360418,0.3480814669112057,0.4,-0.0003954696991333061,0.022976279607548167,0.9354111596725142,0.9000348665131318,0.9243061527623196,0.9101478142948795
3.136,12.862286928686574,0.3480092443933189,0.4,-0.00038329421566430413,0.022992174366154958,0.935415709597329,0.9000346778768378,0.9243040236067969,0.9101463818389448
3.138,12.848707721376986,0.3479443477675863,0.4,-0.00037110385328614374,0.02300494056716708,0.9354204106871025,0.9000349002021045,0.9243023770587705,0.9101454253636735
3.14,12.835567609254042,0.3478867660414298,0.4,-0.0003589003236738866,0.023014584642160857,0.9354252648215636,0.9000355343573968,0.9243012134510612,0.9101449454376206
3.142,12.822867035570281,0.34783648727573285,0.4,-0.00034668533566353587,0.023021113413471406,0.9354302738189408,0.900036581114803,0.92430053301897,0.9101449425276564
3.144,12.810606382114543,0.34779349858933817,0.4,-0.0003344605950316754,0.023024534092216567,0.9354354394356783,0.9000380411500973,0.9243003359004597,0.9101454169991091
3.146,12.798785969326078,0.34775778616363495,0.4,-0.00032222780427623477,0.02302485427629046,0.9354407633661843,0.9000399150428393,0.924300622136371,0.9101463691159414
3.148,12.787406056416497,0.347729335247236,0.4,-0.0003099886623983133,0.02302208194832775,0.935446247242607,0.9000422032765031,0.9243013916706623,0.9101477990409574
3.15,12.776466841499579,0.347708130160744,0.4,-0.0002977448646851712,0.023016225473637547,0.9354518926346435,0.9000449062386459,0.9243026443506848,0.9101497068360453
3.152,12.765968461728836,0.34769415430160583,0.4,-0.00028549810249432127,0.023007293598109033,0.9354577010493759,0.9000480242211055,0.924304379927482,0.9101520924624511
3.154,12.755910993442884,0.34768739014905453,0.4,-0.0002732500630388288,0.022995295446086764,0.9354636739311394,0.9000515574202342,0.9243065980561223,0.9101549557810835
3.156,12.74629445231846,0.34768781926913517,0.4,-0.00026100242917375234,0.022980240518217884,0.9354698126614186,0.9000555059371645,0.9243092982960568,0.9101582965528532
3.158,12.737118793531163,0.3476954223198198,0.4,-0.00024875687918383244,0.022962138689269704,0.9354761185587736,0.9000598697781084,0.9243124801115083,0.9101621144390418
3.16,12.72838391192376,0.3477101790562037,0.4,-0.00023651508657236144,0.02294100020591895,0.9354825928787956,0.9000646488546884,0.9243161428718869,0.910166409001704
3.162,12.720089642182131,0.3477320683357856,0.4,-0.0002242787198513401,0.022916835684511944,0.9354892368140924,0.9000698429843018,0.9243202858522336,0.9101711797040974
3.164,12.712235759018688,0.34776106812383256,0.4,-0.000212049442332854,0.02288965610879666,0.9354960514943002,0.9000754518905171,0.9243249082336937,0.910176425911149
3.166,12.704821977363324,0.34779715549882523,0.4,-0.00019982891192177552,0.022859472827626057,0.9355030379861278,0.9000814752035005,0.9243300091040139,0.910182146889945
3.168,12.697847952561771,0.3478403066579836,0.4,-0.00018761878090972324,0.02282629755263292,0.9355101972934262,0.9000879124604759,0.9243355874580694,0.910188341810257
3.17,12.691313280581381,0.34789049692287494,0.4,-0.00017542069577038485,0.022790142355877036,0.9355175303572878,0.9000947631062136,0.9243416421984167,0.9101950097450933
3.172,12.685217498224228,0.34794770074509956,0.4,-0.00016323629695613455,0.02275101966746343,0.9355250380561732,0.9001020264935515,0.9243481721358724,0.9102021496712828
3.174,12.679560083347512,0.34801189171205593,0.4,-0.00015106721869605092,0.02270894227313308,0.9355327212060665,0.9001097018839457,0.9243551759901187,0.9102097604700865
3.176,12.674340455091219,0.34808304255278505,0.4,-0.00013891508879526596,0.02266392331182515,0.9355405805606569,0.9001177884480508,0.9243626523903339,0.910217840927837
3.178,12.669557974112974,0.3481611251438884,0.4,-0.00012678152843575036,0.022615976273211658,0.9355486168115476,0.9001262852663293,0.9243705998758491,0.9102263897366077
3.18,12.665211942830036,0.34824611051552684,0.4,-0.00011466815197846613,0.022565114995203694,0.9355568305884935,0.900135191329692,0.924379016896829,0.9102354054949091
3.182,12.661301605668397,0.3483379688574918,0.4,-0.00010257656676699071,0.02251135366143031,0.9355652224596616,0.9001445055401638,0.9243879018149773,0.9102448867084124
3.184,12.657826149318913,0.3484366695253531,0.4,-9.050837293254355e-05,0.022454706798689217,0.9355737929319214,0.90015422671158,0.9243972529042673,0.9102548317906995
3.186,12.654784703000454,0.3485421810466819,0.4,-7.846516320051906e-05,0.022395189274369676,0.9355825424511592,0.9001643535703097,0.924407068351695,0.9102652390640416
3.188,12.652176338729952,0.3486544711273435,0.4,-6.644852269845643e-05,0.022332816293847785,0.9355914714026182,0.900174884756006,0.9244173462580558,0.9102761067602009
3.19,12.650000071599377,0.34877350665786844,0.4,-5.446002876554969e-05,0.022267603397854024,0.9356005801112648,0.9001858188223845,0.9244280846387455,0.9102874330212614
3.192,12.648254860059513,0.3488992537198915,0.4,-4.250125076362888e-05,0.02219956645981297,0.9356098688421777,0.9001971542380247,0.9244392814245816,0.9102992159004812
3.194,12.646939606210523,0.3490316775926639,0.4,-3.057374988971434e-05,0.022128721683155356,0.9356193378009628,0.9002088893872012,0.9244509344626487,0.910311453363173
3.196,12.646053156099237,0.3491707427596368,0.4,-1.867907899007577e-05,0.02205508559860267,0.935628987134193,0.9002210225707382,0.9244630415171646,0.9103241432876057
3.198,12.645594300023102,0.3493164129151141,0.4,-6.8187823758970595e-06,0.02197867506142387,0.9356388169298688,0.9002335520068881,0.9244756002703675,0.9103372834659319
3.2,12.645561772840736,0.34946865097097474,0.4,5.00560435952176e-06,0.021899507248664435,0.9356488272179065,0.9002464758322366,0.924488608323425,0.9103508716051383
3.202,12.645954254289038,0.34962741906346606,0.4,1.6792554521924653e-05,0.02181759965634844,0.935659017970644,0.9002597921026293,0.9245020631973622,0.9103649053280174
3.204,12.646770369306795,0.3497926785600616,0.4,2.854055049569013e-05,0.021732970096652232,0.9356693891033732,0.900273498794123,0.9245159623340098,0.9103793821741634
3.206,12.648008688364719,0.3499643900663906,0.4,4.024808392175298e-05,0.021645636695051262,0.9356799404748928,0.9002875938039593,0.9245303030969733,0.9103942996009884
3.208,12.649667727801862,0.3501425134332322,0.4,5.1913655873924645e-05,0.021555617887438705,0.935690671888083,0.9003020749515603,0.9245450827726185,0.9104096549847607
3.21,12.651745950168344,0.350327007763575,0.4,6.353577703351394e-05,0.021462932417217667,0.9357015830904998,0.9003169399795463,0.9245602985710775,0.9104254456216625
3.212,12.654241764574344,0.35051783141974663,0.4,7.511296786231587e-05,0.02136759933236443,0.9357126737749925,0.9003321865547732,0.924575947627272,0.9104416687288691
3.214,12.657153527045288,0.35071494203060266,0.4,8.66437587738702e-05,0.021269637982465783,0.9357239435803402,0.900347812269393,0.9245920270019541,0.9104583214456476
3.216,12.66047954088317,0.3509182964987867,0.4,9.812669030305776e-05,0.021169068015727904,0.935735392091907,0.9003638146419315,0.9246085336827634,0.9104754008344728
3.218,12.664218057033937,0.35112785100804667,0.4,0.00010956031327393723,0.02106590937595837,0.9357470188423177,0.9003801911183866,0.924625464585302,0.9104929038821638
3.22,12.668367274460905,0.35134356103062264,0.4,0.0001209431889658897,0.02096018229952043,0.9357588233121528,0.9003969390733467,0.9246428165542249,0.9105108275010375
3.222,12.672925340524117,0.35156538133469023,0.4,0.00013227388927797474,0.020851907312260803,0.9357708049306597,0.9004140558111244,0.9246605863643447,0.9105291685300797
3.224,12.677890351365571,0.35179326599187066,0.4,0.00014355099689156481,0.02074110522640915,0.9357829630764842,0.9004315385669104,0.9246787707217536,0.9105479237361324
3.226,12.683260352300293,0.3520271683848007,0.4,0.0001547731054311632,0.020627797137450915,0.9357952970784167,0.9004493845079424,0.9246973662649577,0.9105670898150978
3.228,12.689033338213159,0.3522670412147631,0.4,0.00016593881962347136,0.02051200442097345,0.9358078062161577,0.9004675907346927,0.9247163695660269,0.9105866633931585
3.23,12.695207253961405,0.3525128365093773,0.4,0.0001770467554546118,0.02039374872948449,0.9358204897210985,0.9004861542820701,0.9247357771317571,0.910606641028012
3.232,12.701779994782768,0.35276450563035167,0.4,0.00018809554032557277,0.02027305198920326,0.9358333467771168,0.9005050721206362,0.9247555854048463,0.9106270192101196
3.234,12.708749406709202,0.3530219992812914,0.4,0.00019908381320578105,0.020149936396825746,0.935846376521389,0.9005243411578389,0.9247757907650818,0.9106477943639696
3.236,12.716113286986065,0.353285267515568,0.4,0.00021001022478486862,0.020024424416262343,0.935859578045216,0.9005439582392577,0.9247963895305408,0.910668962849354
3.238,12.72386938449676,0.3535542597442446,0.4,0.00022087343762254138,0.019896538775349082,0.9358729503948648,0.9005639201498633,0.9248173779588017,0.9106905209626577
3.24,12.732015400192722,0.3538289247440587,0.4,0.00023167212629661457,0.019766302462531665,0.9358864925724226,0.9005842236152902,0.9248387522481657,0.9107124649381596
3.242,12.740548987528708,0.3541092106654626,0.4,0.00024240497754912427,0.01963373872352364,0.9359002035366631,0.9006048653031201,0.9248605085388895,0.9107347909493457
3.244,12.749467752903312,0.35439506504071766,0.4,0.00025307069043057907,0.01949887105793796,0.9359140822039288,0.9006258418241797,0.9248826429144282,0.9107574951102334
3.246,12.758769256104635,0.35468643479204515,0.4,0.0002636679764422626,0.019361723215891774,0.9359281274490215,0.900647149733846,0.9249051514026858,0.9107805734767052
3.248,12.768451010761053,0.3549832662398321,0.4,0.0002741955596766503,0.019222319194585308,0.9359423381061064,0.9006687855333644,0.9249280299772756,0.910804022047853
3.25,12.778510484796978,0.35528550511088985,0.4,0.0002846521769558526,0.019080683234855178,0.9359567129696275,0.9006907456711754,0.9249512745587893,0.9108278367673319
3.252,12.788945100893619,0.355593096546766,0.4,0.00029503657796814436,0.018936839817700613,0.9359712507952326,0.9007130265442508,0.9249748810160727,0.9108520135247214
3.254,12.799752236954566,0.35590598511210925,0.4,0.00030534752540251054,0.01879081366078525,0.9359859503007079,0.9007356244994386,0.9249988451675092,0.9108765481568963
3.256,12.810929226576215,0.3562241148030873,0.4,0.0003155837950812195,0.018642629714912456,0.9360008101669236,0.9007585358348146,0.925023162782309,0.9109014364494035
3.258,12.822473359522935,0.35654742905585335,0.4,0.0003257441760904344,0.018492313160475393,0.9360158290387863,0.9007817568010426,0.9250478295818062,0.910926674137846
3.26,12.834381882206863,0.35687587075506566,0.4,0.0003358274709087943,0.018339889403882703,0.9360310055262019,0.9008052836027408,0.9250728412407598,0.9109522569092746
3.262,12.846651998172351,0.357209382242455,0.4,0.0003458324955340236,0.01818538407395698,0.9360463382050435,0.9008291123998539,0.9250981933886605,0.910978180403583
3.264,12.85928086858487,0.35754790532544245,0.4,0.0003557580796074868,0.018028823018311407,0.9360618256181293,0.9008532393090305,0.9251238816110414,0.9110044402149097
3.266,12.872265612724417,0.3578913812858054,0.4,0.0003656030665367481,0.017870232299699695,0.9360774662762053,0.9008776604050056,0.9251499014507942,0.9110310318930434
3.268,12.885603308483255,0.3582397508883902,0.4,0.0003753663136160546,0.017709638192341837,0.9360932586589347,0.9009023717219876,0.9251762484094866,0.9110579509448333
3.27,12.89929099286799,0.35859295438987415,0.4,0.00038504669214480235,0.01754706717822674,0.9361092012158931,0.9009273692550482,0.9252029179486856,0.9110851928356017
3.272,12.913325662505832,0.358950931547569,0.4,0.00039464308754390477,0.017382545943390115,0.9361252923675686,0.9009526489615153,0.9252299054912798,0.9111127529905603
3.274,12.927704274155069,0.3593136216282759,0.4,0.00040415439947012196,0.017216101374168846,0.9361415305063652,0.9009782067623688,0.9252572064228065,0.9111406267962275
3.276,12.942423745219546,0.3596809634171799,0.4,0.00041357954192827246,0.017047760553432628,0.9361579139976124,0.9010040385436381,0.9252848160927796,0.9111688096018494
3.278,12.957480954267218,0.3600528952267914,0.4,0.00042291744338138486,0.01687755075679165,0.936174441180576,0.901030140157799,0.9253127298160171,0.9111972967208187
3.28,12.972872741552566,0.36042935490592765,0.4,0.00043216704685871223,0.016705499448782107,0.936191110369474,0.9010565074251755,0.9253409428739704,0.9112260834320981
3.282,12.988595909542918,0.36081027984874026,0.4,0.000441327310061666,0.016531634279029706,0.936207919854491,0.9010831361353352,0.9253694505160537,0.9112551649816396
3.284,13.004647223448503,0.3611956070037807,0.4,0.000450397205467594,0.01635598307838948,0.9362248679028001,0.9011100220484908,0.9253982479609711,0.9112845365838064
3.286,13.021023411756241,0.3615852728831089,0.4,0.0004593757204314589,0.016178573855065825,0.9362419527595799,0.9011371608968946,0.9254273303980449,0.9113141934227911
3.288,13.037721166767112,0.3619792135714386,0.4,0.0004682618572853419,0.015999434790709532,0.9362591726490369,0.9011645483862363,0.9254566929885407,0.9113441306540346
3.29,13.054737145137114,0.36237736473532534,0.4,0.000477054633435829,0.015818594236494676,0.9362765257754259,0.9011921801970341,0.9254863308669916,0.9113743434056408
3.292,13.07206796842164,0.3627796616323885,0.4,0.0004857530814592049,0.01563608070917402,0.9362940103240704,0.9012200519860262,0.9255162391425192,0.9114048267797897
3.294,13.089710223623305,0.3631860391205733,0.4,0.0004943562491945113,0.015451922887115388,0.9363116244623821,0.9012481593875566,0.9255464129001516,0.9114355758541459
3.296,13.107660463742997,0.3635964316674475,0.4,0.0005028631998343974,0.015266149606315976,0.9363293663408797,0.9012764980149588,0.9255768472021383,0.9114665856832651
3.298,13.125915208334265,0.3640107733595339,0.4,0.0005112730120138165,0.015078789856399377,0.9363472340942048,0.901305063461933,0.925607537089262,0.911497851299995
3.3,13.144470944060757,0.3644289979116779,0.4,0.0005195847798965006,0.014889872776592344,0.936365225842137,0.9013338513039196,0.9256384775821438,0.9115293677168711
3.302,13.163324125256818,0.364851038676445,0.4,0.000527797613259264,0.014699427651682945,0.9363833396906033,0.9013628570994668,0.9256696636825462,0.9115611299275076
3.304,13.182471174491013,0.3652768286535556,0.4,0.0005359106375740705,0.014507483907960333,0.9364015737326882,0.9013920763915925,0.9257010903746691,0.9115931329079834
3.306,13.201908483132627,0.36570630049934877,0.4,0.0005439229940879144,0.014314071109137683,0.9364199260496358,0.9014215047091374,0.9257327526264405,0.9116253716182191
3.308,13.22163241192094,0.3661393865362747,0.4,0.0005518338399004512,0.014119218952256679,0.9364383947118508,0.9014511375681135,0.9257646453908022,0.9116578410033505
3.31,13.241639291537316,0.36657601876242063,0.4,0.0005596423480394283,0.013922957263575314,0.9364569777798923,0.9014809704730444,0.9257967636069866,0.9116905359950915
3.312,13.261925423179912,0.3670161288610622,0.4,0.0005673477075338517,0.01372531599444013,0.9364756733054648,0.9015109989182959,0.9258291022017895,0.9117234515130915
3.314,13.282487079141033,0.3674596482102425,0.4,0.0005749491234849397,0.013526325217142587,0.9364944793324006,0.9015412183893996,0.9258616560908333,0.911756582466284
3.316,13.303320503386947,0.36790650789237933,0.4,0.0005824458171348012,0.0133260151207579,0.936513393897638,0.9015716243643661,0.9258944201798224,0.9117899237542254
3.318,13.324421912140188,0.36835663870389584,0.4,0.0005898370259328882,0.013124416006972478,0.9365324150321928,0.9016022123149899,0.9259273893657927,0.9118234702684257
3.32,13.345787494464155,0.36880997116487524,0.4,0.000597122003600161,0.012921558285895113,0.9365515407621208,0.9016329777081423,0.9259605585383491,0.9118572168936693
3.322,13.367413412850032,0.36926643552874144,0.4,0.000604300020191018,0.012717472471853203,0.9365707691094755,0.9016639160070566,0.925993922580898,0.9118911585093259
3.324,13.389295803805854,0.3697259617919585,0.4,0.0006113703621529276,0.012512189179179345,0.9365900980932558,0.9016950226725987,0.9260274763718663,0.9119252899906505
3.326,13.411430778447713,0.37018847970375235,0.4,0.0006183323323838133,0.012305739117981357,0.9366095257303456,0.9017262931645292,0.9260612147859142,0.9119596062100722
3.328,13.433814423092947,0.3706539187758535,0.4,0.0006251852502871334,0.012098153089903335,0.9366290500364451,0.9017577229427522,0.9260951326951351,0.911994102038473
3.33,13.456442799855337,0.3711222082922558,0.4,0.0006319284518247038,0.011889461983873223,0.9366486690269931,0.9017893074685528,0.926129224970248,0.9120287723464536
3.332,13.479311947242076,0.37159327731899555,0.4,0.0006385612895672083,0.011679696771840664,0.936668380718078,0.9018210422058196,0.9261634864817763,0.9120636120055875
3.334,13.502417880752613,0.37206705471394513,0.4,0.0006450831327424424,0.011468888504503921,0.9366881831273407,0.901852922622257,0.9261979121012163,0.9120986158896622
3.336,13.525756593479096,0.37254346913662223,0.4,0.0006514933672812393,0.011257068307027274,0.9367080742748665,0.9018849441905826,0.9262324967021963,0.9121337788759086
3.338,13.54932405670852,0.3730224490580136,0.4,0.0006577913958611212,0.011044267374749395,0.9367280521840643,0.9019171023897097,0.9262672351616201,0.9121690958462162
3.34,13.573116220526304,0.37350392277041167,0.4,0.0006639766379476277,0.010830516968883985,0.936748114882539,0.901949392705918,0.9263021223608026,0.9122045616883351
3.342,13.597129014421428,0.37398781839726114,0.4,0.0006700485298333635,0.01061584841221036,0.936768260402946,0.9019818106340061,0.9263371531865882,0.9122401712970627
3.344,13.621358347892828,0.3744740639030187,0.4,0.0006760065246747184,0.010400293084760925,0.9367884867838412,0.9020143516784332,0.926372322532462,0.9122759195754195
3.346,13.645800111057156,0.3749625871030198,0.4,0.0006818500925263016,0.010183882419497053,0.936808792070511,0.9020470113544423,0.9264076252996432,0.9123118014358065
3.348,13.67045017525766,0.3754533156733533,0.4,0.0006875787203730452,0.009966647897984071,0.9368291743157969,0.9020797851891684,0.9264430563981674,0.912347811801149
3.35,13.695304393674268,0.37594617716074513,0.4,0.0006931919121600179,0.009748621046056866,0.9368496315809015,0.9021126687227309,0.9264786107479551,0.9123839456060266
3.352,13.720358601934603,0.3764410989924432,0.4,0.0006986891888199065,0.009529833429483825,0.9368701619361847,0.9021456575093107,0.9265142832798668,0.912420197797786
3.354,13.745608618726047,0.37693800848611125,0.4,0.0007040700882982044,0.009310316649626754,0.9368907634619447,0.9021787471182086,0.9265500689367423,0.9124565633376372
3.356,13.771050246408572,0.3774368328597217,0.4,0.0007093341655760663,0.009090102339095157,0.9369114342491858,0.9022119331348879,0.9265859626744276,0.9124930372017368
3.358,13.796679271628456,0.37793749924145115,0.4,0.0007144809926908696,0.008869222157401213,0.936932172400372,0.9022452111620008,0.926621959462786,0.912529614382251
3.36,13.822491465932575,0.37843993467957787,0.4,0.0007195101587544422,0.00864770778661167,0.9369529760301653,0.902278576820394,0.9266580542866947,0.9125662898884049
3.362,13.848482586383447,0.37894406615237486,0.4,0.0007244212699689958,0.008425590926997767,0.9369738432661509,0.9023120257501009,0.9266942421470266,0.9126030587475131
3.364,13.87464837617468,0.37944982057800375,0.4,0.000729213949640728,0.00820290329268586,0.9369947722495456,0.902345553611312,0.9267305180616158,0.9126399160059944
3.366,13.900984565246967,0.3799571248244027,0.4,0.0007338878381911301,0.007979676607309222,0.9370157611358924,0.9023791560853295,0.9267668770662097,0.912676856730368
3.368,13.927486870904373,0.38046590571916955,0.4,0.0007384425931659677,0.00775594259965906,0.9370368080957382,0.9024128288755013,0.9268033142154023,0.9127138760082332
3.37,13.954150998430967,0.3809760900594407,0.4,0.0007428778892419681,0.007531732999338042,0.9370579113152977,0.9024465677081391,0.9268398245835545,0.9127509689492297
3.372,13.980972641707586,0.3814876046217588,0.4,0.0007471934182311845,0.007307079532417771,0.9370790689970991,0.9024803683334144,0.9268764032656975,0.9127881306859819
3.374,14.007947483828799,0.38200037617193305,0.4,0.0007513888890830712,0.007082013917096813,0.9371002793606155,0.9025142265262371,0.9269130453784183,0.9128253563750234
3.376,14.035071197719798,0.38251433147489033,0.4,0.0007554640278842407,0.006856567859365115,0.9371215406428783,0.9025481380871156,0.9269497460607315,0.9128626411977039
3.378,14.062339446753356,0.38302939730451163,0.4,0.0007594185778559357,0.006630773048672239,0.9371428510990756,0.9025820988429947,0.9269865004749328,0.9128999803610771
3.38,14.089747885366538,0.38354550045345615,0.4,0.0007632522993491911,0.006404661153600638,0.9371642090031324,0.9026161046480766,0.9270233038074356,0.91293736909877
3.382,14.117292159677305,0.3840625677429733,0.4,0.0007669649698377155,0.006178263817545104,0.9371856126482749,0.9026501513846206,0.927060151269592,0.9129748026718334
3.384,14.144967908100718,0.3845805260326949,0.4,0.0007705563839084709,0.005951612654400473,0.9372070603475777,0.9026842349637226,0.9270970380984965,0.913012276369574
3.386,14.172770761964857,0.38509930223041144,0.4,0.00077402635324998,0.005724739244255456,0.937228550434492,0.9027183513260759,0.927133959557772,0.913049785510366
3.388,14.200696346126188,0.38561882330183106,0.4,0.00077737470663834,0.005497675129095422,0.9372500812633591,0.90275249644271,0.9271709109383385,0.9130873254424439
3.39,14.228740279584478,0.38613901628031555,0.4,0.0007806012899209729,0.005270451808514376,0.9372716512099034,0.9027866663157106,0.9272078875591655,0.913124891544677
3.392,14.256898176096986,0.3866598082765978,0.4,0.0007837059659980925,0.005043100735436859,0.9372932586717106,0.902820856978918,0.9272448847680067,0.9131624792273234
3.394,14.285165644792038,0.3871811264884726,0.4,0.0007866886148019182,0.00481565331185016,0.9373149020686863,0.9028550644986052,0.9272818979421161,0.9132000839327641
3.396,14.313538290781741,0.38770289821046766,0.4,0.0007895491332736173,0.0045881408845480365,0.9373365798434963,0.9028892849741369,0.9273189224889492,0.9132377011362184
3.398,14.342011715773884,0.3882250508434837,0.4,0.0007922874353380045,0.0043605947408865,0.9373582904619912,0.9029235145386048,0.9273559538468426,0.9132753263464393
3.4,14.370581518682823,0.3887475119044121,0.4,0.0007949034518759845,0.004133046104553173,0.9373800324136095,0.9029577493594445,0.92739298748568,0.9133129551063883
3.402,14.39924329623942,0.38927020903571996,0.4,0.0007973971306947622,0.0039055261313482442,0.937401804211766,0.9029919856390318,0.9274300189075384,0.9133505829938926
3.404,14.427992643599767,0.389793070015009,0.4,0.0007997684364958122,0.0036780659049812786,0.9374236043942201,0.9030262196152562,0.9274670436473162,0.913388205622279
3.406,14.456825154952814,0.39031602276453875,0.4,0.0008020173508406293,0.0034506964328833434,0.9374454315234252,0.9030604475620749,0.9275040572733456,0.913425818640991
3.408,14.485736424126648,0.39083899536072253,0.4,0.0008041438721142527,0.0032234486420339575,0.9374672841868614,0.9030946657900454,0.927541055387983,0.9134634177361841
3.41,14.51472204519348,0.3913619160435817,0.4,0.0008061480154865884,0.0029963533748034593,0.9374891609973491,0.9031288706468389,0.9275780336281887,0.9135009986313033
3.412,14.54377761307313,0.3918847132261731,0.4,0.0008080298128715208,0.002769441384816218,0.9375110605933435,0.9031630585177292,0.9276149876660805,0.9135385570876372
3.414,14.572898724135099,0.3924073155039721,0.4,0.000809789312883839,0.002542743332826461,0.937532981639213,0.9031972258260647,0.927651913209476,0.9135760889048562
3.416,14.60208097679893,0.3929296516642218,0.4,0.0008114265807939713,0.0023162897826178724,0.9375549228254946,0.9032313690337167,0.9276888060024132,0.9136135899215271
3.418,14.631319972133022,0.3934516506952406,0.4,0.0008129416984805514,0.0020901111969190977,0.9375768828691371,0.9032654846415085,0.9277256618256559,0.9136510560156109
3.42,14.660611314451588,0.39397324179568904,0.4,0.0008143347643808129,0.0018642379333407566,0.9375988605137207,0.9032995691896237,0.9277624764971791,0.9136884831049394
3.422,14.689950611909884,0.39449435438379415,0.4,0.000815605893438834,0.001638700240332372,0.9376208545296602,0.9033336192579914,0.9277992458726385,0.9137258671476709
3.424,14.719333477097448,0.3950149181065312,0.4,0.0008167552170516319,0.00141352825316092,0.9376428637143904,0.903367631466655,0.9278359658458216,0.9137632041427287
3.426,14.74875552762945,0.3955348628487577,0.4,0.0008177828830131268,0.0011887519899125287,0.9376648868925324,0.9034016024761159,0.9278726323490806,0.9138004901302177
3.428,14.778212386735897,0.3960541187423033,0.4,0.0008186890554559783,0.0009644013475153812,0.9376869229160416,0.9034355289876607,0.9279092413537489,0.9138377211918224
3.43,14.807699683848782,0.3965726161750102,0.4,0.0008194739147913134,0.0007405060977859756,0.9377089706643383,0.9034694077436651,0.9279457888705396,0.913874893451186
3.432,14.837213055186963,0.39709028579972616,0.4,0.0008201376576463495,0.0005170958835016559,0.9377310290444191,0.9035032355278793,0.9279822709499265,0.9139120030742686
3.434,14.866748144338823,0.39760705854324446,0.4,0.0008206804967999314,0.00029420021449549916,0.9377530969909507,0.9035370091656912,0.9280186836825072,0.9139490462696869
3.436,14.8963006028425,0.3981228656151938,0.4,0.0008211026611159893,7.184846377794596e-05,0.9377751734663464,0.9035707255243727,0.928055023199351,0.9139860192890351
3.438,14.925866090763755,0.3986376385168755,0.4,0.0008214043954749335,-0.0001499301363163258,0.937797257460824,0.9036043815133027,0.9280912856723265,0.9140229184271855
3.44,14.955440277271265,0.3991513090500438,0.4,0.0008215859607029962,-0.0003711064979533274,0.9378193479924465,0.9036379740841731,0.9281274673144162,0.9140597400225727
3.442,14.98501884120941,0.39966380932563383,0.4,0.0008216476334995361,-0.0005916516816001638,0.9378414441071442,0.9036715002311728,0.9281635643800094,0.9140964804574544
3.444,15.014597471668319,0.4001750717724277,0.4,0.0008215897063623163,-0.000811536899792964,0.9378635448787205,0.9037049569911537,0.9281995731651825,0.914133136158158
3.446,15.044171868551295,0.4006850291456685,0.4,0.0008214124875107709,-0.0010307335208814966,0.937885649408839,0.9037383414437776,0.928235490007961,0.9141697035953071
3.448,15.073737743139324,0.40119361453560953,0.4,0.0008211163008072745,-0.0012492130727415202,0.9379077568269965,0.9037716507116429,0.9282713112885642,0.9142061792840289
