Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.45,15.103290818652829,0.40170076137600425,0.4,0.0008207014856764272,-0.0014669472464561295,0.9379298662904735,0.9038048819603925,0.928307033429634,0.9142425597841439
3.452,15.13282683081037,0.4022064034525355,0.4,0.000820168397022372,-0.0016839078999707768,0.9379519769842736,0.903838032398804,0.9283426528964493,0.9142788417003376
3.454,15.162341528384458,0.40271047491118045,0.4,0.0008195174051441563,-0.0019000670617132787,0.9379740881210414,0.9038710992788599,0.928378166197121,0.9143150216823142
3.456,15.191830673754145,0.40321291026651,0.4,0.0008187488956491563,-0.002115396934184985,0.9379961989409686,0.9039040798958009,0.9284135698827731,0.9143510964249332
3.458,15.221290043454612,0.40371364440992463,0.4,0.0008178632693645759,-0.0023298698975180443,0.9380183087116785,0.9039369715881592,0.9284488605477081,0.9143870626683273
3.46,15.250715428723382,0.40421261261782093,0.4,0.0008168609422470401,-0.0025434585130020143,0.9380404167280986,0.9039697717377766,0.928484034829557,0.9144229171980048
3.462,15.280102636043404,0.4047097505596923,0.4,0.000815742345290293,-0.0027561355265750126,0.9380625223123144,0.904002477769801,0.9285190894094109,0.9144586568449325
3.464,15.309447487682627,0.40520499430615997,0.4,0.0008145079244310239,-0.0029678738722824227,0.9380846248134108,0.9040350871526703,0.9285540210119427,0.9144942784856044
3.466,15.338745822230285,0.40569828033693134,0.4,0.0008131581404528302,-0.0031786466757011272,0.9381067236072922,0.9040675973980739,0.9285888264055083,0.9145297790420908
3.468,15.36799349512957,0.4061895455486902,0.4,0.0008116934688883414,-0.003388427257329185,0.9381288180964951,0.9041000060609018,0.9286235024022371,0.9145651554820746
3.47,15.397186379206868,0.40667872726291276,0.4,0.0008101143999195136,-0.003597189135939788,0.9381509077099778,0.9041323107391741,0.9286580458581047,0.9146004048188681
3.472,15.42632036519726,0.4071657632336088,0.4,0.0008084214382761206,-0.0038049060318993966,0.9381729919029014,0.9041645090739551,0.9286924536729938,0.9146355241114152
3.474,15.45539136226643,0.4076505916549909,0.4,0.0008066151031324479,-0.004011551870450394,0.9381950701563913,0.9041965987492505,0.9287267227907381,0.9146705104642778
3.476,15.48439529852875,0.4081331511690635,0.4,0.0008046959280022207,-0.004217100784955352,0.9382171419772889,0.904228577491891,0.9287608501991556,0.9147053610276081
3.478,15.513328121561608,0.4086133808731415,0.4,0.0008026644606317697,-0.0044215271201066,0.9382392068978853,0.9042604430713959,0.9287948329300645,0.9147400729971022
3.48,15.54218579891581,0.40909122032728334,0.4,0.0008005212628914675,-0.004624805435095677,0.9382612644756442,0.9042921932998262,0.9288286680592879,0.9147746436139428
3.482,15.57096431862209,0.4095666095616515,0.4,0.0007982669106654388,-0.0048269105067458296,0.938283314292908,0.9043238260316195,0.9288623527066441,0.9148090701647241
3.484,15.599659689693564,0.41003948908378857,0.4,0.0007959019937395793,-0.0050278173326055164,0.9383053559565949,0.9043553391634109,0.9288958840359242,0.9148433499813643
3.486,15.628267942624184,0.41050979988581515,0.4,0.0007934271156878856,-0.005227501134003894,0.9383273890978783,0.9043867306338401,0.9289292592548566,0.9148774804410027
3.488,15.656785129883014,0.4109774834515455,0.4,0.0007908428937571318,-0.005425937359066352,0.9383494133718574,0.9044179984233438,0.9289624756150584,0.9149114589658836
3.49,15.685207326404372,0.4114424817635176,0.4,0.0007881499587498963,-0.005623101685688817,0.9383714284572129,0.904449140553934,0.9289955304119762,0.9149452830232264
3.492,15.713530630073677,0.4119047373099436,0.4,0.000785348954905974,-0.005818970024475498,0.9383934340558512,0.9044801550889635,0.9290284209848113,0.9149789501250826
3.494,15.741751162209077,0.41236419309157235,0.4,0.0007824405397821772,-0.006013518521631872,0.9384154298925382,0.9045110401328776,0.9290611447164367,0.9150124578281794
3.496,15.76986506803862,0.4128207926284676,0.4,0.0007794253841305639,-0.006206723561819158,0.9384374157145191,0.9045417938309531,0.9290936990333,0.9150458037337507
3.498,15.797868517173113,0.41327447996669986,0.4,0.000776304171775093,-0.006398561770967981,0.9384593912911288,0.9045724143690252,0.9291260814053158,0.9150789854873567
3.5,15.825757704074437,0.41372519968494964,0.4,0.000773077599486749,-0.006589010019048797,0.9384813564133907,0.9046028999732019,0.9291582893457472,0.9151120007786893
3.502,15.853528848519392,0.4141728969010249,0.4,0.0007697463768571348,-0.0067780454228004855,0.9385033108936058,0.9046332489095652,0.9291903204110749,0.9151448473413674
3.504,15.881178196058931,0.4146175172782858,0.4,0.0007663112261705705,-0.006965645348418752,0.9385252545649299,0.9046634594838637,0.9292221722008579,0.9151775229527209
3.506,15.908702018472757,0.41505900703198473,0.4,0.0007627728822747151,-0.007151787414199931,0.9385471872809429,0.9046935300411915,0.9292538423575823,0.9152100254335618
3.508,15.93609661421929,0.41549731293551023,0.4,0.0007591320924497195,-0.00733644949314026,0.9385691089152065,0.9047234589656571,0.9292853285665003,0.9152423526479464
3.51,15.963358308880814,0.4159323823265431,0.4,0.0007553896162759572,-0.00751960971549815,0.9385910193608152,0.9047532446800414,0.9293166285554592,0.9152745025029252
3.512,15.990483455603933,0.4163641631131198,0.4,0.0007515462255003257,-0.0077012464713052745,0.9386129185299354,0.9047828856454468,0.9293477400947218,0.9153064729482834
3.514,16.01746843553509,0.41679260377960226,0.4,0.0007476027039011674,-0.007881338412839355,0.9386348063533383,0.904812380360935,0.9293786609967764,0.9153382619762725
3.516,16.044309658251287,0.4172176533925541,0.4,0.0007435598471518065,-0.008059864457050848,0.938656682779924,0.9048417273631563,0.9294093891161382,0.9153698676213304
3.518,16.071003562185794,0.4176392616065239,0.4,0.0007394184626827493,-0.008236803787945599,0.9386785477762366,0.9048709252259693,0.9294399223491425,0.9154012879597931
3.52,16.09754661504894,0.4180573786697319,0.4,0.000735179369542544,-0.008412135858922802,0.9387004013259743,0.904899972560052,0.9294702586337283,0.9154325211095974
3.522,16.12393531424381,0.4184719554296624,0.4,0.0007308433982573494,-0.008585840395069058,0.9387222434294894,0.9049288680125048,0.9295003959492151,0.9154635652299756
3.524,16.150166187276913,0.41888294333855874,0.4,0.0007264113906892071,-0.008757897395406188,0.938744074103284,0.904957610266446,0.929530332316071,0.9154944185211413
3.526,16.176235792163677,0.4192902944588228,0.4,0.0007218841998930682,-0.008928287135095525,0.9387658933794975,0.9049861980405974,0.9295600657956725,0.9155250792239663
3.528,16.202140717828847,0.41969396146831667,0.4,0.0007172626899725695,-0.009096990167595381,0.9387877013053894,0.9050146300888656,0.9295895944900593,0.9155555456196521
3.53,16.227877584501567,0.4200938976655651,0.4,0.0007125477359346094,-0.009263987326773589,0.9388094979428158,0.9050429051999148,0.92961891654168,0.9155858160293923
3.532,16.25344304410531,0.4204900569748614,0.4,0.0007077402235427183,-0.009429259728974772,0.9388312833677003,0.9050710221967324,0.929648030133131,0.9156158888140281
3.534,16.27883378064243,0.4208823939512727,0.4,0.0007028410491692776,-0.009592788775040207,0.9388530576695001,0.9050989799361905,0.9296769334868903,0.9156457623736989
3.536,16.304046510573425,0.42127086378554734,0.4,0.0006978511196465772,-0.009754556152284037,0.9388748209506685,0.9051267773085987,0.9297056248650444,0.9156754351474833
3.538,16.329077983190768,0.4216554223089191,0.4,0.0006927713521167693,-0.00991454383642073,0.9388965733261121,0.9051544132372554,0.9297341025690095,0.9157049056130389
3.54,16.35392498098738,0.4220360259978151,0.4,0.0006876026738807078,-0.01007273409344817,0.9389183149226431,0.9051818866779898,0.9297623649392465,0.915734172286231
3.542,16.378584320019566,0.4224126319784582,0.4,0.0006823460222457312,-0.010229109481483364,0.9389400458784317,0.9052091966187019,0.9297904103549711,0.9157632337207608
3.544,16.40305285026454,0.42278519803137216,0.4,0.000677002344372378,-0.010383652852551092,0.9389617663424509,0.9052363420788967,0.9298182372338594,0.9157920885077844
3.546,16.427327455972318,0.42315368259578146,0.4,0.0006715725971200938,-0.010536347354327805,0.9389834764739228,0.9052633221092163,0.9298458440317476,0.9158207352755314
3.548,16.451405056012117,0.4235180447739114,0.4,0.0006660577468919185,-0.010687176431836032,0.9390051764417584,0.9052901357909656,0.9298732292423282,0.9158491726889153
3.55,16.475282604213106,0.42387824433518323,0.4,0.0006604587694782134,-0.01083612382909379,0.9390268664239996,0.9053167822356375,0.9299003913968417,0.9158773994491425
3.552,16.498957089699527,0.4242342417203084,0.4,0.0006547766498994152,-0.010983173590717155,0.9390485466072559,0.9053432605844328,0.9299273290637636,0.9159054142933161
3.554,16.52242553722011,0.4245859980452783,0.4,0.0006490123822478807,-0.01112831006347362,0.939070217186142,0.9053695700077797,0.9299540408484892,0.9159332159940372
3.556,16.54568500747184,0.42493347510525,0.4,0.0006431669695288046,-0.01127151789779147,0.9390918783627141,0.905395709704849,0.9299805253930141,0.9159608033590032
3.558,16.568732597417902,0.4252766353783285,0.4,0.0006372414235002778,-0.01141278204921879,0.9391135303459047,0.9054216789030688,0.9300067813756118,0.9159881752306018
3.56,16.591565440599943,0.4256154420292457,0.4,0.0006312367645124675,-0.011552087779837968,0.9391351733509593,0.9054474768576386,0.9300328075105079,0.916015330485506
3.562,16.614180707444415,0.425949858912932,0.4,0.0006251540213459863,-0.011689420659631331,0.9391568075988704,0.9054731028510388,0.9300586025475528,0.9160422680342621
3.564,16.636575605563216,0.42627985057798606,0.4,0.0006189942310494323,-0.011824766567799211,0.9391784333158146,0.905498556192543,0.9300841652718921,0.9160689868208811
3.566,16.65874738004834,0.42660538227003736,0.4,0.0006127584387761673,-0.01195811169403263,0.9392000507325893,0.9055238362177286,0.9301094945036331,0.9160954858224246
3.568,16.680693313760756,0.4269264199350046,0.4,0.0006064476976203158,-0.012089442539735897,0.9392216600840516,0.9055489422879862,0.9301345890975126,0.9161217640485918
3.57,16.702410727613266,0.4272429302222491,0.4,0.0006000630684520504,-0.01221874591920433,0.939243261608557,0.9055738737900306,0.9301594479425601,0.9161478205413048
3.572,16.723896980847503,0.42755488048762036,0.4,0.0005936056197521481,-0.012346008960753009,0.9392648555474027,0.9055986301354122,0.9301840699617623,0.9161736543742941
3.574,16.74514947130489,0.4278622387963976,0.4,0.000587076427445883,-0.012471219107798599,0.9392864421442707,0.9056232107600282,0.9302084541117244,0.9161992646526815
3.576,16.76616563569168,0.42816497392612507,0.4,0.0005804765747362378,-0.0125943641198945,0.9393080216446751,0.9056476151236356,0.9302325993823325,0.9162246505125664
3.578,16.7869429498379,0.4284630553693409,0.4,0.0005738071519365037,-0.012715432073716828,0.9393295942954121,0.9056718427093674,0.9302565047964156,0.9162498111206111
3.58,16.807478928950346,0.4287564533361998,0.4,0.0005670692563022469,-0.012834411364005692,0.9393511603440128,0.9056958930232468,0.9302801694094046,0.9162747456736241
3.582,16.82777112785942,0.42904513875698935,0.4,0.000560263991862714,-0.012951290704456556,0.9393727200382006,0.9057197655937078,0.9303035923089946,0.916299453398149
3.584,16.84781714125999,0.4293290832845392,0.4,0.0005533924692516537,-0.013066059128566149,0.9393942736253518,0.9057434599711146,0.9303267726148061,0.9163239335500508
3.586,16.86761460394606,0.42960825929652624,0.4,0.0005464558055376278,-0.013178705990430402,0.939415821351961,0.9057669757272866,0.9303497094780461,0.9163481854141055
3.588,16.88716119103939,0.4298826398976687,0.4,0.0005394551240537871,-0.0132892209654956,0.9394373634631105,0.9057903124550253,0.9303724020811713,0.9163722083035909
3.59,16.906454618211917,0.4301521989218203,0.4,0.0005323915542271881,-0.013397594051261476,0.9394589002019466,0.9058134697676435,0.9303948496375509,0.916396001559879
3.592,16.9254926419021,0.430416910933949,0.4,0.0005252662314076234,-0.013503815567938601,0.9394804318091582,0.9058364472985004,0.9304170513911312,0.9164195645520321
3.594,16.944273059525003,0.43067675123201743,0.4,0.0005180802966960423,-0.013607876159057994,0.9395019585224632,0.9058592447005388,0.9304390066161016,0.9164428966763986
3.596,16.962793709676284,0.43093169584875296,0.4,0.0005108348967725369,-0.01370976679203359,0.9395234805761012,0.9058818616458275,0.9304607146165625,0.9164659973562153
3.598,16.98105247232991,0.4311817215533106,0.4,0.0005035311837239671,-0.013809478758678786,0.9395449982003296,0.9059042978251072,0.9304821747261939,0.9164888660412088
3.6,16.99904726902972,0.43142680585282994,0.4,0.0004961703148712002,-0.01390700367567535,0.9395665116209301,0.9059265529473429,0.9305033863079274,0.9165115022072039
3.602,17.016776063074705,0.431666926993887,0.4,0.0004887534525960408,-0.014002333484995914,0.9395880210587186,0.9059486267392793,0.93052434875362,0.9165339053557328
3.604,17.034236859698105,0.43190206396383773,0.4,0.00048128176416782463,-0.014095460454280052,0.939609526729064,0.9059705189450029,0.9305450614837293,0.9165560750136478
3.606,17.051427706240226,0.4321321964920559,0.4,0.000473756421569752,-0.014186377177163905,0.9396310288414141,0.9059922293255093,0.9305655239469931,0.9165780107327419
3.608,17.068346692315018,0.43235730505106695,0.4,0.00046617860132493514,-0.014275076573563281,0.9396525275988298,0.9060137576582757,0.9305857356201105,0.9165997120893675
3.61,17.08499194997035,0.43257737085757014,0.4,0.00045854948432223525,-0.014361551889910253,0.9396740231975248,0.9060351037368406,0.9306056960074265,0.9166211786840649
3.612,17.101361653842083,0.43279237587336017,0.4,0.0004508702556418624,-0.014445796699344305,0.9396955158264165,0.9060562673703882,0.9306254046406196,0.9166424101411926
3.614,17.11745402130177,0.4330023028061415,0.4,0.0004431421043808158,-0.01452780490185688,0.9397170056666836,0.9060772483833407,0.9306448610783927,0.9166634061085622
3.616,17.133267312598154,0.433207135110235,0.4,0.000435366223478135,-0.01460757072438977,0.9397384928913332,0.9060980466149573,0.9306640649061693,0.9166841662570809
3.618,17.148799830992296,0.4334068569871813,0.4,0.00042754380954004227,-0.014685088720888882,0.9397599776647758,0.9061186619189383,0.9306830157357889,0.9167046902803958
3.62,17.164049922886488,0.43360145338623685,0.4,0.0004196760626649442,-0.01476035377231042,0.9397814601424104,0.9061390941630384,0.9307017132052114,0.9167249778945453
3.622,17.179015977946786,0.43379091000476755,0.4,0.0004117641862683743,-0.014833361086584063,0.9398029404702195,0.9061593432286872,0.9307201569782235,0.9167450288376178
3.624,17.193696429219294,0.43397521328853444,0.4,0.00040380938690784407,-0.014904106198528028,0.9398244187843722,0.9061794090106156,0.9307383467441475,0.9167648428694124
3.626,17.2080897532401,0.4341543504318754,0.4,0.00039581287410768364,-0.014972584969721078,0.9398458952108383,0.9061992914164912,0.9307562822175571,0.916784419771108
3.628,17.22219447013896,0.43432830937778477,0.4,0.0003877758601838405,-0.015038793588328464,0.9398673698650127,0.9062189903665623,0.9307739631379967,0.9168037593449389
3.63,17.236009143736613,0.4344970788178848,0.4,0.00037969956006871607,-0.015102728568882368,0.9398888428513483,0.9062385057933074,0.9307913892697037,0.9168228614138737
3.632,17.249532381635845,0.43466064819229633,0.4,0.0003715851911360092,-0.015164386752019317,0.9399103142630025,0.9062578376410966,0.9308085604013399,0.9168417258213055
3.634,17.262762835306198,0.4348190076894034,0.4,0.00036343397302564674,-0.015223765304170772,0.9399317841814914,0.9062769858658576,0.9308254763457214,0.9168603524307433
3.636,17.275699200162432,0.43497214824551583,0.4,0.0003552471274687686,-0.015280861717211033,0.9399532526763558,0.9062959504347531,0.9308421369395591,0.9168787411255128
3.638,17.28834021563663,0.43512006154442884,0.4,0.00034702587811284887,-0.015335673808059648,0.9399747198048397,0.9063147313258664,0.9308585420432018,0.9168968918084661
3.64,17.30068466524408,0.4352627400168768,0.4,0.0003387714503469194,-0.015388199718240334,0.9399961856115779,0.9063333285278943,0.9308746915403847,0.9169148044016926
3.642,17.31273137664278,0.4354001768398901,0.4,0.00033048507112697756,-0.015438437913395726,0.9400176501282962,0.9063517420398506,0.9308905853379824,0.9169324788462428
3.644,17.32447922168675,0.43553236593604205,0.4,0.0003221679688015444,-0.015486387182758063,0.940039113373523,0.9063699718707786,0.9309062233657694,0.9169499151018559
3.646,17.335927116472995,0.43565930197260244,0.4,0.0003138213729374548,-0.015532046638576526,0.9400605753523117,0.9063880180394718,0.9309216055761848,0.9169671131466957
3.648,17.347074021382255,0.4357809803605816,0.4,0.00030544651414584516,-0.015575415715501376,0.9400820360559771,0.9064058805742048,0.9309367319441012,0.9169840729770942
3.65,17.35791894111346,0.4358973972536794,0.4,0.0002970446239084214,-0.015616494169924167,0.9401034954618415,0.9064235595124743,0.9309516024666026,0.9170007946073017
3.652,17.368460924711947,0.4360085495471292,0.4,0.0002886169344039711,-0.01565528207927533,0.940124953532993,0.9064410549007472,0.930966217162765,0.9170172780692452
3.654,17.378699065591434,0.43611443487644364,0.4,0.0002801646783352029,-0.015691779841278564,0.9401464102180583,0.9064583667942216,0.9309805760734438,0.9170335234122946
3.656,17.388632501549786,0.4362150516160591,0.4,0.0002716890887558775,-0.015725988173163265,0.9401678654509854,0.9064754952565943,0.9309946792610675,0.9170495307030356
3.658,17.39826041477852,0.43631039887788153,0.4,0.0002631913988983126,-0.01575790811083312,0.9401893191508396,0.9064924403598412,0.9310085268094376,0.9170653000250522
3.66,17.407582031866163,0.43640047650973274,0.4,0.00025467284200122537,-0.015787541007993892,0.9402107712216122,0.9065092021840051,0.9310221188235321,0.9170808314787146
3.662,17.41659662379536,0.43648528509369594,0.4,0.00024613465113799553,-0.015814888535237978,0.9402322215520421,0.9065257808169942,0.9310354554293185,0.917096125180977
3.664,17.42530350593386,0.4365648259443668,0.4,0.0002375780590453125,-0.01583995267908752,0.9402536700154485,0.906542176354391,0.9310485367735701,0.9171111812651829
3.666,17.433702038019305,0.4366391011070014,0.4,0.0002290042979522887,-0.015862735740995837,0.9402751164695782,0.9065583888992713,0.9310613630236895,0.9171259998808772
3.668,17.441791624137892,0.436708113355572,0.4,0.00022041459941000226,-0.015883240336307447,0.9402965607564654,0.9065744185620322,0.9310739343675387,0.9171405811936283
3.67,17.449571712696898,0.43677186619072145,0.4,0.00021181019412155227,-0.015901469393176118,0.940318002702303,0.9065902654602312,0.9310862510132734,0.9171549253848562
3.672,17.457041796391113,0.4368303638376228,0.4,0.00020319231177258804,-0.015917426151443287,0.940339442117329,0.9066059297184347,0.9310983131891862,0.9171690326516702
3.674,17.464201412163153,0.4368836112437435,0.4,0.00019456218086239612,-0.015931114161473955,0.9403608787957234,0.9066214114680772,0.9311101211435536,0.9171829032067143
3.676,17.471050141157733,0.4369316140765119,0.4,0.0001859210285355064,-0.015942537282953362,0.9403823125155197,0.9066367108473302,0.9311216751444907,0.9171965372780194
3.678,17.477587608669864,0.43697437872089023,0.4,0.00017727008041390033,-0.015951699683642434,0.9404037430385305,0.9066518280009818,0.9311329754798104,0.917209935108866
3.68,17.483813484087044,0.4370119122768535,0.4,0.00016861056042978252,-0.015958605838093415,0.9404251701102824,0.906666763080325,0.9311440224568917,0.9172230969576523
3.682,17.489727480825398,0.43704422255676995,0.4,0.00015994369065899891,-0.015963260526325546,0.9404465934599678,0.9066815162430581,0.9311548164025503,0.9172360230977733
3.684,17.495329356259887,0.4370713180826953,0.4,0.00015127069115506204,-0.01596566883246099,0.9404680128004086,0.9066960876531938,0.9311653576629185,0.9172487138175046
3.686,17.500618911648512,0.43709320808356733,0.4,0.00014259277978386626,-0.01596583614332127,0.9404894278280305,0.9067104774809778,0.9311756466033295,0.9172611694198963
3.688,17.5055959920506,0.4371099024923101,0.4,0.0001339111720590538,-0.01596376814698454,0.9405108382228546,0.9067246859028193,0.931185683608209,0.9172733902226761
3.69,17.510260486239172,0.437121411942848,0.4,0.00012522708097811392,-0.015959470831304085,0.9405322436484984,0.9067387131012308,0.9311954690809714,0.9172853765581563
3.692,17.514612326607413,0.43712774776702584,0.4,0.00011654171685917523,-0.01595295048238754,0.9405536437521916,0.9067525592647754,0.9312050034439232,0.9172971287731528
3.694,17.5186514890693,0.4371289219914392,0.4,0.00010785628717857429,-0.01594421368303836,0.9405750381648041,0.9067662245880281,0.9312142871381721,0.9173086472289099
3.696,17.52237799295437,0.43712494733417495,0.4,9.91719964091594e-05,-0.01593326731115846,0.9405964265008875,0.9067797092715437,0.9312233206235414,0.9173199323010325
3.698,17.525791900896717,0.4371158372014614,0.4,9.049004585941264e-05,-0.015920118538113412,0.9406178083587285,0.9067930135218356,0.9312321043784919,0.9173309843794283
3.7,17.528893318718175,0.43710160568422946,0.4,8.181163351334922e-05,-0.01590477482705928,0.9406391833204161,0.9068061375513637,0.9312406389000468,0.9173418038682544
3.702,17.53168239530577,0.437082267554585,0.4,7.313795387127609e-05,-0.015887243931232767,0.9406605509519207,0.906819081578533,0.9312489247037258,0.9173523911858744
3.704,17.534159322483454,0.4370578382621961,0.4,6.447019779136931e-05,-0.015867533892203717,0.9406819108031861,0.9068318458276998,0.9312569623234818,0.9173627467648215
3.706,17.536324334878152,0.43702833393058793,0.4,5.580955233215159e-05,-0.0158456530380907,0.9407032624082342,0.9068444305291896,0.9312647523116457,0.9173728710517692
3.708,17.538177709780154,0.43699377135335515,0.4,4.715720059582898e-05,-0.01582160998174044,0.9407246052852816,0.9068568359193216,0.9312722952388746,0.9173827645075091
3.71,17.539719766997877,0.4369541679902893,0.4,3.851432157256841e-05,-0.015795413618870047,0.9407459389368693,0.9068690622404446,0.9312795916941072,0.9173924276069371
3.712,17.54095086870704,0.4369095419634154,0.4,2.9882089985673782e-05,-0.0157670731261743,0.9407672628500039,0.9068811097409804,0.9312866422845237,0.9174018608390453
3.714,17.541871419294285,0.43685991205295,0.4,2.1261676137743042e-05,-0.015736597959396095,0.9407885764963112,0.9068929786754769,0.9312934476355106,0.917411064706921
3.716,17.542481865195295,0.4368052976931721,0.4,1.2654245757763257e-05,-0.015703997851362075,0.9408098793322021,0.9069046693046698,0.9313000083906317,0.9174200397277542
3.718,17.54278269472738,0.4367457189682108,0.4,4.0609598492251025e-06,-0.01566928280998281,0.9408311707990501,0.9069161818955528,0.9313063252116033,0.9174287864328498
3.72,17.542774437916645,0.4366811966077523,0.4,-4.5170254607852365e-06,-0.01563246311621809,0.9408524503233799,0.9069275167214559,0.9313123987782755,0.9174373053676478
3.722,17.542457666319763,0.43661175198266305,0.4,-1.3078559071436772e-05,-0.015593549322007669,0.940873717317069,0.9069386740621331,0.9313182297886167,0.9174455970917489
3.724,17.541832992840323,0.43653740710053235,0.4,-2.162249505698883e-05,-0.015552552248167734,0.9408949711775597,0.9069496542038574,0.9313238189587041,0.9174536621789487
3.726,17.540901071539864,0.43645818460113633,0.4,-3.0147692814531067e-05,-0.015509482982253325,0.9409162112880821,0.9069604574395235,0.931329167022719,0.9174615012172748
3.728,17.539662597443627,0.43637410775181856,0.4,-3.865301721067056e-05,-0.015464352876387116,0.9409374370178891,0.9069710840687593,0.9313342747329444,0.9174691148090328
3.73,17.53811830634101,0.4362852004427945,0.4,-4.71373387270866e-05,-0.015417173545054869,0.9409586477225025,0.9069815343980453,0.9313391428597718,0.9174765035708574
3.732,17.53626897458084,0.4361914871823789,0.4,-5.5599533604995904e-05,-0.015367956862867765,0.9409798427439688,0.9069918087408397,0.931343772191706,0.9174836681337682
3.734,17.534115418861425,0.43609299309213156,0.4,-6.403848398844947e-05,-0.0153167149622922,0.9410010214111262,0.9070019074177128,0.9313481635353787,0.9174906091432334
3.736,17.531658496015517,0.43598974390192957,0.4,-7.245307806650358e-05,-0.015263460231347142,0.9410221830398825,0.9070118307564877,0.9313523177155655,0.9174973272592366
3.738,17.52889910279012,0.43588176594496364,0.4,-8.084221021418689e-05,-0.015208205311269221,0.941043326933502,0.907021579092387,0.9313562355752031,0.9175038231563502
3.74,17.52583817562131,0.4357690861526576,0.4,-8.920478113230635e-05,-0.01515096309414661,0.9410644523829036,0.9070311527681892,0.931359917975416,0.9175100975238142
3.742,17.522476690403966,0.4356517320495158,0.4,-9.753969798601458e-05,-0.015091746720521049,0.9410855586669687,0.907040552134388,0.9313633657955417,0.9175161510656186
3.744,17.51881566225662,0.4355297317478941,0.4,-0.00010584587454218134,-0.015030569576959252,0.9411066450528581,0.9070497775493601,0.9313665799331629,0.9175219845005926
3.746,17.51485614528131,0.4354031139427008,0.4,-0.00011412223130549242,-0.014967445293593465,0.9411277107963376,0.9070588293795396,0.9313695613041397,0.9175275985624967
3.748,17.510599232318608,0.4352719079060253,0.4,-0.00012236769565331874,-0.014902387741631662,0.9411487551421147,0.9070677079995961,0.9313723108426482,0.9175329940001186
3.75,17.506046054697784,0.43513614348169394,0.4,-0.00013058120196927976,-0.014835411030838075,0.9411697773241836,0.9070764137926212,0.9313748295012195,0.917538171577377
3.752,17.501197781982196,0.4349958510797576,0.4,-0.0001387616917755421,-0.014766529506983997,0.9411907765661777,0.9070849471503183,0.9313771182507833,0.9175431320734253
3.754,17.496055621709953,0.4348510616709085,0.4,-0.00014690811386379105,-0.014695757749269414,0.9412117520817319,0.9070933084731992,0.9313791780807129,0.9175478762827611
3.756,17.490620819129852,0.4347018067808302,0.4,-0.00015501942442487754,-0.014623110567715883,0.9412327030748533,0.9071014981707849,0.9313810099988731,0.9175524050153392
3.758,17.484894656932713,0.4345481184844782,0.4,-0.00016309458717714273,-0.01454860300053086,0.9412536287402982,0.9071095166618112,0.9313826150316705,0.917556719096688
3.76,17.4788784549781,0.4343900294002953,0.4,-0.00017113257349335957,-0.01447225031144396,0.9412745282639594,0.9071173643744399,0.9313839942241058,0.917560819368029
3.762,17.472573570016486,0.43422757268435835,0.4,-0.00017913236252633193,-0.014394067987016354,0.9412954008232591,0.9071250417464731,0.9313851486398287,0.9175647066863996
3.764,17.465981395406935,0.43406078202446574,0.4,-0.0001870929413330781,-0.014314071733921283,0.9413162455875501,0.9071325492255727,0.9313860793611936,0.9175683819247783
3.766,17.459103360830348,0.433889691634154,0.4,-0.0001950133049976419,-0.014232277476199484,0.9413370617185232,0.9071398872694828,0.9313867874893168,0.9175718459722133
3.768,17.451940931998283,0.4337143362466548,0.4,-0.00020289245675245886,-0.014148701352487136,0.9413578483706213,0.9071470563462561,0.9313872741441369,0.9175750997339523
3.77,17.444495610357457,0.43353475110879136,0.4,-0.00021072940809832013,-0.01406335971321801,0.9413786046914626,0.9071540569344856,0.9313875404644748,0.9175781441315767
3.772,17.436768932789953,0.43335097197481004,0.4,-0.00021852317892286308,-0.013976269117800255,0.9413993298222653,0.9071608895235341,0.9313875876080948,0.9175809801031338
3.774,17.428762471309177,0.43316303510015297,0.4,-0.00022627279761763103,-0.013887446331767597,0.9414200228982822,0.9071675546137746,0.9313874167517678,0.9175836086032765
3.776,17.42047783275163,0.43297097723517286,0.4,-0.00023397730119363211,-0.013796908323906329,0.9414406830492399,0.9071740527168255,0.9313870290913342,0.9175860306033987
3.778,17.41191665846456,0.4327748356187868,0.4,-0.00024163573539543937,-0.01370467226335706,0.9414613093997826,0.9071803843557937,0.9313864258417676,0.9175882470917764
3.78,17.403080623989506,0.4325746479720744,0.4,-0.00024924715481376334,-0.013610755516694065,0.9414819010699219,0.9071865500655167,0.9313856082372393,0.9175902590737075
3.782,17.39397143874185,0.4323704524918197,0.4,-0.0002568106229965389,-0.013515175644979685,0.9415024571754905,0.9071925503928085,0.9313845775311826,0.917592067571654
3.784,17.38459084568637,0.4321622878439954,0.4,-0.00026432521255845894,-0.013417950400796727,0.9415229768286022,0.9071983858967065,0.9313833349963567,0.9175936736253829
3.786,17.374940621008886,0.4319501931571952,0.4,-0.0002717900052889962,-0.013319097725257648,0.9415434591381139,0.9072040571487183,0.9313818819249117,0.9175950782921097
3.788,17.36502257378406,0.43173420801601126,0.4,-0.00027920409225884734,-0.013218635744992463,0.9415639032100934,0.9072095647330728,0.931380219628451,0.9175962826466416
3.79,17.354838545639367,0.43151437245436053,0.4,-0.00028656657392484,-0.013116582769114316,0.9415843081482906,0.9072149092469692,0.931378349438096,0.9175972877815193
3.792,17.34439041041534,0.4312907269487569,0.4,-0.00029387656023323805,-0.0130129572861645,0.9416046730546107,0.9072200913008287,0.9313762727045486,0.9175980948071605
3.794,17.33368007382209,0.43106331241153584,0.4,-0.0003011331707214861,-0.012907777961035885,0.9416249970295926,0.9072251115185445,0.9313739907981512,0.9175987048520017
3.796,17.322709473092264,0.43083217018402914,0.4,-0.0003083355346183291,-0.012801063631877732,0.9416452791728889,0.9072299705377346,0.9313715051089494,0.9175991190626405
3.798,17.31148057663032,0.4305973420296902,0.4,-0.00031548279094234825,-0.012692833306979137,0.941665518583748,0.907234669009991,0.9313688170467492,0.9175993386039748
3.8,17.29999538365839,0.43035887012717283,0.4,-0.00032257408859884956,-0.012583106161634203,0.9416857143614995,0.9072392076011321,0.9313659280411762,0.9175993646593436
3.802,17.288255923858625,0.43011679706336414,0.4,-0.00032960858647514737,-0.012471901534988561,0.9417058656060417,0.907243586991452,0.9313628395417315,0.9175991984306655
3.804,17.27626425701214,0.4298711658263728,0.4,-0.0003365854535341794,-0.012359238926866953,0.9417259714183295,0.9072478078759696,0.9313595530178446,0.9175988411385744
3.806,17.264022472634643,0.42962201979847103,0.4,-0.0003435038689064952,-0.012245137994583974,0.941746030900864,0.9072518709646765,0.9313560699589276,0.9175982940225548
3.808,17.251532689608783,0.4293694027489966,0.4,-0.0003503630219805568,-0.012129618549737098,0.9417660431581845,0.9072557769827834,0.9313523918744244,0.9175975583410755
3.81,17.23879705581322,0.4291133588272112,0.4,-0.0003571621124913923,-0.012012700554982922,0.9417860072973592,0.907259526670965,0.9313485202938578,0.9175966353717195
3.812,17.22581774774864,0.42885393255512,0.4,-0.00036390035060754306,-0.011894404120797605,0.9418059224284779,0.9072631207856028,0.9313444567668757,0.9175955264113125
3.814,17.21259697016055,0.4285911688202478,0.4,-0.0003705769570163446,-0.011774749502221349,0.9418257876651452,0.9072665600990257,0.931340202863293,0.9175942327760492
3.816,17.199136955659142,0.42832511286838226,0.4,-0.00037719116300748346,-0.011653757095588108,0.9418456021249705,0.9072698453997484,0.9313357601731312,0.917592755801616
3.818,17.185439964336084,0.4280558102962743,0.4,-0.00038374221055486967,-0.011531447435240094,0.9418653649300622,0.907272977492706,0.9313311303066543,0.9175910968433099
3.82,17.171508283378483,0.4277833070443073,0.4,-0.0003902293523967684,-0.011407841190229001,0.9418850752075172,0.9072759571994872,0.9313263148944032,0.9175892572761565
3.822,17.15734422667991,0.4275076493891274,0.4,-0.0003966518521142303,-0.011282959161002859,0.941904732089912,0.9072787853585641,0.9313213155872243,0.9175872384950219
3.824,17.14295013444872,0.4272288839362421,0.4,-0.0004030089842077655,-0.011156822276080738,0.941924334715791,0.9072814628255169,0.9313161340562965,0.917585041914723
3.826,17.12832837281355,0.42694705761258545,0.4,-0.0004093000341723005,-0.011029451588714295,0.9419438822301538,0.9072839904732574,0.9313107719931532,0.9175826689701325
3.828,17.113481333426233,0.4266622176590525,0.4,-0.0004155242985703636,-0.010900868273537895,0.9419633737849407,0.9072863691922459,0.9313052311097008,0.9175801211162806
3.83,17.09841143306205,0.4263744116230016,0.4,-0.0004216810851035389,-0.010771093623207204,0.9419828085395158,0.9072885998907066,0.9312995131382338,0.9175773998284514
3.832,17.08312111321749,0.4260836873507304,0.4,-0.0004277697126821357,-0.01064014904502704,0.942002185661148,0.9072906834948371,0.9312936198314442,0.917574506602277
3.834,17.067612839705475,0.42579009297991993,0.4,-0.00043378951149311204,-0.010508056057569007,0.9420215043254886,0.907292620949013,0.9312875529624278,0.917571442953824
3.836,17.051889102248232,0.42549367693205664,0.4,-0.0004397398230662018,-0.010374836287279879,0.9420407637170467,0.9072944132159889,0.9312813143246857,0.9175682104196775
3.838,17.035952414067772,0.42519448790482534,0.4,-0.0004456200003382831,-0.010240511465079497,0.9420599630296616,0.9072960612770936,0.9312749057321204,0.9175648105570191
3.84,17.019805311474123,0.4248925748644779,0.4,-0.00045142940771593923,-0.01010510342295215,0.9420791014669695,0.9072975661324201,0.9312683290190278,0.9175612449436993
3.842,17.00345035345129,0.42458798703818174,0.4,-0.0004571674211362494,-0.009968634090528422,0.9420981782428697,0.9072989288010099,0.9312615860400844,0.9175575151783056
3.844,16.98689012124111,0.42428077390634317,0.4,-0.00046283342812576174,-0.009831125491660611,0.9421171925819837,0.9073001503210322,0.9312546786703284,0.9175536228802236
3.846,16.970127217925004,0.4239709851949103,0.4,-0.00046842682785768613,-0.00969259974099039,0.9421361437201118,0.9073012317499565,0.931247608805136,0.9175495696896933
3.848,16.95316426800368,0.4236586708676602,0.4,-0.00047394703120726036,-0.009553079040511767,0.9421550309046847,0.9073021741647203,0.9312403783601932,0.9175453572678597
3.85,16.936003916974887,0.42334388111846155,0.4,-0.00047939346080532624,-0.009412585676126392,0.9421738533952095,0.9073029786618888,0.9312329892714611,0.9175409872968164
3.852,16.918648830909294,0.4230266663635275,0.4,-0.000484765551090072,-0.00927114201419589,0.9421926104637114,0.9073036463578085,0.9312254434951341,0.9175364614796429
3.854,16.9011016960245,0.42270707723364387,0.4,-0.0004900627483569766,-0.009128770498088051,0.9422113013951705,0.9073041783887561,0.9312177430075966,0.9175317815404368
3.856,16.883365218257328,0.4223851645663924,0.4,-0.0004952845108069132,-0.008985493644720233,0.9422299254879501,0.9073045759110769,0.9312098898053685,0.9175269492243373
3.858,16.865442122834352,0.422060979398354,0.4,-0.0005004303085924478,-0.008841334041098645,0.9422484820542246,0.9073048401013208,0.9312018859050497,0.9175219662975456
3.86,16.84733515384088,0.4217345729573026,0.4,-0.000505499623862292,-0.008696314340855923,0.9422669704203952,0.9073049721563656,0.9311937333432541,0.9175168345473331
3.862,16.829047073788267,0.4214059966543861,0.4,-0.0005104919508039451,-0.008550457260785321,0.942285389927503,0.9073049732935374,0.93118543417654,0.9175115557820471
3.864,16.81058066317983,0.4210753020763011,0.4,-0.0005154067956844854,-0.008403785577374756,0.942303739931635,0.907304844750721,0.9311769904813333,0.9175061318311074
3.866,16.79193872007523,0.4207425409774575,0.4,-0.0005202436768895467,-0.008256322123338808,0.9423220198043231,0.9073045877864645,0.9311684043538452,0.9175005645449965
3.868,16.77312405965357,0.4204077652721334,0.4,-0.0005250021249604415,-0.008108089784150965,0.9423402289329347,0.9073042036800727,0.9311596779099813,0.9174948557952409
3.87,16.754139513775105,0.42007102702662974,0.4,-0.000529681682629465,-0.007959111494575996,0.9423583667210588,0.907303693731696,0.9311508132852454,0.9174890074743863
3.872,16.734987930541823,0.4197323784514154,0.4,-0.0005342819048533444,-0.007809410235203165,0.9423764325888824,0.9073030592624088,0.9311418126346375,0.917483021495965
3.874,16.71567217385672,0.4193918718932724,0.4,-0.0005388023588448666,-0.007659009028980743,0.9423944259735603,0.9073023016142809,0.9311326781325424,0.917476899794454
3.876,16.696195122982093,0.4190495598274366,0.4,-0.0005432426241026505,-0.007507930937753038,0.942412346329576,0.9073014221504394,0.9311234119726136,0.9174706443252277
3.878,16.676559672096708,0.41870549484973923,0.4,-0.0005476022924390971,-0.007356199058799515,0.9424301931290977,0.907300422255122,0.9311140163676497,0.9174642570645005
3.88,16.656768729852054,0.4183597296687473,0.4,-0.0005518809680064841,-0.00720383652137721,0.94244796586232,0.9072993033337223,0.9311044935494626,0.9174577400092616
3.882,16.636825218927644,0.41801231709790937,0.4,-0.0005560782673212382,-0.007050866483267859,0.9424656640378047,0.9072980668128258,0.9310948457687404,0.9174510951772038
3.884,16.616732075585514,0.41766331004769947,0.4,-0.0005601938192863539,-0.006897312127327665,0.9424832871828075,0.9072967141402368,0.9310850752949015,0.9174443246066404
3.886,16.59649224922391,0.4173127615177672,0.4,-0.0005642272652119916,-0.006743196658043252,0.942500834843597,0.9072952467849962,0.9310751844159418,0.9174374303564166
3.888,16.57610870193032,0.416960724589096,0.4,-0.0005681782588342248,-0.006588543298094177,0.9425183065857667,0.9072936662373903,0.9310651754382763,0.917430414505812
3.89,16.55558440803378,0.41660725241616425,0.4,-0.0005720464663319681,-0.006433375284918982,0.9425357019945364,0.9072919740089498,0.9310550506865699,0.9174232791544329
3.892,16.53492235365672,0.41625239821911686,0.4,-0.00057583156634206,-0.006277715867290465,0.9425530206750439,0.9072901716324402,0.931044812503564,0.9174160264220982
3.894,16.514125536266175,0.4158962152759443,0.4,-0.0005795332499725289,-0.006121588301896935,0.9425702622526286,0.9072882606618418,0.9310344632498944,0.9174086584487149
3.896,16.493196964224648,0.4155387569146746,0.4,-0.0005831512208140193,-0.005965015849932087,0.9425874263731052,0.9072862426723208,0.9310240053039011,0.917401177394147
3.898,16.472139656340527,0.41518007650557426,0.4,-0.0005866851949494061,-0.00580802177369244,0.9426045127030258,0.9072841192601901,0.9310134410614316,0.9173935854380724
3.9,16.45095664141826,0.41482022745336505,0.4,-0.0005901349009615754,-0.005650629333185317,0.9426215209299362,0.9072818920428616,0.9310027729356364,0.9173858847798348
3.902,16.429650957808203,0.4144592631894522,0.4,-0.0005935000799393997,-0.005492861782745023,0.9426384507626174,0.9072795626587866,0.9309920033567559,0.917378077638284
3.904,16.408225652956347,0.41409723716417146,0.4,-0.0005967804854818862,-0.005334742367660197,0.9426553019313214,0.9072771327673885,0.9309811347719016,0.9173701662516082
3.906,16.38668378295389,0.4137342028390481,0.4,-0.0005999758837005275,-0.005176294320810959,0.9426720741879931,0.9072746040489846,0.9309701696448277,0.917362152877157
3.908,16.3650284120868,0.41337021367907945,0.4,-0.0006030860532198331,-0.005017540859319242,0.9426887673064854,0.907271978204698,0.930959110455697,0.9173540397912578
3.91,16.343262612385317,0.4130053231450315,0.4,-0.0006061107851760731,-0.004858505181208894,0.9427053810827605,0.9072692569563587,0.9309479597008369,0.9173458292890184
3.912,16.321389463173634,0.4126395846857605,0.4,-0.0006090498832142109,-0.004699210462079176,0.942721915335083,0.9072664420463976,0.9309367198924906,0.9173375236841265
3.914,16.299412050619612,0.41227305173055206,0.4,-0.0006119031634830574,-0.004539679851791392,0.9427383699042017,0.907263535237726,0.9309253935585575,0.9173291253086349
3.916,16.27733346728481,0.41190577768148484,0.4,-0.0006146704546286272,-0.00437993647116991,0.9427547446535214,0.9072605383136092,0.9309139832423295,0.917320636512742
3.918,16.25515681167468,0.41153781590581895,0.4,-0.0006173515977857243,-0.004220003408714937,0.9427710394692608,0.9072574530775268,0.9309024915022154,0.9173120596645598
3.92,16.232885187789194,0.4111692197284086,0.4,-0.0006199464465677432,-0.004059903717331864,0.9427872542606053,0.9072542813530258,0.9308909209114627,0.9173033971498761
3.922,16.210521704673788,0.41080004242414103,0.4,-0.000622454867054711,-0.0038996604110756727,0.9428033889598428,0.9072510249835612,0.9308792740578679,0.9172946513719052
3.924,16.18806947597083,0.4104303372104027,0.4,-0.0006248767377795573,-0.00373929646190993,0.9428194435224927,0.9072476858323276,0.9308675535434807,0.9172858247510314
3.926,16.165531619471572,0.41006015723957556,0.4,-0.000627211949712639,-0.0035788347964834655,0.9428354179274226,0.9072442657820804,0.9308557619843012,0.9172769197245423
3.928,16.14291125666873,0.40968955559156167,0.4,-0.0006294604062445063,-0.0034182982929226446,0.9428513121769531,0.9072407667349478,0.930843902009969,0.917267938746354
3.93,16.120211512309652,0.4093185852663396,0.4,-0.0006316220231669375,-0.003257709777641185,0.9428671262969524,0.9072371906122312,0.9308319762634448,0.9172588842867281
3.932,16.097435513950305,0.4089472991765529,0.4,-0.0006336967286522302,-0.003097092022168166,0.9428828603369196,0.9072335393541967,0.9308199874006854,0.9172497588319776
3.934,16.0745863915099,0.4085757501401315,0.4,-0.0006356844632307766,-0.0029364677399940226,0.9428985143700577,0.9072298149198564,0.9308079380903101,0.917240564884167
3.936,16.0516672768265,0.40820399087294795,0.4,-0.0006375851797669116,-0.002775859583434681,0.9429140884933329,0.9072260192867401,0.9307958310132621,0.9172313049608019
3.938,16.028681303213396,0.40783207398150884,0.4,-0.0006393988434330598,-0.0026152901405164797,0.9429295828275255,0.9072221544506555,0.9307836688624593,0.9172219815945092
3.94,16.005631605016568,0.40746005195568336,0.4,-0.0006411254316821747,-0.002454781931879188,0.942944997517268,0.907218222425441,0.9307714543424417,0.9172125973327117
3.942,15.98252131717305,0.40708797716146905,0.4,-0.0006427649342184917,-0.0022943574077004536,0.9429603327310724,0.9072142252427066,0.9307591901690089,0.9172031547372909
3.944,15.95935357477048,0.4067159018337959,0.4,-0.0006443173529665931,-0.002134038944639857,0.9429755886613463,0.9072101649515663,0.9307468790688525,0.9171936563842437
3.946,15.936131512607716,0.40634387806937294,0.4,-0.0006457827020388041,-0.001973848842805173,0.9429907655243979,0.9072060436183602,0.9307345237791803,0.917184104863329
3.948,15.912858264756721,0.4059719578195713,0.4,-0.0006471610077009208,-0.0018138093227395152,0.9430058635604288,0.9072018633263675,0.9307221270473344,0.9171745027777083
3.95,15.889536964125648,0.40560019288335314,0.4,-0.0006484523083362882,-0.0016539425224310067,0.9430208830335183,0.9071976261755096,0.9307096916304026,0.9171648527435748
3.952,15.866170742023309,0.4052286349002434,0.4,-0.0006496566544082298,-0.0014942704943443352,0.9430358242315927,0.9071933342820434,0.9306972202948225,0.9171551573897782
3.954,15.842762727724965,0.4048573353433412,0.4,-0.000650774108420848,-0.001334815202475803,0.943050687466387,0.9071889897782471,0.9306847158159803,0.9171454193574379
3.956,15.81931604803963,0.4044863455123836,0.4,-0.0006518047448781973,-0.0011755985194319835,0.9430654730733938,0.9071845948120938,0.9306721809778018,0.9171356412995518
3.958,15.795833826878777,0.4041157165268484,0.4,-0.0006527486502418485,-0.0010166422235304562,0.943080181411801,0.9071801515469191,0.9306596185723379,0.9171258258805944
3.96,15.77231918482671,0.40374549931910864,0.4,-0.0006536059228868492,-0.0008579679959275499,0.9430948128644195,0.9071756621610769,0.930647031399344,0.9171159757761087
3.962,15.748775238712454,0.4033757446276328,0.4,-0.0006543766730560966,-0.0006995974177680386,0.9431093678375997,0.9071711288475888,0.9306344222658524,0.9171060936722902
3.964,15.725205101183395,0.40300650299023566,0.4,-0.0006550610228131291,-0.0005415519673614005,0.9431238467611361,0.9071665538137824,0.9306217939857397,0.9170961822655639
3.966,15.70161188028056,0.40263782473737797,0.4,-0.0006556591059933542,-0.000383853017382349,0.943138250088163,0.9071619392809225,0.9306091493792878,0.9170862442621531
3.968,15.677998679015786,0.40226975998551684,0.4,-0.0006561710681537188,-0.00022652183209900811,0.9431525782950381,0.9071572874838334,0.9305964912727395,0.9170762823776419
3.97,15.654368594950634,0.4019023586305088,0.4,-0.0006565970665208385,-6.957956462431969e-05,0.9431668318812159,0.9071526006705127,0.9305838224978482,0.9170662993365309
3.972,15.63072471977726,0.40153567034106674,0.4,-0.0006569372699375958,8.695274580293455e-05,0.9431810113691107,0.9071478811017363,0.9305711458914216,0.917056297871784
3.974,15.607070138901195,0.40116974455226556,0.4,-0.0006571918588082215,0.0002430541765130051,0.9431951173039489,0.907143131050656,0.9305584642948622,0.9170462807243718
3.976,15.58340793102617,0.40080463045911,0.4,-0.0006573610250418694,0.00039870392407041766,0.9432091502536112,0.9071383528023889,0.9305457805536989,0.9170362506428048
3.978,15.559741167740949,0.4004403770101509,0.4,-0.000657444971994701,0.0005538813069132925,0.9432231108084642,0.907133548653599,0.9305330975171177,0.9170262103826631
3.98,15.536072913108335,0.40007703290116187,0.4,-0.0006574439144104899,0.0007085657679651025,0.9432369995811832,0.9071287209120708,0.930520418037484,0.917016162706118
3.982,15.512406223256267,0.3997146465688701,0.4,-0.0006573580783597619,0.0008627368772158445,0.943250817206562,0.907123871896276,0.9305077449698623,0.917006110381448
3.984,15.488744145971221,0.3993532661847495,0.4,-0.000657187701177482,0.0010163743342779738,0.9432645643413173,0.9071190039349326,0.9304950811715311,0.9169960561825496
3.986,15.465089720293788,0.39899293964886673,0.4,-0.0006569330313993048,0.0011694579709104272,0.9432782416638781,0.9071141193665558,0.9304824295014912,0.9169860028884409
3.988,15.44144597611665,0.3986337145837915,0.4,-0.0006565943286963995,0.0013219677535162774,0.94329184987417,0.9071092205390039,0.9304697928199729,0.9169759532827606
3.99,15.417815933784876,0.39827563832856505,0.4,-0.0006561718638088654,0.001473883785608296,0.9433053896933877,0.9071043098090157,0.9304571739879363,0.9169659101532611
3.992,15.394202603698682,0.3979187579327304,0.4,-0.0006556659184777523,0.0016251863102473701,0.9433188618637582,0.9070993895417421,0.9304445758665698,0.916955876291297
3.994,15.370608985918608,0.3975631201504224,0.4,-0.0006550767853756985,0.001775855712449266,0.9433322671482953,0.9070944621102703,0.930432001316783,0.9169458544913067
3.996,15.347038069773287,0.3972087714345239,0.4,-0.000654404768036203,0.001925872521561789,0.9433456063305447,0.9070895298951434,0.9304194531986966,0.9169358475502921
3.998,15.323492833469714,0.39685575793088235,0.4,-0.0006536501807815457,0.0020752174136113716,0.9433588802143208,0.9070845952838723,0.9304069343711298,0.9169258582672903
4.0,15.299976243706205,0.3965041254725908,0.4,-0.0006528133486493718,0.002223871213618847,0.9433720896234333,0.9070796606704421,0.9303944476910823,0.9169158894428437
4.002,15.27649125528794,0.3961539195743342,0.4,-0.0006518946073179521,0.002371814897884815,0.9433852354014076,0.9070747284548137,0.9303819960132153,0.9169059438784629
4.004,15.253040810745302,0.3958051854268012,0.4,-0.0006508943030301402,0.0025190295962433315,0.9433983184111933,0.9070698010424186,0.9303695821893282,0.9168960243760881
4.006,15.22962783995491,0.39545796789116,0.4,-0.000649812792516036,0.0026654965942837297,0.9434113395348676,0.9070648808436492,0.9303572090678334,0.9168861337375456
4.008,15.206255259763543,0.3951123114936034,0.4,-0.0006486504429143773,0.0028111973355418388,0.9434242996733299,0.9070599702733443,0.930344879493227,0.9168762747639988
4.01,15.182925973614791,0.3947682604199584,0.4,-0.000647407631692667,0.00295611342365934,0.9434371997459858,0.9070550717502684,0.9303325963055595,0.916866450255399
4.012,15.159642871178724,0.39442585851036593,0.4,-0.0006460847465660613,0.00310022662450999,0.9434500406904276,0.9070501876965881,0.9303203623399018,0.9168566630099299
4.014,15.136408827984429,0.39408514925402705,0.4,-0.0006446821854150271,0.003243518868295242,0.9434628234621035,0.9070453205373427,0.930308180425811,0.9168469158234509
4.016,15.113226705055604,0.3937461757840198,0.4,-0.0006432003562017924,0.0033859722516054597,0.9434755490339821,0.9070404726999112,0.9302960533867932,0.9168372114889362
4.018,15.090099348549078,0.3934089808721837,0.4,-0.0006416396768855937,0.003527569039451353,0.9434882183962077,0.9070356466134752,0.9302839840397652,0.9168275527959121
4.02,15.06702958939649,0.39307360692407456,0.4,-0.0006400005753367529,0.0036682916672601193,0.9435008325557493,0.9070308447084781,0.9302719751945147,0.9168179425298912
