Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.022,15.044020242949049,0.39274009597399206,0.4,-0.000638283489249586,0.0038081227428406056,0.943513392536044,0.9070260694160801,0.9302600296531588,0.9168083834718053
4.024,15.021074108625488,0.3924084896800753,0.4,-0.0006364888660541718,0.003947045048313821,0.9435258993766307,0.907021323167611,0.9302481502096022,0.9167988783974336
4.026,14.99819396956312,0.3920788293194713,0.4,-0.0006346171628269844,0.004085041542012363,0.9435383541327813,0.9070166083940191,0.930236339648994,0.9167894300768336
4.028,14.975382592272238,0.3917511557835758,0.4,-0.0006326688462004202,0.004222095360344999,0.9435507578751223,0.9070119275253169,0.9302246007471829,0.9167800412737654
4.03,14.95264272629372,0.391425509573345,0.4,-0.000630644392271226,0.004358189819628551,0.9435631116892526,0.9070072829900262,0.9302129362701748,0.9167707147451188
4.032,14.929977103860026,0.39110193079468236,0.4,-0.0006285442865078539,0.004493308417885811,0.9435754166753535,0.9070026772146167,0.9302013489735859,0.9167614532403356
4.034,14.90738843955943,0.39078045915389614,0.4,-0.0006263690236567471,0.004627434836611294,0.9435876739477953,0.9069981126229475,0.9301898416020996,0.9167522595008339
4.036,14.884879430003762,0.3904611339532326,0.4,-0.0006241191076475905,0.004760552942501474,0.9435998846347373,0.9069935916357027,0.9301784168889217,0.9167431362594299
4.038,14.862452753499513,0.39014399408648204,0.4,-0.0006217950514975296,0.004892646789152626,0.9436120498777217,0.9069891166698273,0.9301670775552348,0.9167340862397602
4.04,14.84011106972246,0.3898290780346594,0.4,-0.0006193973772143872,0.0050237006187242444,0.9436241708312643,0.90698469013796,0.9301558263096558,0.9167251121557018
4.042,14.8178570193957,0.38951642386176033,0.4,-0.0006169266156988779,0.005153698863569006,0.9436362486624396,0.9069803144478683,0.9301446658476926,0.9167162167107964
4.044,14.795693223971325,0.3892060692105912,0.4,-0.00061438330664586,0.005282626147828765,0.9436482845504617,0.9069759920018766,0.9301335988512011,0.9167074025976687
4.046,14.773622285315602,0.3888980512986754,0.4,-0.0006117679984446244,0.005410467288995864,0.9436602796862593,0.9069717251963,0.9301226279878446,0.9166986724974505
4.048,14.751646785397817,0.3885924069142349,0.4,-0.0006090812480782524,0.005537207299441418,0.9436722352720499,0.9069675164208733,0.930111755910554,0.9166900290792029
4.05,14.729769285982677,0.3882891724122476,0.4,-0.0006063236210220415,0.00566283138790865,0.9436841525209062,0.9069633680581809,0.9301009852569887,0.9166814749993393
4.052,14.707992328326458,0.3879883837105819,0.4,-0.00060349569114104,0.005787324960973162,0.943696032656322,0.9069592824830873,0.9300903186490008,0.9166730129010494
4.054,14.68631843287682,0.3876900762862065,0.4,-0.0006005980405866904,0.00591067362446784,0.9437078769117724,0.9069552620621675,0.9300797586920999,0.9166646454137264
4.056,14.664750098976404,0.3873942851714761,0.4,-0.0005976312596926127,0.006032863184874539,0.9437196865302729,0.9069513091531365,0.9300693079749205,0.9166563751523927
4.058,14.643289804570115,0.3871010449504986,0.4,-0.0005945959468695274,0.006153879650681544,0.9437314627639334,0.9069474261042818,0.9300589690686913,0.9166482047171295
4.06,14.621940005916274,0.3868103897555727,0.4,-0.0005914927084993599,0.006273709233706116,0.9437432068735115,0.9069436152538948,0.9300487445267072,0.9166401366925078
4.062,14.60070313730156,0.3865223532637085,0.4,-0.0005883221588285248,0.0063923383503845035,0.9437549201279604,0.9069398789297041,0.9300386368838038,0.9166321736470207
4.064,14.57958161075987,0.38623696869322244,0.4,-0.000585084919860425,0.006509753623024757,0.943766603803979,0.9069362194483113,0.9300286486558373,0.9166243181325201
4.066,14.558577815794939,0.38595426880041167,0.4,-0.0005817816212471588,0.006625941881030301,0.9437782591855541,0.9069326391146251,0.9300187823391607,0.9166165726836529
4.068,14.537694119106993,0.3856742858763038,0.4,-0.000578412900180486,0.006740890162083714,0.9437898875635062,0.9069291402213024,0.930009040410112,0.9166089398173042
4.07,14.516932864323282,0.38539705174348815,0.4,-0.0005749794012820426,0.0068545857133012235,0.9438014902350305,0.9069257250481857,0.9299994253244993,0.9166014220320383
4.072,14.496296371732619,0.38512259775302204,0.4,-0.0005714817764928464,0.0069670159923502575,0.9438130685032368,0.9069223958617468,0.9299899395170914,0.9165940218075483
4.074,14.47578693802384,0.3848509547814162,0.4,-0.0005679206849620816,0.007078168668534172,0.9438246236766893,0.9069191549145329,0.9299805854011147,0.9165867416041058
4.076,14.455406836028336,0.3845821532276983,0.4,-0.0005642967929352162,0.007188031623843101,0.9438361570689447,0.9069160044446123,0.92997136536775,0.9165795838620145
4.078,14.435158314466616,0.3843162230105551,0.4,-0.0005606107736414423,0.007296592953970312,0.9438476699980901,0.9069129466750271,0.9299622817856363,0.9165725510010699
4.08,14.415043597698952,0.38405319356555345,0.4,-0.0005568633071804788,0.007403840969295115,0.9438591637862785,0.906909983813246,0.9299533370003782,0.9165656454200197
4.082,14.395064885480043,0.3837930938424383,0.4,-0.0005530550804087283,0.007509764195832014,0.9438706397592675,0.9069071180506229,0.9299445333340577,0.9165588694960319
4.084,14.375224352717847,0.38353595230250886,0.4,-0.000549186786824839,0.007614351376145811,0.9438820992459546,0.9069043515618569,0.9299358730847511,0.9165522255841656
4.086,14.355524149236542,0.38328179691607606,0.4,-0.0005452591264546632,0.007717591470233981,0.9438935435779141,0.9069016865044585,0.9299273585260501,0.9165457160168463
4.088,14.335966399543635,0.3830306551599957,0.4,-0.0005412728057356531,0.007819473656374025,0.9439049740889347,0.9068991250182175,0.9299189919065889,0.9165393431033468
4.09,14.316553202601195,0.38278255401527933,0.4,-0.0005372285374006814,0.007919987331938886,0.9439163921145569,0.9068966692246774,0.9299107754495762,0.9165331091292734
4.092,14.29728663160135,0.38253751996478746,0.4,-0.0005331270403613432,0.008019122114178046,0.9439277989916115,0.9068943212266137,0.9299027113523323,0.9165270163560573
4.094,14.27816873374594,0.3822955789909974,0.4,-0.000528969039590727,0.008116867840965474,0.9439391960577591,0.9068920831075153,0.9298948017858322,0.91652106702045
4.096,14.259201530030458,0.3820567565738503,0.4,-0.000524755266005696,0.008213214571514372,0.9439505846510312,0.9068899569310733,0.9298870488942543,0.9165152633340272
4.098,14.240387015032152,0.38182107768867746,0.4,-0.0005204864563486683,0.008308152587059678,0.9439619661093719,0.906887944740674,0.9298794547945356,0.9165096074826967
4.1,14.221727156702466,0.3815885668042044,0.4,-0.000516163353068951,0.00840167239150582,0.9439733417701821,0.9068860485588957,0.9298720215759315,0.9165041016262119
4.102,14.203223896163724,0.3813592478806316,0.4,-0.0005117867042036173,0.008493764712043774,0.9439847129698652,0.9068842703870148,0.9298647512995842,0.9164987478976938
4.104,14.18487914751016,0.3811331443677951,0.4,-0.0005073572632579673,0.00858442049973309,0.9439960810433745,0.9068826122045133,0.9298576459980951,0.9164935484031571
4.106,14.166694797613152,0.3809102792034046,0.4,-0.0005028757890855601,0.008673630930053267,0.9440074473237635,0.9068810759685945,0.9298507076751047,0.9164885052210436
4.108,14.1486727059309,0.3806906748113579,0.4,-0.0004983430457678732,0.008761387403421323,0.9440188131417385,0.9068796636137062,0.9298439383048807,0.9164836204017645
4.11,14.130814704322372,0.38047435310013455,0.4,-0.0004937598024935776,0.008847681545677881,0.944030179825214,0.9068783770510673,0.9298373398319104,0.9164788959672456
4.112,14.11312259686565,0.3802613354612663,0.4,-0.0004891268334374705,0.00893250520853973,0.9440415486988696,0.9068772181682022,0.929830914170502,0.9164743339104837
4.114,14.095598159680575,0.3800516427678851,0.4,-0.00048444491763904954,0.009015850470021796,0.9440529210837121,0.906876188828483,0.9298246632043919,0.916469936195107
4.116,14.07824314075583,0.3798452953733471,0.4,-0.00047971483888078955,0.009097709634825863,0.9440642982966396,0.9068752908706762,0.92981858878636,0.9164657047549457
4.118,14.061059259780379,0.37964231310993546,0.4,-0.0004749373855661058,0.009178075234698152,0.9440756816500093,0.9068745261084995,0.9298126927378529,0.9164616414936088
4.12,14.044048207979342,0.3794427152876395,0.4,-0.0004701133505970473,0.009256940028754884,0.9440870724512085,0.9068738963301823,0.9298069768486128,0.9164577482840678
4.122,14.02721164795421,0.37924652069300824,0.4,-0.0004652435312517037,0.00933429700377616,0.9440984720022302,0.9068734032980373,0.9298014428763163,0.9164540269682508
4.124,14.01055121352754,0.37905374758808363,0.4,-0.00046032872906138687,0.009410139374468685,0.9441098815992519,0.9068730487480362,0.9297960925462192,0.9164504793566429
4.126,13.994068509592044,0.3788644137094067,0.4,-0.00045536974968757006,0.009484460583697184,0.9441213025322189,0.9068728343893949,0.9297909275508108,0.916447107227894
4.128,13.977765111964144,0.3786785362671034,0.4,-0.00045036740279862927,0.009557254302684365,0.9441327360844325,0.9068727619041675,0.9297859495494754,0.9164439123284378
4.13,13.961642567241913,0.37849613194404186,0.4,-0.00044532250194636875,0.009628514431179847,0.9441441835321417,0.906872832946846,0.9297811601681613,0.9164408963721166
4.132,13.945702392667512,0.3783172168950686,0.4,-0.0004402358644423924,0.009698235097599336,0.9441556461441396,0.9068730491439695,0.9297765609990594,0.9164380610398162
4.134,13.929946075994064,0.37814180674631714,0.4,-0.0004351083112343041,0.00976641065913129,0.9441671251813656,0.9068734120937418,0.9297721536002905,0.9164354079791092
4.136,13.914375075357004,0.3779699165945945,0.4,-0.00042994066678178,0.009833035701814676,0.9441786218965124,0.9068739233656575,0.929767939495599,0.9164329388039063
4.138,13.898990819149848,0.37780156100684026,0.4,-0.0004247337589324957,0.009898105040585557,0.9441901375336366,0.9068745845001355,0.9297639201740571,0.9164306550941193
4.14,13.883794705904476,0.37763675401965935,0.4,-0.0004194884187979695,0.009961613719293917,0.9442016733277769,0.9068753970081628,0.9297600970897769,0.9164285583953284
4.142,13.868788104175861,0.3774755091389313,0.4,-0.0004142054806293039,0.010023557010689774,0.9442132305045761,0.9068763623709459,0.9297564716616319,0.9164266502184648
4.144,13.853972352431311,0.37731783933949237,0.4,-0.00040888578169286945,0.010083930416380244,0.9442248102799092,0.9068774820395725,0.9297530452729863,0.9164249320394973
4.146,13.839348758944116,0.3771637570648896,0.4,-0.0004035301621459116,0.010142729666756514,0.9442364138595177,0.9068787574346805,0.9297498192714352,0.9164234052991312
4.148,13.824918601691737,0.37701327422720987,0.4,-0.0003981394649121435,0.010199950720891065,0.9442480424386483,0.9068801899461373,0.9297467949685503,0.9164220714025165
4.15,13.810683128258452,0.37686640220698203,0.4,-0.0003927145355573054,0.010255589766406354,0.9442596972017008,0.9068817809327293,0.9297439736396401,0.916420931718965
4.152,13.796643555742497,0.3767231518531501,0.4,-0.0003872562221647351,0.010309643219312815,0.9442713793218772,0.9068835317218589,0.9297413565235143,0.9164199875816773
4.154,13.78280107066764,0.3765835334831195,0.4,-0.00038176537521092895,0.010362107723819874,0.9442830899608421,0.9068854436092513,0.9297389448222595,0.9164192402874796
4.156,13.769156828899291,0.3764475568828747,0.4,-0.000376242847441157,0.0104129801521161,0.9442948302683863,0.9068875178586732,0.9297367397010246,0.9164186910965713
4.158,13.75571195556505,0.3763152313071696,0.4,-0.00037068949374511223,0.010462257604121901,0.9443066013820985,0.9068897557016582,0.9297347422878165,0.9164183412322816
4.16,13.742467544979775,0.3761865654797878,0.4,-0.00036510617103263795,0.010509937407213805,0.9443184044270421,0.9068921583372433,0.9297329536733011,0.9164181918808357
4.162,13.729424660575045,0.3760615675938738,0.4,-0.000359493738109512,0.010556017115919511,0.9443302405154406,0.9068947269317166,0.9297313749106201,0.9164182441911333
4.164,13.716584334833179,0.37594024531233594,0.4,-0.00035385305555335277,0.010600494511585682,0.9443421107463685,0.9068974626183712,0.9297300070152116,0.916418499274534
4.166,13.703947569225656,0.3758226057683176,0.4,-0.00034818498558962415,0.010643367602017138,0.9443540162054496,0.9069003664972743,0.9297288509646435,0.9164189582046559
4.168,13.69151533415606,0.3757086555657403,0.4,-0.00034249039196778563,0.01068463462108898,0.9443659579645627,0.9069034396350416,0.9297279076984569,0.9164196220171837
4.17,13.679288568907396,0.3755984007799126,0.4,-0.0003367701398375637,0.010724294028330153,0.9443779370815532,0.9069066830646244,0.9297271781180164,0.9164204917096859
4.172,13.667268181593935,0.37549184695821314,0.4,-0.00033102509562541073,0.010762344508480563,0.9443899545999542,0.906910097785107,0.9297266630863734,0.9164215682414434
4.174,13.655455049117457,0.37538899912083623,0.4,-0.00032525612691112734,0.010798784971020145,0.9444020115487117,0.9069136847615128,0.9297263634281369,0.9164228525332895
4.176,13.64385001712798,0.3752898617616124,0.4,-0.0003194641023046945,0.010833614549671397,0.9444141089419218,0.9069174449246227,0.929726279929356,0.9164243454674588
4.178,13.632453899988842,0.3751944388488896,0.4,-0.00031364989132329023,0.010866832601874862,0.9444262477785691,0.9069213791708014,0.9297264133374094,0.9164260478874461
4.18,13.621267480746283,0.3751027338264866,0.4,-0.00030781436426855857,0.010898438708237784,0.944438429042279,0.9069254883618367,0.9297267643609083,0.9164279605978788
4.182,13.610291511103394,0.37501474961471304,0.4,-0.0003019583921041041,0.010928432671956305,0.9444506537010744,0.9069297733247883,0.9297273336696074,0.9164300843643975
4.184,13.599526711398514,0.3749304886114534,0.4,-0.00029608284633326,0.010956814518211226,0.9444629227071394,0.9069342348518453,0.9297281218943239,0.9164324199135466
4.186,13.588973770587957,0.3748499526933188,0.4,-0.00029018859887710273,0.010983584493538139,0.9444752369965926,0.9069388737001975,0.9297291296268713,0.9164349679326782
4.188,13.578633346233193,0.3747731432168652,0.4,-0.0002842765219527807,0.011008743065170488,0.9444875974892676,0.9069436905919137,0.9297303574199972,0.9164377290698635
4.19,13.56850606449236,0.37470006101987585,0.4,-0.00027834748795213114,0.011032290920358241,0.944500005088501,0.9069486862138337,0.929731805787336,0.916440703933818
4.192,13.558592520116173,0.3746307064227077,0.4,-0.0002724023693206311,0.011054228965659496,0.9445124606809291,0.906953861217469,0.9297334752033695,0.916443893093835
4.194,13.548893276448151,0.3745650792297048,0.4,-0.0002664420384366557,0.011074558326207816,0.9445249651362913,0.9069592162189134,0.9297353661033951,0.9164472970797298
4.196,13.5394088654292,0.37450317873067274,0.4,-0.00026046736749111193,0.011093280344953514,0.9445375193072427,0.9069647517987672,0.9297374788835094,0.9164509163817967
4.198,13.530139787606531,0.37444500370241973,0.4,-0.0002544792283674194,0.01111039658188056,0.9445501240291742,0.9069704685020685,0.929739813900596,0.9164547514507735
4.2,13.521086512146889,0.3743905524103569,0.4,-0.00024847849252188585,0.011125908813197638,0.9445627801200408,0.9069763668382363,0.9297423714723266,0.91645880269782
4.202,13.512249476854063,0.3743398226101655,0.4,-0.00024246603086444877,0.011139819030505801,0.9445754883801977,0.9069824472810256,0.9297451518771703,0.9164630704945033
4.204,13.503629088190701,0.3742928115495229,0.4,-0.00023644271363985114,0.011152129439940171,0.9445882495922445,0.906988710268491,0.9297481553544146,0.9164675551727973
4.206,13.49522572130439,0.3742495159698913,0.4,-0.00023040941030922295,0.011162842461288562,0.9446010645208798,0.906995156202962,0.9297513821041938,0.9164722570250915
4.208,13.487039720058002,0.37420993210837017,0.4,-0.00022436698943211527,0.011171960727085012,0.9446139339127584,0.907001785451027,0.9297548322875281,0.916477176304207
4.21,13.479071397064244,0.3741740556996047,0.4,-0.00021831631854895767,0.0111794870816799,0.9446268584963634,0.9070085983435311,0.9297585060263734,0.9164823132234299
4.212,13.471321033724474,0.3741418819777585,0.4,-0.00021225826406400723,0.011185424580285916,0.9446398389818813,0.9070155951755811,0.9297624034036799,0.9164876679565482
4.214,13.463788880271693,0.37411340567854545,0.4,-0.00020619369112875982,0.011189776488000763,0.9446528760610886,0.9070227762065624,0.929766524463459,0.9164932406379033
4.216,13.456475155817753,0.3740886210413188,0.4,-0.00020012346352587013,0.011192546278806031,0.9446659704072434,0.9070301416601656,0.9297708692108632,0.9164990313624504
4.218,13.44938004840469,0.3740675218112223,0.4,-0.00019404844355355087,0.011193737634543205,0.9446791226749894,0.9070376917244244,0.9297754376122715,0.916505040185829
4.22,13.442503715060257,0.3740501012413976,0.4,-0.00018796949191051868,0.0111933544438663,0.9446923335002636,0.9070454265517627,0.9297802295953881,0.9165112671244451
4.222,13.43584628185756,0.3740363520952502,0.4,-0.0001818874675814575,0.011191400801171869,0.9447056035002146,0.9070533462590521,0.9297852450493469,0.9165177121555608
4.224,13.429407843978824,0.37402626664877325,0.4,-0.00017580322772304494,0.011187881005506134,0.9447189332731287,0.9070614509276798,0.929790483824828,0.916524375217397
4.226,13.423188465783236,0.3740198366929287,0.4,-0.00016971762755051164,0.011182799559449577,0.9447323233983651,0.9070697406036268,0.9297959457341826,0.9165312562092446
4.228,13.41718818087888,0.3740170535360825,0.4,-0.0001636315202248013,0.011176161167979384,0.9447457744362954,0.9070782152975555,0.9298016305515666,0.9165383549915859
4.23,13.411406992198696,0.3740179080064994,0.4,-0.00015754575674030064,0.011167970737309678,0.9447592869282562,0.9070868749849071,0.9298075380130846,0.9165456713862254
4.232,13.405844872080515,0.37402239045489055,0.4,-0.00015146118581318537,0.011158233373709706,0.9447728613965058,0.90709571960601,0.929813667816941,0.9165532051764317
4.234,13.400501762351054,0.37403049075701866,0.4,-0.00014537865377035119,0.011146954382300206,0.9447864983441915,0.9071047490661964,0.9298200196236025,0.9165609561070875
4.236,13.39537757441392,0.37404219831635466,0.4,-0.000139299004438997,0.011134139265828374,0.9448001982553225,0.9071139632359309,0.9298265930559682,0.916568923884852
4.238,13.39047218934159,0.3740575020667894,0.4,-0.00013322307903682948,0.01111979372342136,0.9448139615947524,0.9071233619509452,0.9298333876995473,0.9165771081783288
4.24,13.385785457971316,0.3740763904754017,0.4,-0.0001271517160629341,0.011103923649318378,0.9448277888081692,0.9071329450123862,0.9298404031026486,0.9165855086182463
4.242,13.381317201004936,0.3740988515452751,0.4,-0.00012108575118928167,0.011086535131581955,0.944841680322092,0.90714271218697,0.9298476387765753,0.9165941247976472
4.244,13.377067209112612,0.3741248728183707,0.4,-0.00011502601715293682,0.011067634450788288,0.944855636543878,0.9071526632071493,0.9298550941958319,0.9166029562720868
4.246,13.3730352430404,0.3741544413784492,0.4,-0.00010897334364893708,0.011047228078696791,0.9448696578617332,0.907162797771285,0.9298627687983356,0.9166120025598394
4.248,13.369221033721697,0.37418754385404646,0.4,-0.0001029285572238873,0.01102532267689954,0.944883744644734,0.907173115543831,0.9298706619856393,0.9166212631421154
4.25,13.365624282392476,0.37422416642149975,0.4,-9.689248117023799e-05,0.01100192509544988,0.9448978972428564,0.9071836161555272,0.9298787731231614,0.9166307374632875
4.252,13.362244660710331,0.37426429480802287,0.4,-9.086593542131334e-05,0.010977042371471402,0.9449121159870095,0.907194299203599,0.9298871015404235,0.9166404249311232
4.254,13.35908181087729,0.3743079142948343,0.4,-8.484973644705996e-05,0.010950681727746922,0.9449264011890803,0.9072051642519698,0.929895646531298,0.9166503249170307
4.256,13.35613534576635,0.37435500972033103,0.4,-7.884469715054195e-05,0.01092285057128723,0.9449407531419824,0.9072162108314773,0.92990440735426,0.9166604367563072
4.258,13.353404849051755,0.3744055654833137,0.4,-7.285162676520618e-05,0.010893556491881194,0.9449551721197147,0.9072274384401031,0.9299133832326523,0.9166707597484017
4.26,13.350889875342915,0.37445956554626203,0.4,-6.687133075288982e-05,0.010862807260625815,0.944969658377426,0.9072388465432075,0.9299225733549523,0.9166812931571832
4.262,13.348589950322035,0.3745169934386522,0.4,-6.090461070263427e-05,0.010830610828437226,0.9449842121514855,0.9072504345737733,0.9299319768750511,0.9166920362112159
4.264,13.346504570885324,0.3745778322603278,0.4,-5.495226423027396e-05,0.010796975324543046,0.9449988336595637,0.9072622019326589,0.9299415929125376,0.9167029881040459
4.266,13.344633205287836,0.3746420646849136,0.4,-4.901508487884284e-05,0.010761909054955679,0.945013523100716,0.9072741479888583,0.9299514205529904,0.9167141479944932
4.268,13.342975293291875,0.37470967296327745,0.4,-4.309386201976683e-05,0.010725420500927146,0.9450282806554763,0.9072862720797699,0.9299614588482782,0.9167255150069537
4.27,13.341530246318921,0.37478063892703695,0.4,-3.7189380754906234e-05,0.010687518317385472,0.9450431064859558,0.9072985735114718,0.9299717068168651,0.9167370882317054
4.272,13.340297447605108,0.37485494399211416,0.4,-3.130242181941597e-05,0.010648211331353019,0.9450580007359494,0.9073110515590067,0.9299821634441253,0.9167488667252276
4.274,13.339276252360149,0.37493256916232853,0.4,-2.5433761485465716e-05,0.010607508540346644,0.9450729635310466,0.9073237054666718,0.9299928276826621,0.9167608495105217
4.276,13.338465987929721,0.3750134950330416,0.4,-1.95841714667884e-05,0.010565419110760227,0.9450879949787522,0.907336534448319,0.9300036984526355,0.9167730355774436
4.278,13.337865953961284,0.37509770179484037,0.4,-1.3754418824119724e-05,0.010521952376229493,0.9451030951686087,0.9073495376876596,0.9300147746420965,0.9167854238830415
4.28,13.337475422573267,0.3751851692372658,0.4,-7.945265871496412e-06,0.01047711783597953,0.9451182641723302,0.9073627143385774,0.930026055107326,0.9167980133519005
4.282,13.33729363852763,0.3752758767525821,0.4,-2.1574700834549525e-06,0.010430925153155038,0.9451335020439383,0.9073760635254494,0.9300375386731821,0.9168108028764949
4.284,13.337319819405742,0.3753698033395892,0.4,3.6082159969013197e-06,0.010383384153133723,0.9451488088199048,0.9073895843434717,0.9300492241334521,0.9168237913175469
4.286,13.337553155787552,0.3754669276074786,0.4,9.351044848905211e-06,0.010334504821822688,0.9451641845193021,0.9074032758589932,0.9300611102512116,0.9168369775043915
4.288,13.337992811434022,0.37556722777972407,0.4,1.5070274064430333e-05,0.010284297303938372,0.945179629143957,0.9074171371098543,0.9300731957591881,0.9168503602353477
4.29,13.338637923472785,0.37567068169801987,0.4,2.0765166437057806e-05,0.010232771901270227,0.9451951426786116,0.9074311671057351,0.9300854793601323,0.9168639382780979
4.292,13.339487602586999,0.3757772668262541,0.4,2.6434990050335864e-05,0.010179939070927985,0.9452107250910894,0.9074453648285051,0.930097959727193,0.916877710370069
4.294,13.34054093320736,0.3758869602545212,0.4,3.207901836507302e-05,0.010125809423573134,0.9452263763324656,0.9074597292325831,0.9301106355042994,0.9168916752188258
4.296,13.341796973707241,0.3759997387031769,0.4,3.7696530305695616e-05,0.01007039372163454,0.9452420963372452,0.9074742592453005,0.9301235053065466,0.9169058315024635
4.298,13.343254756600924,0.3761155785269257,0.4,4.328681034563154e-05,0.010013702877508829,0.9452578850235431,0.9074889537672709,0.9301365677205885,0.9169201778700111
4.3,13.34491328874488,0.376234455718951,0.4,4.884914859175079e-05,0.009955747951744809,0.9452737422932719,0.9075038116727662,0.9301498213050337,0.9169347129418366
4.302,13.346771551542084,0.376356345915079,0.4,5.4382840867804465e-05,0.009896540151213634,0.9452896680323325,0.9075188318100952,0.930163264590847,0.91694943531006
4.304,13.348828501149312,0.37648122439797904,0.4,5.988718879689376e-05,0.009836090827263153,0.9453056621108114,0.9075340130019917,0.9301768960817575,0.9169643435389702
4.306,13.351083068687377,0.3766090661014014,0.4,6.53614998829309e-05,0.009774411473858519,0.94532172438318,0.907549354046002,0.9301907142546668,0.916979436165446
4.308,13.3535341604543,0.3767398456144491,0.4,7.080508759112299e-05,0.009711513725707596,0.9453378546885013,0.9075648537148845,0.9302047175600673,0.9169947116993853
4.31,13.356180658141346,0.3768735371858846,0.4,7.621727142742179e-05,0.00964740935637258,0.945354052850639,0.9075805107570055,0.9302189044224599,0.917010168624134
4.312,13.359021419051908,0.3770101147284703,0.4,8.159737701697047e-05,0.009582110276367226,0.9453703186784703,0.9075963238967463,0.9302332732407774,0.917025805396923
4.314,13.362055276323188,0.377149551823342,0.4,8.694473618151102e-05,0.009515628531240938,0.9453866519661062,0.9076122918349122,0.9302478223888143,0.9170416204493093
4.316,13.365281039150656,0.37729182172441733,0.4,9.22586870157823e-05,0.009447976299648428,0.9454030524931097,0.907628413249144,0.9302625502156561,0.9170576121876184
4.318,13.368697493015246,0.377436897362833,0.4,9.753857396285385e-05,0.00937916589140679,0.9454195200247252,0.9076446867943365,0.9302774550461155,0.9170737789933946
4.32,13.37230339991322,0.37758475135141756,0.4,0.00010278374788842617,0.009309209745539157,0.9454360543121041,0.9076611111030584,0.930292535181171,0.9170901192238513
4.322,13.376097498588715,0.37773535598919167,0.4,0.00010799356615406189,0.009238120428305449,0.9454526550925397,0.9076776847859767,0.9303077888984084,0.9171066312123279
4.324,13.380078504768898,0.3778886832659011,0.4,0.00011316739268937815,0.009165910631220658,0.9454693220897027,0.9076944064322853,0.9303232144524664,0.9171233132687482
4.326,13.38424511140169,0.3780447048665801,0.4,0.00011830459806314652,0.009092593169060414,0.9454860550138796,0.9077112746101349,0.9303388100754839,0.9171401636800828
4.328,13.388595988896054,0.37820339217614124,0.4,0.00012340455955333092,0.009018180977854978,0.9455028535622155,0.9077282878670685,0.9303545739775522,0.9171571807108146
4.33,13.393129785364746,0.3783647162839962,0.4,0.0001284666612160294,0.008942687112870856,0.9455197174189597,0.9077454447304573,0.9303705043471677,0.9171743626034075
4.332,13.397845126869578,0.3785286479887045,0.4,0.00013349029395334943,0.008866124746580537,0.9455366462557123,0.9077627437079412,0.9303865993516883,0.9171917075787765
4.334,13.402740617669068,0.3786951578026494,0.4,0.00013847485558016496,0.008788507166621634,0.9455536397316763,0.9077801832878711,0.930402857137793,0.917209213836763
4.336,13.407814840468488,0.3788642159567399,0.4,0.00014341975088978545,0.0087098477737437,0.9455706974939092,0.9077977619397541,0.9304192758319412,0.917226879556609
4.338,13.413066356672244,0.3790357924051384,0.4,0.00014832439171850371,0.008630160079745375,0.9455878191775793,0.9078154781146992,0.9304358535408369,0.9172447028974368
4.34,13.41849370663858,0.37920985683001884,0.4,0.000153188197009052,0.008549457705399596,0.9456050044062227,0.9078333302458675,0.9304525883518932,0.9172626819987284
4.342,13.424095409936532,0.3793863786463418,0.4,0.00015801059287291644,0.008467754378369205,0.9456222527920033,0.9078513167489229,0.9304694783336986,0.9172808149808085
4.344,13.429869965605105,0.3795653270066621,0.4,0.00016279101265153945,0.008385063931112047,0.945639563935974,0.9078694360224846,0.9304865215364863,0.9172990999453282
4.346,13.435815852414636,0.3797466708059535,0.4,0.00016752889697637852,0.008301400298776587,0.94565693742834,0.9078876864485811,0.9305037159926028,0.9173175349757505
4.348,13.441931529130303,0.37993037868646107,0.4,0.00017222369382785015,0.008216777517086687,0.9456743728487238,0.9079060663931059,0.9305210597169795,0.917336118137837
4.35,13.448215434777728,0.38011641904257376,0.4,0.00017687485859311088,0.008131209720218358,0.9456918697664314,0.9079245742062734,0.9305385507076054,0.9173548474801367
4.352,13.454665988910646,0.38030476002572056,0.4,0.00018148185412270504,0.008044711138666588,0.9457094277407196,0.907943208223078,0.930556186945999,0.9173737210344745
4.354,13.46128159188058,0.380495369549285,0.4,0.00018604415078604842,0.00795729609710348,0.9457270463210657,0.907961966763751,0.9305739663976839,0.9173927368164414
4.356,13.468060625108516,0.3806882152935433,0.4,0.00019056122652577636,0.007868979012227759,0.9457447250474369,0.9079808481342212,0.9305918870126629,0.9174118928258861
4.358,13.475001451358487,0.38088326471062234,0.4,0.00019503256691091045,0.0077797743906053846,0.94576246345056,0.9079998506265731,0.9306099467258931,0.9174311870474047
4.36,13.482102415013074,0.38108048502947334,0.4,0.00019945766518887243,0.007689696826503389,0.9457802610521956,0.908018972519508,0.9306281434577626,0.9174506174508347
4.362,13.489361842350728,0.38127984326086933,0.4,0.00020383602233631635,0.007598760999714613,0.9457981173654068,0.9080382120788039,0.9306464751145651,0.9174701819917448
4.364,13.496778041824944,0.3814813062024156,0.4,0.00020816714710880676,0.007506981673375157,0.9458160318948349,0.908057567557775,0.9306649395889778,0.9174898786119288
4.366,13.504349304345165,0.38168484044358386,0.4,0.00021245055608929938,0.0074143736917752084,0.9458340041369706,0.9080770371977328,0.9306835347605361,0.9175097052398961
4.368,13.512073903559427,0.3818904123707549,0.4,0.00021668577373545168,0.007320951978162182,0.9458520335804272,0.9080966192284449,0.9307022584961102,0.917529659791364
4.37,13.519950096138668,0.38209798817228524,0.4,0.00022087233242573686,0.007226731532537445,0.9458701197062147,0.9081163118685942,0.9307211086503809,0.91754974016975
4.372,13.527976122062713,0.3823075338435846,0.4,0.00022500977250438755,0.007131727429446386,0.9458882619880116,0.9081361133262386,0.9307400830663142,0.9175699442666605
4.374,13.53615020490782,0.3825190151922086,0.4,0.00022909764232512816,0.007035954815762732,0.9459064598924392,0.9081560217992669,0.9307591795756366,0.9175902699623831
4.376,13.544470552135788,0.38273239784296836,0.4,0.00023313549829372292,0.00693942890846648,0.9459247128793331,0.9081760354758572,0.9307783959993084,0.9176107151263743
4.378,13.552935355384584,0.38294764724304964,0.4,0.00023712290490931419,0.0068421649924167854,0.9459430204020162,0.908196152534932,0.9307977301479974,0.9176312776177483
4.38,13.561542790760427,0.38316472866714746,0.4,0.0002410594348045769,0.006744178418118696,0.9459613819075686,0.9082163711466126,0.93081717982255,0.917651955285764
4.382,13.570291019131304,0.38338360722261383,0.4,0.0002449446687846507,0.006645484599486218,0.9459797968371007,0.9082366894726721,0.9308367428144624,0.9176727459703109
4.384,13.579178186421863,0.38360424785461167,0.4,0.00024877819586487495,0.0065460990115989715,0.9459982646260205,0.9082571056669871,0.9308564169063511,0.9176936475023928
4.386,13.588202423909625,0.38382661535128687,0.4,0.00025255961330730465,0.006446037188456238,0.9460167847043043,0.9082776178759874,0.9308761998724195,0.917714657704611
4.388,13.59736184852253,0.38405067434894463,0.4,0.0002562885266560305,0.006345314720725276,0.9460353564967636,0.9082982242391039,0.930896089478926,0.9177357743916456
4.39,13.606654563137692,0.38427638933723923,0.4,0.00025996454977126807,0.006243947253486412,0.9460539794233117,0.9083189228892145,0.9309160834846477,0.9177569953707334
4.392,13.616078656881376,0.3845037246643681,0.4,0.00026358730486224067,0.006141950483974923,0.9460726528992291,0.908339711953088,0.9309361796413451,0.9177783184421467
4.394,13.625632205430135,0.3847326445422803,0.4,0.00026715642251883465,0.006039340159319437,0.946091376335427,0.9083605895518261,0.9309563756942222,0.9177997413996665
4.396,13.635313271313075,0.3849631130518864,0.4,0.0002706715417420505,0.005936132074276762,0.9461101491387085,0.9083815538013014,0.9309766693823862,0.9178212620310562
4.398,13.645119904215171,0.3851950941482789,0.4,0.0002741323099732169,0.005832342068965046,0.9461289707120306,0.9084026028125952,0.9309970584393048,0.9178428781185316
4.4,13.655050141281649,0.3854285516659579,0.4,0.0002775383831219911,0.005727986026593843,0.9461478404547607,0.9084237346924309,0.9310175405932608,0.917864587439228
4.402,13.66510200742329,0.3856634493240604,0.4,0.00028088942559312627,0.005623079871192566,0.9461667577629357,0.9084449475436052,0.9310381135678054,0.9178863877656671
4.404,13.675273515622765,0.385899750731598,0.4,0.00028418511031202937,0.005517639565337157,0.9461857220295128,0.9084662394654163,0.9310587750822066,0.9179082768662167
4.406,13.685562667241788,0.3861374193926951,0.4,0.0002874251187490768,0.005411681107874544,0.9462047326446253,0.9084876085540894,0.9310795228518981,0.9179302525055517
4.408,13.695967452329173,0.3863764187118328,0.4,0.0002906091409427133,0.005305220531647226,0.9462237889958307,0.9085090529031985,0.9311003545889236,0.91795231244511
4.41,13.70648584992966,0.38661671199909386,0.4,0.000293736875521314,0.0051982739012162715,0.9462428904683584,0.9085305706040849,0.931121268002378,0.9179744544435453
4.412,13.717115828393549,0.38685826247541166,0.4,0.0002968080297238335,0.005090857310583244,0.9462620364453558,0.9085521597462733,0.9311422607988475,0.9179966762571782
4.414,13.727855345687026,0.38710103327781864,0.4,0.00029982231941921215,0.004982986880913573,0.9462812263081292,0.9085738184178822,0.9311633306828443,0.9180189756404402
4.416,13.738702349703175,0.3873449874646967,0.4,0.0003027794691245628,0.0048746787582579915,0.9463004594363853,0.908595544706034,0.9311844753572401,0.9180413503463198
4.418,13.749654778573607,0.38759008802102635,0.4,0.0003056792120221211,0.004765949111276341,0.9463197352084675,0.9086173366972576,0.9312056925236953,0.9180637981267997
4.42,13.760710560980717,0.3878362978636367,0.4,0.0003085212899749812,0.004656814128960143,0.9463390530015903,0.9086391924778908,0.931226979883086,0.9180863167332933
4.422,13.771867616470447,0.3880835798464532,0.4,0.00031130545354159046,0.004547290018357894,0.9463584121920694,0.9086611101344749,0.9312483351359248,0.9181089039170763
4.424,13.78312385576555,0.3883318967657424,0.4,0.00031403146198902466,0.004437393002300213,0.9463778121555516,0.9086830877541492,0.9312697559827826,0.9181315574297154
4.426,13.794477181079335,0.3885812113653567,0.4,0.00031669908330502985,0.0043271393171281786,0.9463972522672393,0.9087051234250383,0.9312912401247023,0.9181542750234912
4.428,13.805925486429809,0.3888314863419721,0.4,0.0003193080942088502,0.004216545210422265,0.9464167319021111,0.908727215236637,0.931312785263612,0.9181770544518194
4.43,13.817466657954185,0.3890826843503253,0.4,0.0003218582801608193,0.004105626938734119,0.9464362504351417,0.9087493612801897,0.9313343891027324,0.9181998934696654
4.432,13.829098574223716,0.38933476800844224,0.4,0.00032434943537073516,0.0039944007653209684,0.9464558072415161,0.908771559649066,0.931356049346981,0.9182227898339562
4.434,13.840819106558795,0.38958769990286535,0.4,0.00032678136280500625,0.0038828829578827495,0.9464754016968421,0.908793808439132,0.9313777637033736,0.9182457413039876
4.436,13.852626119344333,0.3898414425938716,0.4,0.00032915387419258805,0.0037710897863026394,0.9464950331773573,0.9088161057491164,0.9313995298814194,0.9182687456418268
4.438,13.86451747034527,0.39009595862068414,0.4,0.0003314667900296893,0.0036590375203906372,0.9465147010601339,0.9088384496809715,0.931421345593514,0.9182918006127102
4.44,13.876491011022285,0.3903512105066785,0.4,0.0003337199395832675,0.0035467424276314913,0.9465344047232802,0.9088608383402317,0.9314432085553269,0.9183149039854366
4.442,13.888544586847559,0.39060716076457574,0.4,0.00033591316089330337,0.0034342207709368577,0.9465541435461363,0.9088832698363641,0.9314651164861865,0.9183380535327573
4.444,13.90067603762066,0.3908637719016337,0.4,0.0003380463007738717,0.0033214888064008186,0.9465739169094689,0.9089057422831172,0.9314870671094583,0.9183612470317593
4.446,13.912883197784392,0.3911210064248219,0.4,0.0003401192148129915,0.0032085627810621367,0.9465937241956589,0.9089282537988611,0.9315090581529204,0.9183844822642435
4.448,13.925163896740646,0.3913788268459905,0.4,0.00034213176737127353,0.0030954589306691344,0.9466135647888881,0.9089508025069265,0.9315310873491351,0.9184077570171012
4.45,13.937515959166147,0.3916371956870268,0.4,0.00034408383157935645,0.0029821934774521483,0.9466334380753201,0.9089733865359366,0.9315531524358144,0.9184310690826818
4.452,13.949937205328144,0.3918960754849992,0.4,0.00034597528933414886,0.002868782627900454,0.9466533434432773,0.9089960040201328,0.931575251156181,0.9184544162591575
4.454,13.962425451399895,0.3921554287972911,0.4,0.00034780603129386207,0.0027552425705454978,0.9466732802834155,0.9090186530996978,0.9315973812593273,0.9184777963508833
4.456,13.974978509775966,0.39241521820671976,0.4,0.00034957595687185104,0.002641589473750393,0.9466932479888905,0.9090413319210713,0.9316195405005658,0.9185012071687498
4.458,13.987594189387275,0.39267540632664205,0.4,0.00035128497422925645,0.0025278394835064957,0.9467132459555263,0.9090640386372618,0.9316417266417786,0.9185246465305337
4.46,14.000270296015888,0.3929359558060475,0.4,0.00035293300026646425,0.0024140087212360037,0.9467332735819727,0.9090867714081514,0.9316639374517581,0.91854811226124
4.462,14.013004632609444,0.39319682933463374,0.4,0.0003545199606133701,0.0023001132816028655,0.946753330269864,0.9091095284007971,0.9316861707065474,0.9185716021934415
4.464,14.025794999595234,0.3934579896478672,0.4,0.0003560457896184654,0.0021861692303301664,0.9467734154239696,0.9091323077897249,0.9317084241897721,0.9185951141676111
4.466,14.038639195193833,0.39371939953202906,0.4,0.000357510430336739,0.0020721926020266165,0.9467935284523422,0.9091551077572196,0.9317306956929688,0.9186186460324497
4.468,14.051535015732325,0.3939810218292419,0.4,0.0003589138345164114,0.0019581993980194723,0.9468136687664624,0.9091779264936092,0.9317529830159097,0.9186421956452094
4.47,14.064480255957001,0.3942428194424802,0.4,0.00036025596258448946,0.0018442055841981705,0.9468338357813757,0.9092007621975419,0.9317752839669192,0.918665760872009
4.472,14.0774727093455,0.39450475534056145,0.4,0.000361536783631159,0.0017302270888641946,0.9468540289158279,0.9092236130762599,0.9317975963631888,0.9186893395881455
4.474,14.090510168418392,0.3947667925631191,0.4,0.00036275627539301123,0.001616279800592972,0.946874247592396,0.9092464773458662,0.9318199180310851,0.918712929678401
4.476,14.10359042505014,0.39502889422555654,0.4,0.00036391442423511634,0.0015023795661016914,0.9468944912376125,0.9092693532315854,0.9318422468064526,0.9187365290373417
4.478,14.116711270779376,0.3952910235239781,0.4,0.000365011225131939,0.001388542188129581,0.9469147592820871,0.9092922389680199,0.9318645805349127,0.9187601355696133
4.48,14.129870497118487,0.39555314374010253,0.4,0.00036604668164710847,0.001274783423327222,0.9469350511606237,0.9093151327994008,0.9318869170721567,0.9187837471902303
4.482,14.143065895862415,0.39581521824615207,0.4,0.0003670208059120427,0.001161118980155855,0.9469553663123321,0.9093380329798302,0.9319092542842333,0.9188073618248582
4.484,14.15629525939674,0.3960772105097212,0.4,0.0003679336186034394,0.0010475645167971892,0.9469757041807353,0.9093609377735219,0.9319315900478319,0.9188309774100931
4.486,14.169556381004854,0.39633908409862184,0.4,0.0003687851489196295,0.0009341356390745736,0.9469960642138731,0.9093838454550328,0.9319539222505604,0.9188545918937329
4.488,14.182847055174319,0.3966008026857043,0.4,0.00036957543455580657,0.0008208478983848314,0.9470164458643998,0.9094067543094911,0.9319762487912169,0.9188782032350437
4.49,14.19616507790226,0.3968623300536557,0.4,0.0003703045216781324,0.0007077167896421058,0.9470368485896792,0.9094296626328161,0.931998567580058,0.9189018094050209
4.492,14.209508246999876,0.39712363009977264,0.4,0.0003709724648967306,0.000594757749232587,0.947057271851873,0.9094525687319361,0.93202087653906,0.9189254083866446
4.494,14.222874362395897,0.39738466684070817,0.4,0.00037157932723756715,0.00048198615298188086,0.9470777151180264,0.9094754709249967,0.9320431736021766,0.9189489981751295
4.496,14.236261226439039,0.3976454044171936,0.4,0.00037212518011322924,0.000369417314134278,0.9470981778601474,0.9094983675415648,0.9320654567155896,0.9189725767781669
4.498,14.249666644199365,0.39790580709873236,0.4,0.00037261010329260564,0.0002570664813451029,0.9471186595552835,0.9095212569228279,0.9320877238379558,0.9189961422161652
4.5,14.263088423768576,0.39816583928826965,0.4,0.0003730341848694782,0.0001449488366850188,0.9471391596855929,0.9095441374217867,0.9321099729406483,0.9190196925224807
4.502,14.276524376559104,0.39842546552683,0.4,0.00037339752123002683,3.307949365832785e-05,0.9471596777384108,0.9095670074034413,0.9321322020079924,0.919043225743645
4.504,14.289972317602048,0.3986846504981297,0.4,0.0003737002170192581,-7.852650476577322e-05,0.9471802132063113,0.9095898652449728,0.9321544090374957,0.919066739939586
4.506,14.303430065843875,0.39894335903315914,0.4,0.0003739423851063627,-0.00018985418810833765,0.9472007655871667,0.9096127093359195,0.9321765920400746,0.9190902331838434
4.508,14.31689544444182,0.3992015561147341,0.4,0.0003741241465490084,-0.00030088866032191436,0.9472213343841986,0.9096355380783456,0.9321987490402738,0.9191137035637784
4.51,14.330366281058062,0.39945920688201975,0.4,0.0003742456305565776,-0.0004116151017169306,0.9472419191060293,0.9096583498870062,0.9322208780764815,0.9191371491807777
4.512,14.343840408152474,0.3997162766350217,0.4,0.00037430697445235407,-0.000522018770874752,0.947262519266724,0.9096811431895064,0.93224297720114,0.919160568150453
4.514,14.357315663274035,0.3999727308390452,0.4,0.00037430832363466785,-0.0006320850065452827,0.947283134385832,0.9097039164264527,0.9322650444809494,0.9191839586028321
4.516,14.370789889350815,0.40022853512912426,0.4,0.0003742498315370056,-0.0007417992295292095,0.9473037639884231,0.909726668051602,0.932287077997068,0.9192073186825486
4.518,14.384260934978515,0.400483655314418,0.4,0.0003741316595870937,-0.0008511469445468267,0.9473244076051178,0.909749396532003,0.9323090758453062,0.9192306465490218
4.52,14.397726654707505,0.40073805738257096,0.4,0.00037395397716496223,-0.0009601137420884309,0.9473450647721153,0.9097721003481328,0.9323310361363165,0.9192539403766344
4.522,14.411184909328334,0.4009917075040442,0.4,0.00037371696155999716,-0.001068685300252413,0.9473657350312158,0.9097947779940265,0.9323529569957764,0.9192771983549021
4.524,14.424633566155668,0.40124457203640806,0.4,0.00037342079792699007,-0.0011768473865639423,0.9473864179298399,0.9098174279774051,0.9323748365645688,0.9193004186886401
4.526,14.438070499310665,0.4014966175286034,0.4,0.00037306567924119113,-0.0012845858597802864,0.9474071130210431,0.9098400488197936,0.9323966729989558,0.9193235995981224
4.528,14.451493590001666,0.40174781072516585,0.4,0.0003726518062523765,-0.0013918866716782982,0.9474278198635259,0.9098626390566368,0.9324184644707475,0.9193467393192367
4.53,14.46490072680325,0.4019981185704137,0.4,0.00037217938743793627,-0.00149873586882502,0.9474485380216402,0.9098851972374085,0.9324402091674663,0.9193698361036334
4.532,14.478289805933546,0.4022475082126007,0.4,0.00037164863895499387,-0.0016051195943315444,0.9474692670653918,0.9099077219257149,0.9324619052925052,0.919392888218869
4.534,14.491658731529856,0.40249594700803215,0.4,0.00037105978459156134,-0.0017110240895908402,0.9474900065704396,0.9099302116993959,0.9324835510652832,0.9194158939485462
4.536,14.505005415922463,0.40274340252514107,0.4,0.00037041305571674496,-0.0018164356959962866,0.9475107561180884,0.9099526651506158,0.9325051447213943,0.9194388515924453
4.538,14.518327779906642,0.40298984254853043,0.4,0.000369708691230005,-0.0019213408566440549,0.9475315152952812,0.9099750808859548,0.9325266845127508,0.9194617594666538
4.54,14.531623753012795,0.40323523508297154,0.4,0.0003689469375094833,-0.002025726118016574,0.9475522836945847,0.9099974575264913,0.9325481687077247,0.9194846159036895
4.542,14.544891273774793,0.4034795483573703,0.4,0.0003681280483594016,-0.002129578131649018,0.9475730609141734,0.9100197937078808,0.9325695955912806,0.919507419252617
4.544,14.558128289996318,0.40372275082868747,0.4,0.0003672522849565471,-0.0022328836557765352,0.9475938465578074,0.9100420880804293,0.9325909634651067,0.9195301678791619
4.546,14.571332759015311,0.40396481118582267,0.4,0.00036631991579584876,-0.002335629556963717,0.9476146402348109,0.9100643393091635,0.9326122706477411,0.9195528601658187
4.548,14.584502647966415,0.4042056983534579,0.4,0.0003653312166350587,-0.0024378028117144623,0.9476354415600413,0.9100865460738936,0.9326335154746904,0.9195754945119531
4.55,14.597635934041456,0.40444538149585785,0.4,0.00036428647043854165,-0.0025393905080643674,0.9476562501538597,0.9101087070692732,0.9326546962985478,0.9195980693339005
4.552,14.610730604747832,0.4046838300206315,0.4,0.0003631859673201902,-0.0026403798471525373,0.9476770656420956,0.9101308210048533,0.9326758114891031,0.9196205830650591
4.554,14.623784658164881,0.40492101358245003,0.4,0.00036203000448546907,-0.0027407581447745077,0.9476978876560084,0.9101528866051337,0.9326968594334505,0.9196430341559783
4.556,14.63679610319808,0.40515690208672434,0.4,0.000360818886172604,-0.00284051283291626,0.9477187158322468,0.9101749026096068,0.932717838536091,0.9196654210744425
4.558,14.649762959831193,0.405391465693236,0.4,0.00035955292359291684,-0.0029396314612681676,0.9477395498128027,0.9101968677728001,0.9327387472190304,0.9196877423055506
4.56,14.662683259376202,0.4056246748197304,0.4,0.0003582324348703278,-0.0030381016987186225,0.9477603892449649,0.9102187808643113,0.9327595839218731,0.9197099963517897
4.562,14.67555504472106,0.4058565001454623,0.4,0.0003568577449800258,-0.0031359113348281772,0.9477812337812671,0.9102406406688421,0.9327803471019109,0.919732181733106
4.564,14.6883763705752,0.40608691261469854,0.4,0.0003554291856863252,-0.003233048281283117,0.9478020830794347,0.9102624459862251,0.9328010352342098,0.9197542969869696
4.566,14.701145303712856,0.4063158834401761,0.4,0.0003539470954797086,-0.0033295005733285227,0.9478229368023269,0.9102841956314479,0.9328216468116888,0.9197763406684358
4.568,14.713859923214018,0.4065433841065159,0.4,0.00035241181951307894,-0.003425256371181448,0.9478437946178772,0.9103058884346725,0.9328421803451977,0.9197983113502018
4.57,14.726518320703157,0.4067693863735909,0.4,0.0003508237095372216,-0.0035203039614223053,0.9478646561990319,0.9103275232412519,0.9328626343635905,0.9198202076226599
4.572,14.739118600585526,0.4069938622798479,0.4,0.00034918312383549517,-0.0036146317583656967,0.9478855212236841,0.9103490989117408,0.9328830074137928,0.9198420280939449
4.574,14.7516588802812,0.4072167841455847,0.4,0.0003474904271577501,-0.0037082283054105936,0.9479063893746053,0.9103706143219034,0.9329032980608668,0.9198637713899783
4.576,14.764137290456633,0.4074381245761791,0.4,0.00034574599065350064,-0.0038010822763685434,0.9479272603393759,0.9103920683627181,0.9329235048880724,0.9198854361545096
4.578,14.776551975253852,0.4076578564652729,0.4,0.00034395019180434957,-0.0038931824767712148,0.9479481338103115,0.910413459940377,0.9329436264969233,0.9199070210491506
4.58,14.78890109251716,0.40787595299790647,0.4,0.00034210341435568563,-0.0039845178451552755,0.947969009484389,0.9104347879762837,0.9329636615072412,0.9199285247534096
4.582,14.801182814017421,0.40809238765360834,0.4,0.0003402060482476524,-0.0040750774543266075,0.9479898870631672,0.9104560514070446,0.9329836085572035,0.9199499459647179
4.584,14.813395325673806,0.4083071342094348,0.4,0.0003382584895454152,-0.004164850512602538,0.948010766252709,0.9104772491844602,0.9330034663033908,0.9199712833984562
4.586,14.82553682777302,0.40852016674296227,0.4,0.0003362611403687252,-0.004253826365031316,0.9480316467634979,0.9104983802755101,0.9330232334208269,0.9199925357879738
4.588,14.837605535185993,0.40873145963523017,0.4,0.0003342144088208022,-0.004341994494589892,0.9480525283103557,0.9105194436623374,0.9330429086030194,0.9200137018846075
4.59,14.849599677582004,0.40894098757363667,0.4,0.0003321187089165323,-0.004429344523360142,0.9480734106123551,0.9105404383422263,0.9330624905619923,0.9200347804576939
4.592,14.86151749964019,0.40914872555478293,0.4,0.00032997446051001155,-0.00451586621368112,0.9480942933927329,0.9105613633275806,0.9330819780283193,0.920055770294581
