Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.594,14.87335726125845,0.40935464888726936,0.4,0.00032778208922143107,-0.0046015494692804824,0.9481151763788009,0.9105822176458958,0.933101369751151,0.9200766702006331
4.596,14.885117237759685,0.4095587331944417,0.4,0.0003255420263633279,-0.004686384336381881,0.9481360593018545,0.9106030003397311,0.9331206644982405,0.9200974789992378
4.598,14.896795720095401,0.40976095441708615,0.4,0.00032325470886619716,-0.004770361004790518,0.9481569418970791,0.9106237104666756,0.9331398610559641,0.9201181955318027
4.6,14.908391015046597,0.40996128881607513,0.4,0.0003209205792034967,-0.004853469808955227,0.9481778239034571,0.910644347099314,0.9331589582293407,0.9201388186577548
4.602,14.919901445421967,0.41015971297496145,0.4,0.000318540085316041,-0.004935701229008131,0.9481987050636721,0.9106649093251886,0.9331779548420464,0.9201593472545337
4.604,14.931325350253328,0.4103562038025223,0.4,0.00031611368053580764,-0.005017045891780529,0.948219585124011,0.9106853962467595,0.9331968497364266,0.920179780217583
4.606,14.942661084988352,0.4105507385352515,0.4,0.00031364182350915266,-0.005097494571796576,0.9482404638342674,0.9107058069813598,0.9332156417735066,0.9202001164603381
4.608,14.953907021680473,0.41074329473979904,0.4,0.0003111249781194668,-0.005177038192242297,0.948261340947641,0.9107261406611531,0.9332343298329965,0.9202203549142122
4.61,14.965061549176031,0.4109338503153622,0.4,0.00030856361340926856,-0.005255667825912691,0.9482822162206377,0.9107463964330832,0.933252912813296,0.9202404945285787
4.612,14.976123073298574,0.4111223834960197,0.4,0.0003059582035017591,-0.005333374696134064,0.9483030894129687,0.9107665734588248,0.9332713896314943,0.92026053427075
4.614,14.987090017030367,0.4113088728530193,0.4,0.0003033092275218332,-0.005410150177663866,0.948323960287448,0.9107866709147324,0.9332897592233687,0.9202804731259564
4.616,14.997960820691,0.41149329729700734,0.4,0.0003006171695165811,-0.005485985797566344,0.9483448286098889,0.9108066879917849,0.9333080205433799,0.9203003100973194
4.618,15.008733942113173,0.41167563608020985,0.4,0.0002978825183752758,-0.0055608732360642055,0.9483656941490015,0.9108266238955293,0.933326172564665,0.9203200442058243
4.62,15.019407856815526,0.41185586879855846,0.4,0.0002951057677488715,-0.005634804327367368,0.9483865566762881,0.9108464778460237,0.9333442142790281,0.9203396744902911
4.622,15.029981058172652,0.4120339753937641,0.4,0.00029228741596900746,-0.00570777106047674,0.9484074159659377,0.9108662490777758,0.9333621446969274,0.9203592000073406
4.624,15.040452057582106,0.41220993615533696,0.4,0.00028942796596655233,-0.005779765579965304,0.9484282717947222,0.9108859368396824,0.9333799628474617,0.9203786198313606
4.626,15.05081938462852,0.4123837317225532,0.4,0.0002865279251896838,-0.005850780186734147,0.9484491239418897,0.9109055403949651,0.9333976677783535,0.9203979330544689
4.628,15.06108158724472,0.4125553430863681,0.4,0.0002835878055215298,-0.0059208073387445066,0.9484699721890599,0.9109250590211061,0.9334152585559292,0.9204171387864741
4.63,15.07123723186993,0.41272475159127464,0.4,0.0002806081231973642,-0.005989839651726985,0.9484908163201172,0.9109444920097811,0.9334327342650994,0.9204362361548357
4.632,15.081284903604924,0.41289193893711007,0.4,0.0002775893987213945,-0.006057869899864636,0.9485116561211062,0.9109638386667921,0.933450094009334,0.9204552243046201
4.634,15.091223206364226,0.4130568871808051,0.4,0.0002745321567831343,-0.006124891016453889,0.9485324913801246,0.9109830983119979,0.9334673369106385,0.9204741023984573
4.636,15.10105076302524,0.4132195787380818,0.4,0.000271436926173389,-0.0061908960945391426,0.9485533218872175,0.9110022702792433,0.9334844621095252,0.9204928696164925
4.638,15.110766215574412,0.41337999638509615,0.4,0.00026830423969984556,-0.0062558783875248875,0.9485741474342732,0.9110213539162885,0.9335014687649852,0.9205115251563405
4.64,15.120368225250292,0.4135381232600257,0.4,0.0002651346341023059,-0.006319831309762412,0.9485949678149159,0.9110403485847359,0.9335183560544562,0.9205300682330342
4.642,15.129855472683571,0.4136939428646012,0.4,0.000261928649967556,-0.006382748437113055,0.9486157828244032,0.9110592536599564,0.9335351231737913,0.9205484980789743
4.644,15.13922665803402,0.4138474390655883,0.4,0.00025868683164389925,-0.0064446235074851355,0.9486365922595197,0.9110780685310159,0.933551769337222,0.920566813943876
4.646,15.148480501124366,0.4139985960962068,0.4,0.00025540972715534446,-0.006505450421349384,0.9486573959184741,0.9110967926005984,0.9335682937773244,0.9205850150947151
4.648,15.157615741571087,0.4141473985575036,0.4,0.0002520978881154902,-0.006565223242227384,0.9486781936007961,0.9111154252849308,0.9335846957449792,0.9206031008156726
4.65,15.166631138912056,0.4142938314196626,0.4,0.0002487518696410946,-0.006623936197157099,0.9486989851072328,0.9111339660137073,0.9336009745093343,0.9206210704080783
4.652,15.175525472731103,0.41443788002326554,0.4,0.0002453722302653627,-0.006681583677132729,0.9487197702396486,0.9111524142300097,0.9336171293577618,0.9206389231903521
4.654,15.184297542779454,0.4145795300804933,0.4,0.00024195953185093802,-0.006738160237521467,0.9487405488009228,0.9111707693902312,0.9336331595958173,0.9206566584979458
4.656,15.192946169094009,0.4147187676762762,0.4,0.00023851433950264358,-0.006793660598454675,0.9487613205948507,0.9111890309639983,0.9336490645471954,0.9206742756832825
4.658,15.201470192112488,0.41485557926938393,0.4,0.0002350372214799597,-0.0068480796451948125,0.9487820854260444,0.9112071984340909,0.933664843553685,0.9206917741156961
4.66,15.209868472785413,0.4149899516934651,0.4,0.00023152874910927057,-0.006901412428478236,0.9488028430998344,0.9112252712963647,0.9336804959751223,0.9207091531813686
4.662,15.218139892684949,0.4151218721580277,0.4,0.00022798949669586746,-0.006953654164833234,0.9488235934221738,0.9112432490596706,0.933696021189344,0.9207264122832678
4.664,15.226283354110551,0.4152513282493664,0.4,0.00022442004143575283,-0.007004800236873497,0.9488443361995432,0.911261131245777,0.933711418592139,0.9207435508410834
4.666,15.234297780191435,0.41537830793143304,0.4,0.00022082096332723319,-0.0070548461935674486,0.9488650712388549,0.9112789173892893,0.9337266875971972,0.920760568291163
4.668,15.242182114985853,0.41550279954665315,0.4,0.00021719284508233276,-0.0071037877504823675,0.9488857983473626,0.9112966070375709,0.9337418276360602,0.9207774640864466
4.67,15.249935323577231,0.41562479181668555,0.4,0.00021353627203801512,-0.007151620790005574,0.9489065173325681,0.9113141997506633,0.9337568381580688,0.9207942376964011
4.672,15.257556392167027,0.41574427384312607,0.4,0.00020985183206725816,-0.007198341361539422,0.9489272280021334,0.9113316951012076,0.9337717186303102,0.9208108886069546
4.674,15.265044328164441,0.4158612351081591,0.4,0.00020614011548996953,-0.007243945681672926,0.9489479301637906,0.9113490926743647,0.9337864685375646,0.9208274163204287
4.676,15.27239816027289,0.41597566547514975,0.4,0.00020240171498377474,-0.007288430134329154,0.9489686236252586,0.9113663920677375,0.9338010873822514,0.9208438203554727
4.678,15.279616938573298,0.41608755518918306,0.4,0.00019863722549466495,-0.007331791270887341,0.9489893081941547,0.9113835928912911,0.9338155746843726,0.9208601002469953
4.68,15.286699734604122,0.41619689487754713,0.4,0.0001948472441475501,-0.007374025810282132,0.9490099836779148,0.9114006947672751,0.9338299299814575,0.9208762555460961
4.682,15.293645641438202,0.4163036755501607,0.4,0.00019103237015670428,-0.007415130639076971,0.9490306498837107,0.9114176973301464,0.933844152828507,0.9208922858199996
4.684,15.300453773756342,0.4164078885999451,0.4,0.00018719320473613565,-0.0074551028115145065,0.9490513066183716,0.911434600226491,0.933858242797934,0.9209081906519846
4.686,15.307123267917714,0.4165095258031443,0.4,0.0001833303510098674,-0.007493939549542368,0.9490719536883067,0.9114514031149475,0.9338721994795076,0.9209239696413171
4.688,15.313653282026984,0.4166085793195845,0.4,0.00017944441392217622,-0.00753163824281464,0.9490925908994308,0.9114681056661317,0.9338860224802938,0.9209396224031815
4.69,15.320042995998232,0.4167050416928824,0.4,0.000175536000147774,-0.007568196448669601,0.9491132180570903,0.9114847075625595,0.9338997114245959,0.9209551485686112
4.692,15.326291611615618,0.41679890585059726,0.4,0.00017160571800196625,-0.007603611892083372,0.949133834965993,0.9115012084985737,0.9339132659538962,0.920970547784421
4.694,15.332398352590848,0.4168901651043287,0.4,0.00016765417735077262,-0.007637882465599311,0.9491544414301392,0.9115176081802681,0.9339266857267945,0.9209858197131373
4.696,15.33836246461736,0.4169788131497593,0.4,0.00016368198952105634,-0.00767100622923407,0.9491750372527558,0.9115339063254162,0.9339399704189496,0.921000964032931
4.698,15.344183215421317,0.4170648440666422,0.4,0.0001596897672106485,-0.007702981410359078,0.9491956222362307,0.9115501026633966,0.9339531197230168,0.9210159804375471
4.7,15.349859894809317,0.417148252318735,0.4,0.00015567812439849988,-0.0077338064035590605,0.9492161961820529,0.9115661969351226,0.9339661333485876,0.9210308686362373
4.702,15.35539181471293,0.41722903275367834,0.4,0.000151647676254846,-0.007763479770466278,0.9492367588907519,0.9115821888929707,0.9339790110221287,0.921045628353692
4.704,15.360778309229937,0.41730718060282057,0.4,0.00014759903905143228,-0.00779200023957163,0.9492573101618403,0.9115980783007115,0.9339917524869192,0.9210602593299718
4.706,15.366018734662395,0.417382691480989,0.4,0.00014353283007178467,-0.00781936670601139,0.9492778497937612,0.9116138649334402,0.9340043575029903,0.9210747613204406
4.708,15.371112469551425,0.41745556138620543,0.4,0.00013944966752155906,-0.007845578231331661,0.9492983775838337,0.9116295485775092,0.9340168258470618,0.9210891340956969
4.71,15.376058914708814,0.41752578669934903,0.4,0.00013535017043895357,-0.00787063404322844,0.9493188933282052,0.9116451290304608,0.9340291573124804,0.9211033774415077
4.712,15.380857493245362,0.41759336418376625,0.4,0.00013123495860523242,-0.007894533535264994,0.9493393968218036,0.9116606061009621,0.9340413517091571,0.9211174911587412
4.714,15.385507650596033,0.4176582909848241,0.4,0.00012710465245534494,-0.007917276266565687,0.949359887858293,0.9116759796087403,0.9340534088635057,0.921131475063301
4.716,15.390008854541872,0.4177205646294143,0.4,0.00012295987298867393,-0.007938861961487007,0.9493803662300327,0.9116912493845185,0.9340653286183782,0.9211453289860594
4.718,15.394360595228724,0.4177801830254001,0.4,0.00011880124167989645,-0.007959290509265301,0.949400831728038,0.9117064152699551,0.9340771108330038,0.9211590527727924
4.72,15.398562385182748,0.417837144461014,0.4,0.00011462938039000666,-0.007978561963641655,0.9494212841419428,0.9117214771175809,0.9340887553829251,0.9211726462841144
4.722,15.40261375932272,0.417891447604199,0.4,0.00011044491127748281,-0.007996676542464335,0.9494417232599677,0.9117364347907407,0.9341002621599366,0.921186109395414
4.724,15.406514274969142,0.41794309150189984,0.4,0.00010624845670963351,-0.008013634627267945,0.9494621488688876,0.9117512881635341,0.9341116310720199,0.9211994419967892
4.726,15.410263511850168,0.417992075579301,0.4,0.00010204063917410559,-0.008029436762830439,0.9494825607540051,0.9117660371207583,0.9341228620432829,0.9212126439929844
4.728,15.413861072104357,0.4180383996390115,0.4,9.78220811906031e-05,-0.008044083656707373,0.9495029586991239,0.9117806815578523,0.9341339550138961,0.9212257153033281
4.73,15.417306580280224,0.41808206386019997,0.4,9.359340522279925e-05,-0.0080575761787441,0.9495233424865274,0.9117952213808415,0.9341449099400297,0.9212386558616685
4.732,15.420599683332654,0.4181230687976748,0.4,8.935523359047682e-05,-0.008069915360565269,0.9495437118969582,0.9118096565062856,0.9341557267937923,0.921251465616314
4.734,15.42374005061614,0.41816141538091794,0.4,8.51081883818781e-05,-0.008081102395042533,0.9495640667096023,0.9118239868612256,0.934166405563166,0.9212641445299702
4.736,15.426727373874868,0.41819710491306006,0.4,8.085289136631436e-05,-0.008091138635740291,0.9495844067020736,0.911838212383133,0.934176946251946,0.9212766925796799
4.738,15.42956136722968,0.418230139069812,0.4,7.65899639070166e-05,-0.008100025596339301,0.9496047316504045,0.9118523330198613,0.9341873488796777,0.9212891097567638
4.74,15.43224176716187,0.41826051989834095,0.4,7.232002687426234e-05,-0.008107764950038523,0.9496250413290361,0.9118663487295973,0.9341976134815938,0.9213013960667595
4.742,15.434768332493897,0.41828824981609686,0.4,6.80437005587593e-05,-0.00811435852893573,0.949645335510815,0.9118802594808153,0.9342077401085532,0.9213135515293649
4.744,15.437140844366954,0.41831333160959155,0.4,6.376160458533651e-05,-0.008119808323386164,0.9496656139669881,0.9118940652522305,0.9342177288269777,0.9213255761783781
4.746,15.439359106215454,0.418335768433123,0.4,5.94743578269234e-05,-0.008124116481340121,0.9496858764672046,0.9119077660327566,0.9342275797187911,0.921337470061641
4.748,15.441422943738415,0.41835556380745403,0.4,5.518257831885172e-05,-0.008127285307659153,0.9497061227795197,0.9119213618214629,0.9342372928813576,0.9213492332409828
4.75,15.443332204867769,0.41837272161843986,0.4,5.08868831734611e-05,-0.008129317263411352,0.9497263526703994,0.9119348526275327,0.934246868427419,0.9213608657921628
4.752,15.445086759733597,0.4183872461156066,0.4,4.6587888495058125e-05,-0.008130214965145696,0.9497465659047305,0.9119482384702247,0.9342563064850347,0.9213723678048161
4.754,15.44668650062633,0.41839914191068206,0.4,4.2286209295211575e-05,-0.008129981184145395,0.9497667622458321,0.911961519378833,0.9342656071975194,0.9213837393823983
4.756,15.448131341955868,0.41840841397607625,0.4,3.798245940840443e-05,-0.008128618845660851,0.9497869414554706,0.9119746953926517,0.934274770723382,0.9213949806421307
4.758,15.449421220207714,0.418415067643316,0.4,3.3677251408064e-05,-0.00812613102812211,0.9498071032938769,0.9119877665609393,0.9342837972362653,0.9214060917149484
4.76,15.450556093896056,0.4184191086014296,0.4,2.937119652295215e-05,-0.008122520962330917,0.9498272475197677,0.9120007329428829,0.9342926869248845,0.921417072745446
4.762,15.451535943513866,0.4184205428952852,0.4,2.5064904553965408e-05,-0.008117792030632481,0.9498473738903672,0.9120135946075669,0.9343014399929662,0.9214279238918258
4.764,15.452360771480006,0.41841937692388226,0.4,2.0758983791324914e-05,-0.008111947766067627,0.9498674821614354,0.912026351633941,0.9343100566591888,0.9214386453258469
4.766,15.453030602083354,0.41841561743859573,0.4,1.6454040932190497e-05,-0.008104991851504734,0.9498875720872947,0.9120390041107893,0.9343185371571205,0.9214492372327729
4.768,15.453545481423985,0.4184092715413728,0.4,1.2150680998678964e-05,-0.008096928118752171,0.9499076434208635,0.9120515521367023,0.9343268817351612,0.9214596998113234
4.77,15.453905477351388,0.41840034668288556,0.4,7.849507256335608e-06,-0.008087760547651222,0.9499276959136892,0.9120639958200489,0.9343350906564797,0.9214700332736222
4.772,15.454110679399784,0.4183888506606371,0.4,3.551121133039166e-06,-0.00807749326514956,0.9499477293159861,0.9120763352789495,0.9343431641989555,0.92148023784515
4.774,15.454161198720506,0.41837479161701996,0.4,-7.438778616264984e-07,-0.00806613054435578,0.9499677433766752,0.9120885706412513,0.9343511026551173,0.9214903137646946
4.776,15.454057168011499,0.4183581780373341,0.4,-5.034892216553753e-06,-0.008053676803574723,0.9499877378434265,0.9121007020445048,0.934358906332085,0.921500261284304
4.778,15.45379874144394,0.41833901874775714,0.4,-9.321326498797014e-06,-0.008040136605324162,0.950007712462704,0.9121127296359403,0.9343665755515075,0.921510080669237
4.78,15.453386094585994,0.4183173229132691,0.4,-1.360258743278353e-05,-0.0080255146553328,0.9500276669798142,0.9121246535724463,0.9343741106495043,0.9215197721979187
4.782,15.452819424323739,0.4182931000355378,0.4,-1.7878083979015413e-05,-0.008009815801519736,0.9500476011389559,0.9121364740205502,0.9343815119766057,0.9215293361618923
4.784,15.452098948779248,0.41826635995075606,0.4,-2.2147227412284e-05,-0.007993045032955885,0.950067514683274,0.9121481911563977,0.9343887798976925,0.9215387728657739
4.786,15.451224907225875,0.4182371128274393,0.4,-2.640943139934767e-05,-0.007975207478807138,0.9500874073549139,0.912159805165736,0.934395914791937,0.9215480826272072
4.788,15.450197560000758,0.41820536916417705,0.4,-3.066411207609393e-05,-0.007956308407259666,0.9501072788950797,0.9121713162438948,0.9344029170527418,0.9215572657768171
4.79,15.449017188414555,0.41817113978734793,0.4,-3.4910688124153385e-05,-0.00793635322442774,0.9501271290440957,0.9121827245957723,0.9344097870876822,0.9215663226581667
4.792,15.447684094658413,0.418134435848784,0.4,-3.9148580846985546e-05,-0.00791534747324378,0.9501469575414682,0.9121940304358187,0.9344165253184445,0.9215752536277124
4.794,15.446198601708232,0.41809526882340314,0.4,-4.3377214245389314e-05,-0.007893296832331295,0.9501667641259509,0.912205233988023,0.9344231321807678,0.9215840590547598
4.796,15.444561053226202,0.4180536505067946,0.4,-4.759601509245878e-05,-0.007870207114860646,0.9501865485356135,0.9122163354858989,0.9344296081243819,0.9215927393214202
4.798,15.442771813459666,0.41800959301276414,0.4,-5.180441300795222e-05,-0.007846084267387941,0.9502063105079094,0.9122273351724736,0.9344359536129496,0.9216012948225675
4.8,15.440831267137314,0.41796310877084186,0.4,-5.6001840532095024e-05,-0.00782093436867743,0.9502260497797502,0.9122382333002755,0.9344421691240054,0.9216097259657954
4.802,15.438739819362707,0.41791421052374916,0.4,-6.018773319876953e-05,-0.007794763628507034,0.9502457660875787,0.9122490301313246,0.9344482551488948,0.9216180331713743
4.804,15.436497895505221,0.4178629113248242,0.4,-6.436152960811287e-05,-0.007767578386457856,0.9502654591674451,0.9122597259371216,0.9344542121927151,0.921626216872209
4.806,15.434105941088353,0.4178092245354133,0.4,-6.852267149849123e-05,-0.007739385110687627,0.9502851287550861,0.9122703209986393,0.9344600407742536,0.9216342775137962
4.808,15.431564421675457,0.41775316382221894,0.4,-7.267060381787139e-05,-0.007710190396688313,0.9503047745860066,0.9122808156063151,0.9344657414259271,0.9216422155541832
4.81,15.428873822752925,0.41769474315461297,0.4,-7.680477479454352e-05,-0.007680000966027861,0.9503243963955591,0.9122912100600419,0.9344713146937214,0.921650031463924
4.812,15.426034649610832,0.4176339768019127,0.4,-8.092463600721613e-05,-0.007648823665076895,0.9503439939190319,0.9123015046691622,0.9344767611371286,0.9216577257260394
4.814,15.423047427221071,0.41757087933061743,0.4,-8.502964245445246e-05,-0.007616665463719953,0.950363566891733,0.9123116997524608,0.934482081329087,0.9216652988359737
4.816,15.419912700113,0.41750546560161095,0.4,-8.911925262346922e-05,-0.0075835334540516955,0.9503831150490795,0.9123217956381597,0.9344872758559182,0.9216727513015536
4.818,15.416631032246611,0.41743775076732864,0.4,-9.319292855825254e-05,-0.0075494348490586505,0.9504026381266872,0.912331792663912,0.934492345317264,0.9216800836429456
4.82,15.413203006883283,0.41736775026888506,0.4,-9.725013592701223e-05,-0.00751437698128616,0.9504221358604633,0.9123416911767972,0.9344972903260262,0.9216872963926154
4.822,15.409629226454099,0.41729547983317095,0.4,-0.00010129034408894412,-0.0074783673014912205,0.9504416079866974,0.9123514915333159,0.9345021115083008,0.9216943900952832
4.824,15.405910312425782,0.41722095546991445,0.4,-0.00010531302616032164,-0.00744141337728095,0.9504610542421601,0.912361194099387,0.9345068095033155,0.9217013653078849
4.826,15.402046905164259,0.41714419346870696,0.4,-0.00010931765907987252,-0.007403522891737513,0.9504804743641961,0.9123707992503424,0.9345113849633666,0.9217082225995271
4.828,15.398039663795883,0.4170652103959965,0.4,-0.00011330372367346143,-0.007364703642029256,0.9504998680908243,0.9123803073709233,0.9345158385537529,0.9217149625514452
4.83,15.393889266066362,0.41698402309204974,0.4,-0.00011727070471804974,-0.007324963538008718,0.9505192351608367,0.9123897188552776,0.9345201709527113,0.9217215857569616
4.832,15.389596408197349,0.41690064866787757,0.4,-0.00012121809100495298,-0.007284310600797109,0.9505385753138998,0.9123990341069561,0.9345243828513522,0.9217280928214415
4.834,15.385161804740813,0.41681510450213244,0.4,-0.00012514537540235312,-0.007242752961356104,0.9505578882906552,0.9124082535389085,0.9345284749535917,0.9217344843622494
4.836,15.380586188431163,0.41672740823797244,0.4,-0.00012905205491708655,-0.007200298859046904,0.9505771738328244,0.9124173775734813,0.934532447976086,0.921740761008706
4.838,15.375870310035149,0.41663757777989596,0.4,-0.00013293763075567986,-0.007156956640177077,0.9505964316833121,0.9124264066424134,0.9345363026481632,0.9217469234020438
4.84,15.371014938199584,0.41654563129054323,0.4,-0.00013680160838465391,-0.0071127347565348095,0.9506156615863134,0.9124353411868339,0.934540039711756,0.9217529721953616
4.842,15.36602085929691,0.41645158718747227,0.4,-0.00014064349759005437,-0.007067641763911683,0.9506348632874186,0.912444181657258,0.9345436599213325,0.9217589080535808
4.844,15.360888877268637,0.41635546413989927,0.4,-0.00014446281253622983,-0.007021686320613299,0.9506540365337224,0.912452928513584,0.9345471640438263,0.9217647316533987
4.846,15.355619813466687,0.4162572810654181,0.4,-0.00014825907182383,-0.0069748771859588846,0.9506731810739302,0.9124615822250881,0.9345505528585665,0.9217704436832413
4.848,15.350214506492636,0.41615705712668444,0.4,-0.00015203179854704507,-0.006927223218769263,0.95069229665847,0.9124701432704228,0.9345538271572068,0.9217760448432194
4.85,15.344673812034943,0.41605481172807707,0.4,-0.00015578052035004485,-0.0068787333758442565,0.9507113830396003,0.9124786121376098,0.9345569877436534,0.9217815358450773
4.852,15.33899860270413,0.41595056451232854,0.4,-0.0001595047694826398,-0.0068294167104291995,0.9507304399715225,0.9124869893240379,0.9345600354339924,0.9217869174121481
4.854,15.33318976786602,0.4158443353571324,0.4,-0.00016320408285513643,-0.006779282370671082,0.9507494672104903,0.9124952753364549,0.9345629710564145,0.9217921902793015
4.856,15.327248213472947,0.4157361443717225,0.4,-0.0001668780020924081,-0.006728339598064334,0.950768464514923,0.9125034706909647,0.9345657954511432,0.921797355192896
4.858,15.32117486189309,0.41562601189342596,0.4,-0.00017052607358714232,-0.006676597725886864,0.9507874316455177,0.9125115759130197,0.9345685094703565,0.9218024129107278
4.86,15.31497065173789,0.4155139584841947,0.4,-0.00017414784855228466,-0.006624066177626266,0.9508063683653617,0.9125195915374141,0.934571113978112,0.9218073642019794
4.862,15.308636537687578,0.4154000049271093,0.4,-0.00017774288307265454,-0.006570754465396893,0.9508252744400454,0.9125275181082766,0.934573609850268,0.9218122098471663
4.864,15.302173490314873,0.41528417222286,0.4,-0.00018131073815575284,-0.006516672188347221,0.9508441496377765,0.9125353561790628,0.9345759979744067,0.9218169506380857
4.866,15.295582495906865,0.41516648158620484,0.4,-0.0001848509797817237,-0.00646182903105897,0.9508629937294919,0.9125431063125451,0.9345782792497515,0.9218215873777589
4.868,15.288864556285112,0.41504695444240564,0.4,-0.00018836317895249116,-0.006406234761936892,0.9508818064889731,0.9125507690808048,0.9345804545870889,0.9218261208803794
4.87,15.282020688623994,0.41492561242364057,0.4,-0.00019184691174004633,-0.0063498992315911065,0.9509005876929588,0.9125583450652199,0.9345825249086849,0.9218305519712537
4.872,15.275051925267315,0.4148024773653975,0.4,-0.0001953017593339051,-0.0062928323712098805,0.9509193371212592,0.9125658348564546,0.9345844911482021,0.9218348814867455
4.874,15.26795931354324,0.41467757130284244,0.4,-0.00019872730808770053,-0.00623504419092636,0.950938054556869,0.9125732390544468,0.9345863542506158,0.9218391102742158
4.876,15.260743915577565,0.414550916467173,0.4,-0.00020212314956492944,-0.006176544778175856,0.9509567397860805,0.9125805582683947,0.9345881151721269,0.9218432391919634
4.878,15.253406808105357,0.41442253528194734,0.4,-0.00020548888058383126,-0.006117344296047579,0.9509753925985984,0.9125877931167424,0.9345897748800771,0.9218472691091639
4.88,15.245949082280962,0.4142924503593977,0.4,-0.0002088241032614178,-0.006057452981627805,0.9509940127876504,0.912594944227164,0.9345913343528581,0.9218512009058062
4.882,15.238371843486501,0.4141606844967216,0.4,-0.00021212842505662026,-0.005996881144337093,0.9510126001501016,0.9126020122365477,0.9345927945798245,0.9218550354726301
4.884,15.230676211138773,0.4140272606723588,0.4,-0.00021540145881257267,-0.005935639164260889,0.951031154486565,0.9126089977909766,0.9345941565612009,0.9218587737110605
4.886,15.222863318494698,0.4138922020422488,0.4,-0.0002186428227980107,-0.005873737490473728,0.9510496756015141,0.9126159015457114,0.9345954213079909,0.9218624165331404
4.888,15.214934312455243,0.41375553193607206,0.4,-0.00022185214074780458,-0.00581118663935732,0.9510681633033934,0.9126227241651677,0.9345965898418828,0.9218659648614635
4.89,15.206890353367937,0.41361727385347463,0.4,-0.0002250290419025937,-0.005747997192913308,0.951086617404728,0.9126294663228955,0.9345976631951539,0.9218694196291043
4.892,15.19873261482795,0.4134774514602775,0.4,-0.00022817316104754216,-0.005684179797070164,0.9511050377222344,0.9126361287015563,0.9345986424105756,0.9218727817795479
4.894,15.190462283477833,0.4133360885846723,0.4,-0.00023128413855019527,-0.005619745159985347,0.9511234240769284,0.9126427119928975,0.9345995285413131,0.9218760522666166
4.896,15.182080558805852,0.41319320921340014,0.4,-0.00023436162039745502,-0.00555470405034203,0.9511417762942327,0.912649216897726,0.9346003226508277,0.9218792320543964
4.898,15.17358865294306,0.4130488374879173,0.4,-0.0002374052582316445,-0.005489067295641636,0.9511600942040844,0.9126556441258818,0.9346010258127746,0.9218823221171609
4.9,15.164987790459055,0.4129029977005507,0.4,-0.00024041470938567988,-0.005422845780492007,0.951178377641041,0.9126619943962074,0.9346016391109004,0.9218853234392946
4.902,15.15627920815651,0.41275571429063623,0.4,-0.00024338963691733053,-0.005356050444890972,0.9511966264443843,0.912668268436517,0.9346021636389388,0.9218882370152133
4.904,15.14746415486447,0.4126070118406487,0.4,-0.0002463297096425865,-0.005288692282506793,0.9512148404582251,0.9126744669835648,0.9346026005005046,0.9218910638492831
4.906,15.138543891230462,0.412456915072318,0.4,-0.00024923460216810345,-0.00522078233895449,0.9512330195316058,0.9126805907830096,0.9346029508089869,0.9218938049557392
4.908,15.129519689511463,0.4123054488427368,0.4,-0.00025210399492274396,-0.005152331710069326,0.9512511635186006,0.9126866405893787,0.9346032156874389,0.9218964613586007
4.91,15.120392833363768,0.41215263814045494,0.4,-0.00025493757418819753,-0.005083351540177167,0.9512692722784162,0.9126926171660312,0.9346033962684678,0.9218990340915848
4.912,15.111164617631719,0.4119985080815699,0.4,-0.0002577350321286971,-0.005013853020361718,0.9512873456754908,0.9126985212851169,0.9346034936941223,0.9219015241980191
4.914,15.101836348135429,0.41184308390579993,0.4,-0.0002604960668198047,-0.004943847386729913,0.95130538357959,0.9127043537275351,0.9346035091157779,0.9219039327307517
4.916,15.092409341457463,0.4116863909725574,0.4,-0.0002632203822762849,-0.004873345918674825,0.9513233858659033,0.9127101152828914,0.9346034436940213,0.9219062607520597
4.918,15.082884924728562,0.411528454757009,0.4,-0.0002659076884790486,-0.004802359937136784,0.9513413524151381,0.9127158067494516,0.9346032985985329,0.9219085093335564
4.92,15.073264435412353,0.41136930084613066,0.4,-0.000268557701401186,-0.004730900802862641,0.9513592831136116,0.9127214289340952,0.9346030750079672,0.9219106795560947
4.922,15.0635492210892,0.4112089549347551,0.4,-0.000271170143033062,-0.004658979914663713,0.9513771778533421,0.9127269826522648,0.9346027741098318,0.9219127725096712
4.924,15.053740639239134,0.4110474428216177,0.4,-0.00027374474140649276,-0.004586608707672954,0.9513950365321373,0.9127324687279147,0.9346023971003639,0.921914789293325
4.926,15.043840057023957,0.41088479040538733,0.4,-0.00027628123061798767,-0.004513798651601002,0.9514128590536821,0.9127378879934583,0.9346019451844066,0.9219167310150388
4.928,15.033848851068486,0.41072102368070473,0.4,-0.0002787793508510741,-0.0044405612489916355,0.9514306453276238,0.9127432412897116,0.9346014195752819,0.9219185987916334
4.93,15.023768407241045,0.4105561687342078,0.4,-0.00028123884839768116,-0.004366908033477182,0.9514483952696554,0.9127485294658346,0.9346008214946613,0.9219203937486637
4.932,15.013600120433182,0.4103902517405573,0.4,-0.00028365947567859993,-0.004292850568033649,0.9514661088015972,0.9127537533792729,0.9346001521724379,0.9219221170203113
4.934,15.003345394338703,0.41022329895845816,0.4,-0.0002860409912630062,-0.004218400443236618,0.9514837858514759,0.9127589138956939,0.9345994128465921,0.9219237697492738
4.936,14.993005641231953,0.41005533672668126,0.4,-0.00028838315988706227,-0.00414356927551697,0.9515014263536025,0.9127640118889232,0.9345986047630596,0.9219253530866549
4.938,14.982582281745508,0.4098863914600792,0.4,-0.00029068575247157637,-0.004068368705417699,0.9515190302486471,0.9127690482408777,0.9345977291755942,0.9219268681918497
4.94,14.972076744647218,0.40971648964560464,0.4,-0.00029294854613873603,-0.003992810395852128,0.9515365974837127,0.9127740238414963,0.9345967873456317,0.9219283162324288
4.942,14.961490466616679,0.4095456578383269,0.4,-0.00029517132422790353,-0.0039169060303630016,0.951554128012405,0.9127789395886686,0.9345957805421494,0.9219296983840217
4.944,14.95082489202113,0.40937392265744893,0.4,-0.000297353876310489,-0.0038406673113831405,0.9515716217949027,0.9127837963881621,0.9345947100415256,0.9219310158301957
4.946,14.940081472690851,0.40920131078232463,0.4,-0.0002994959982038817,-0.003764105958498652,0.9515890787980221,0.9127885951535448,0.934593577127396,0.921932269762334
4.948,14.929261667694067,0.4090278489484785,0.4,-0.00030159749198445536,-0.003687233706713283,0.9516064989952829,0.9127933368061084,0.9345923830905094,0.9219334613795116
4.95,14.91836694311143,0.4088535639436255,0.4,-0.0003036581659996373,-0.0036100623047157013,0.9516238823669682,0.9127980222747862,0.9345911292285796,0.9219345918883685
4.952,14.907398771810014,0.4086784826036952,0.4,-0.0003056778348790558,-0.003532603513149518,0.9516412289001849,0.9128026524960715,0.9345898168461386,0.9219356625029818
4.954,14.896358633217,0.4085026318088588,0.4,-0.00030765631954474837,-0.0034548691028860046,0.9516585385889202,0.9128072284139307,0.9345884472543844,0.9219366744447341
4.956,14.885248013092973,0.40832603847955934,0.4,-0.00030959344722044746,-0.003376870853299921,0.951675811434096,0.9128117509797167,0.9345870217710294,0.9219376289421812
4.958,14.874068403304914,0.4081487295725456,0.4,-0.00031148905143993215,-0.0032986205505488586,0.9516930474436205,0.9128162211520776,0.9345855417201462,0.9219385272309167
4.96,14.86282130159888,0.4079707320769131,0.4,-0.00031334297205446235,-0.0032201299858565027,0.9517102466324371,0.9128206398968646,0.9345840084320112,0.9219393705534347
4.962,14.851508211372478,0.40779207301014814,0.4,-0.00031515505523927893,-0.0031414109537991827,0.9517274090225716,0.9128250081870364,0.9345824232429463,0.9219401601589902
4.964,14.840130641447079,0.4076127794141797,0.4,-0.00031692515349918484,-0.0030624752505974406,0.9517445346431767,0.9128293270025621,0.9345807874951604,0.921940897303458
4.966,14.828690105839899,0.40743287835143777,0.4,-0.0003186531256731994,-0.00298333467241145,0.9517616235305718,0.9128335973303211,0.9345791025365865,0.9219415832491887
4.968,14.817188123535855,0.40725239690091664,0.4,-0.0003203388369382996,-0.002904001013641272,0.9517786757282825,0.9128378201639998,0.934577369720719,0.9219422192648622
4.97,14.805626218259377,0.40707136215425066,0.4,-0.0003219821588122348,-0.0028244860652319043,0.9517956912870771,0.9128419965039877,0.9345755904064483,0.9219428066253402
4.972,14.794005918246084,0.40688980121179336,0.4,-0.00032358296915542935,-0.002744801612984092,0.9518126702649993,0.9128461273572691,0.9345737659578934,0.9219433466115161
4.974,14.782328756014447,0.4067077411787087,0.4,-0.0003251411521719661,-0.0026649594358700707,0.951829612727398,0.912850213737314,0.934571897744234,0.921943840510162
4.976,14.770596268137394,0.40652520916107104,0.4,-0.00032665659840966485,-0.0025849713043549147,0.9518465187469561,0.9128542566639652,0.934569987139539,0.9219442896137743
4.978,14.758809995013953,0.4063422322619751,0.4,-0.00032812920475924306,-0.0025048489787239114,0.951863388403715,0.9128582571633239,0.9345680355225949,0.9219446952204174
4.98,14.746971480640939,0.40615883757765575,0.4,-0.0003295588744525739,-0.002424604207416678,0.9518802217850959,0.9128622162676325,0.9345660442767316,0.9219450586335652
4.982,14.735082272384728,0.4059750521936219,0.4,-0.00033094551706003495,-0.0023442487253668015,0.9518970189859204,0.9128661350151541,0.9345640147896462,0.9219453811619394
4.984,14.723143920753115,0.4057909031807979,0.4,-0.0003322890484869614,-0.0022637942523485166,0.9519137801084253,0.9128700144500516,0.934561948453226,0.9219456641193465
4.986,14.711157979167332,0.4056064175916805,0.4,-0.00033358939096919367,-0.0021832524913302925,0.9519305052622773,0.9128738556222628,0.9345598466633694,0.9219459088245143
4.988,14.699126003734252,0.4054216224565074,0.4,-0.0003348464730677325,-0.0021026351268355337,0.9519471945645833,0.9128776595873731,0.934557710819805,0.9219461166009237
4.99,14.68704955301881,0.4052365447794408,0.4,-0.00033606022966249736,-0.0020219538233105933,0.9519638481398972,0.9128814274064866,0.9345555423259087,0.9219462887766394
4.992,14.674930187816605,0.4050512115347612,0.4,-0.00033723060194520125,-0.0019412202235003714,0.9519804661202262,0.9128851601460942,0.9345533425885206,0.9219464266841398
4.994,14.662769470926852,0.40486564966307986,0.4,-0.0003383575374113328,-0.0018604459468313378,0.9519970486450317,0.9128888588779402,0.9345511130177592,0.9219465316601434
4.996,14.650568966925587,0.4046798860675638,0.4,-0.0003394409898512593,-0.0017796425878034705,0.9520135958612281,0.9128925246788849,0.9345488550268328,0.921946605045434
4.998,14.638330241939244,0.4044939476101778,0.4,-0.00034048091934044773,-0.001698821714389502,0.9520301079231794,0.9128961586307661,0.9345465700318533,0.9219466481846835
5.0,14.626054863418553,0.4043078611079404,0.4,-0.0003414772922288145,-0.001617994866443033,0.9520465849926926,0.9128997618202594,0.9345442594516439,0.9219466624262738
5.002,14.613744399912878,0.4041216533291992,0.4,-0.0003424300811291997,-0.0015371735541156797,0.9520630272390065,0.9129033353387327,0.9345419247075477,0.921946649122115
5.004,14.601400420844984,0.40393535098992084,0.4,-0.0003433392649049758,-0.001456369256282175,0.9520794348387807,0.9129068802821025,0.9345395672232362,0.9219466096274643
5.006,14.589024496286228,0.40374898075000043,0.4,-0.0003442048286567928,-0.0013755934189757166,0.9520958079760784,0.9129103977506847,0.9345371884245123,0.9219465453007398
5.008,14.576618196732305,0.4035625692095876,0.4,-0.0003450267637084629,-0.0012948574538318922,0.9521121468423489,0.912913888849046,0.9345347897391161,0.9219464575033364
5.01,14.564183092879434,0.40337614290543305,0.4,-0.00034580506759199393,-0.0012141727365423127,0.9521284516364057,0.9129173546858503,0.9345323725965272,0.9219463475994357
5.012,14.551720755401185,0.40318972830725136,0.4,-0.00034653974403176863,-0.001133550605317911,0.9521447225644012,0.9129207963737047,0.9345299384277657,0.9219462169558185
5.014,14.539232754725827,0.40300335181410735,0.4,-0.00034723080292788083,-0.0010530023593627036,0.952160959839801,0.9129242150290041,0.9345274886651921,0.9219460669416718
5.016,14.52672066081434,0.4028170397508185,0.4,-0.0003478782603386288,-0.0009725392573569566,0.9521771636833526,0.9129276117717708,0.9345250247423075,0.9219458989283966
5.018,14.514186042939018,0.40263081836438075,0.4,-0.0003484821384621753,-0.0008921725159512506,0.9521933343230521,0.9129309877254953,0.9345225480935496,0.9219457142894133
5.02,14.501630469462793,0.40244471382041413,0.4,-0.0003490424656173741,-0.0008119133082705593,0.9522094719941088,0.9129343440169724,0.9345200601540903,0.921945514399965
5.022,14.489055507619236,0.4022587521996307,0.4,-0.0003495592762237714,-0.0007317727624300066,0.9522255769389061,0.9129376817761379,0.9345175623596301,0.9219453006369205
5.024,14.476462723293336,0.40207295949432453,0.4,-0.00035003261078078544,-0.0006517619600602473,0.9522416494069594,0.9129410021359001,0.934515056146193,0.9219450743785738
5.026,14.463853680802965,0.4018873616048816,0.4,-0.0003504625158460731,-0.00057189193484522,0.9522576896548727,0.9129443062319735,0.9345125429499197,0.9219448370044454
5.028,14.451229942681218,0.40170198433631776,0.4,-0.0003508490440130831,-0.0004921736710703645,0.9522736979462892,0.9129475952027062,0.9345100242068589,0.9219445898950778
5.03,14.438593069459522,0.40151685339483445,0.4,-0.0003511922538878066,-0.00041261810218277267,0.9522896745518432,0.9129508701889086,0.9345075013527598,0.9219443344318341
5.032,14.425944619451634,0.4013319943844029,0.4,-0.0003514922100647273,-0.0003332361093627695,0.9523056197491058,0.9129541323336795,0.9345049758228611,0.9219440719966917
5.034,14.413286148538482,0.4011474328033697,0.4,-0.00035174898310197974,-0.0002540385201075662,0.9523215338225303,0.9129573827822294,0.9345024490516811,0.9219438039720369
5.036,14.400619209953932,0.40096319404108843,0.4,-0.0003519626494957184,-0.00017503610682654408,0.9523374170633928,0.912960622681704,0.9344999224728063,0.9219435317404578
5.038,14.387945354071507,0.40077930337457474,0.4,-0.00035213329165370604,-9.623958544938832e-05,0.9523532697697307,0.9129638531810033,0.9344973975186779,0.921943256684534
5.04,14.375266128192049,0.40059578596519135,0.4,-0.00035226099786812555,-1.7659614045893723e-05,0.9523690922462814,0.9129670754306028,0.9344948756203808,0.9219429801866296
5.042,14.362583076332376,0.4004126668553526,0.4,-0.00035234586228762314,6.069320854143467e-05,0.9523848848044126,0.9129702905823696,0.9344923582074278,0.9219427036286801
5.044,14.349897739014969,0.40022997096526103,0.4,-0.0003523879848885873,0.00013880834405163162,0.9524006477620554,0.9129734997893785,0.9344898467075473,0.9219424283919819
5.046,14.337211653058695,0.40004772308966774,0.4,-0.0003523874714456711,0.0002166753161476631,0.9524163814436318,0.9129767042057266,0.9344873425464661,0.9219421558569787
5.048,14.324526351370634,0.3998659478946619,0.4,-0.0003523444335015633,0.0002942837117445307,0.9524320861799808,0.9129799049863472,0.9344848471476955,0.921941887403048
5.05,14.311843362738955,0.3996846699144858,0.4,-0.0003522589883360159,0.0003716231823253993,0.9524477623082812,0.9129831032868201,0.9344823619323146,0.9219416244082863
5.052,14.29916421162696,0.3995039135483787,0.4,-0.0003521312589341331,0.00044868344524377074,0.952463410171973,0.9129863002631828,0.9344798883187536,0.921941368249294
5.054,14.286490417968281,0.39932370305745085,0.4,-0.0003519613739539299,0.0005254542850121405,0.9524790301206755,0.9129894970717402,0.9344774277225781,0.9219411203009588
5.056,14.273823496963255,0.3991440625615842,0.4,-0.0003517494676931666,0.0006019255545772519,0.952494622510103,0.9129926948688709,0.9344749815562695,0.9219408819362381
5.058,14.261164958876478,0.39896501603636175,0.4,-0.00035149568005546464,0.0006780871765817466,0.9525101877019778,0.9129958948108348,0.9344725512290097,0.9219406545259424
5.06,14.248516308835631,0.39878658731002925,0.4,-0.0003512001565157137,0.0007539291446111811,0.9525257260639428,0.9129990980535789,0.9344701381464621,0.9219404394385159
5.062,14.235879046631545,0.39860880006048444,0.4,-0.0003508630480847735,0.0008294415244279631,0.9525412379694692,0.9130023057525415,0.9344677437105536,0.9219402380398186
5.064,14.22325466651956,0.39843167781229716,0.4,-0.00035048451127348104,0.0009046144551906124,0.9525567237977632,0.9130055190624556,0.9344653693192574,0.921940051692906
5.066,14.210644657022167,0.3982552439337601,0.4,-0.0003500647080559667,0.0009794381506584224,0.9525721839336707,0.9130087391371513,0.9344630163663726,0.92193988175781
5.068,14.198050500733006,0.39807952163397065,0.4,-0.0003496038058322896,0.0010539029003822295,0.9525876187675801,0.913011967129359,0.9344606862413091,0.9219397295913183
5.07,14.185473674122216,0.3979045339599438,0.4,-0.00034910197739039783,0.001127999070880771,0.9526030286953203,0.9130152041905076,0.9344583803288659,0.9219395965467538
5.072,14.172915647343187,0.39773030379375707,0.4,-0.00034855940086742245,0.0012017171068012256,0.952618414118061,0.9130184514705271,0.9344561000090152,0.9219394839737537
5.074,14.160377884040654,0.39755685384972617,0.4,-0.0003479762597103094,0.0012750475320662813,0.9526337754422074,0.9130217101176464,0.934453846656684,0.921939393218049
5.076,14.147861841160296,0.3973842066716153,0.4,-0.00034735274263580175,0.0013479809510055195,0.9526491130792946,0.9130249812781935,0.9344516216415353,0.9219393256212433
5.078,14.13536896875973,0.39721238462987585,0.4,-0.00034668904358977547,0.001420508049472212,0.9526644274458785,0.9130282660963914,0.9344494263277509,0.9219392825205899
5.08,14.122900709821037,0.39704140991892445,0.4,-0.0003459853617059407,0.0014926195959440725,0.952679718963428,0.9130315657141588,0.9344472620738146,0.9219392652487736
5.082,14.110458500064716,0.39687130455444675,0.4,-0.00034524190126391033,0.0015643064426101305,0.9526949880582113,0.9130348812709047,0.9344451302322948,0.9219392751336865
5.084,14.098043767765212,0.3967020903707394,0.4,-0.00034445887164665076,0.001635559526441295,0.952710235161183,0.9130382139033262,0.9344430321496279,0.9219393134982087
5.086,14.085657933567965,0.39653378901808634,0.4,-0.0003436364872973171,0.0017063698702453542,0.9527254607078689,0.9130415647452055,0.9344409691659017,0.9219393816599863
5.088,14.073302410308056,0.3963664219601639,0.4,-0.0003427749676754855,0.0017767285837072648,0.952740665138249,0.913044934927205,0.934438942614641,0.9219394809312114
5.09,14.060978602830362,0.39620001047148745,0.4,-0.0003418745372127841,0.0018466268644126982,0.9527558488966389,0.9130483255766647,0.9344369538225922,0.9219396126184013
5.092,14.048687907811415,0.39603457563488587,0.4,-0.0003409354252679389,0.001916055998856983,0.9527710124315685,0.913051737817396,0.9344350041095077,0.9219397780221777
5.094,14.036431713582816,0.3958701383390151,0.4,-0.00033995786608123564,0.0019850073634373397,0.9527861561956622,0.9130551727694798,0.9344330947879345,0.9219399784370489
5.096,14.024211399956357,0.3957067192759052,0.4,-0.0003389420987284119,0.002053472425429359,0.9528012806455142,0.9130586315490611,0.9344312271629998,0.9219402151511885
5.098,14.012028338050746,0.3955443389385439,0.4,-0.0003378883670739801,0.002121442743947856,0.9528163862415632,0.9130621152681445,0.9344294025321987,0.9219404894462175
5.1,13.999883890120087,0.3953830176184928,0.4,-0.00033679691972399867,0.002188909970891398,0.9528314734479688,0.9130656250343913,0.9344276221851848,0.9219408025969873
5.102,13.987779409384022,0.39522277540354245,0.4,-0.00033566800997829235,0.002255865851870393,0.9528465427324814,0.9130691619509147,0.9344258874035579,0.9219411558713607
5.104,13.975716239859661,0.39506363217540313,0.4,-0.0003345018957821366,0.002322302227119405,0.9528615945663146,0.9130727271160768,0.9344241994606561,0.9219415505299958
5.106,13.963695716195174,0.3949056076074299,0.4,-0.0003332988396774054,0.0023882110323929645,0.9528766294240162,0.9130763216232844,0.9344225596213472,0.921941987826131
5.108,13.951719163505233,0.3947487211623853,0.4,-0.00033205910875320235,0.002453584299844838,0.9528916477833357,0.9130799465607884,0.9344209691418219,0.9219424690053687
5.11,13.939787897208197,0.39459299209023935,0.4,-0.00033078297459597424,0.002518414158891466,0.9529066501250935,0.9130836030114782,0.9344194292693868,0.9219429953054622
5.112,13.927903222865124,0.3944384394260051,0.4,-0.00032947071323912336,0.00258269283705748,0.9529216369330465,0.9130872920526824,0.9344179412422616,0.9219435679561021
5.114,13.916066436020582,0.3942850819876121,0.4,-0.00032812260511211734,0.0026464126608065908,0.952936608693755,0.9130910147559663,0.9344165062893737,0.9219441881787047
5.116,13.904278822045312,0.3941329383738171,0.4,-0.00032673893498911687,0.0027095660563543032,0.9529515658964474,0.9130947721869319,0.9344151256301578,0.921944857186201
5.118,13.892541655980764,0.3939820269621517,0.4,-0.00032531999193712117,0.0027721455504647694,0.9529665090328839,0.9130985654050173,0.934413800474354,0.9219455761828266
5.12,13.880856202385496,0.3938323659069076,0.4,-0.0003238660692636469,0.0028341437712301985,0.9529814385972212,0.913102395463298,0.9344125320218097,0.9219463463639138
5.122,13.869223715183447,0.39368397313716036,0.4,-0.0003223774644639394,0.0028955534488345792,0.9529963550858727,0.9131062634082885,0.9344113214622809,0.9219471689156843
5.124,13.857645437514147,0.3935368663548303,0.4,-0.00032085447916773785,0.0029563674162994616,0.9530112589973728,0.9131101702797451,0.9344101699752367,0.9219480450150431
5.126,13.846122601584838,0.3933910630327808,0.4,-0.0003192974190855929,0.0030165786102131845,0.953026150832237,0.9131141171104693,0.9344090787296645,0.921948975829375
5.128,13.834656428524552,0.3932465804129584,0.4,-0.00031770659395475404,0.003076180071443996,0.9530410310928225,0.9131181049261122,0.9344080488838769,0.9219499625163403
5.13,13.823248128240103,0.39310343550456556,0.4,-0.00031608231748462434,0.003135164945834842,0.9530559002831893,0.9131221347449818,0.9344070815853218,0.9219510062236755
5.132,13.811898899274091,0.3929616450822765,0.4,-0.0003144249073018056,0.0031935264848821088,0.9530707589089594,0.9131262075778478,0.9344061779703918,0.9219521080889919
5.134,13.80060992866488,0.3928212256844905,0.4,-0.00031273468489473164,0.0032512580463974657,0.9530856074771762,0.9131303244277511,0.934405339164237,0.9219532692395782
5.136,13.789382391808587,0.39268219361162277,0.4,-0.00031101197555790766,0.003308353095151855,0.9531004464961638,0.9131344862898133,0.9344045662805801,0.921954490792205
5.138,13.778217452323045,0.39254456492443535,0.4,-0.0003092571083357529,0.003364805203503008,0.953115276475386,0.9131386941510471,0.9344038604215319,0.9219557738529293
5.14,13.767116261913836,0.3924083554424075,0.4,-0.0003074704159660705,0.003420608052005813,0.9531300979253046,0.9131429489901692,0.9344032226774105,0.9219571195169025
5.142,13.756079960242358,0.39227358074214214,0.4,-0.0003056522348231416,0.0034757554300054623,0.9531449113572384,0.9131472517774138,0.934402654126561,0.9219585288681795
5.144,13.745109674795941,0.3921402561558167,0.4,-0.0003038029048604627,0.003530241236213312,0.9531597172832212,0.9131516034743479,0.9344021558351787,0.9219600029795305
5.146,13.73420652076002,0.39200839676966714,0.4,-0.0003019227695531219,0.0035840594792657587,0.9531745162158608,0.9131560050336885,0.9344017288571334,0.9219615429122539
5.148,13.723371600892412,0.3918780174225176,0.4,-0.00030001217583984003,0.0036372042782660706,0.9531893086681957,0.9131604573991209,0.9344013742337959,0.9219631497159912
5.15,13.712606005399655,0.3917491327043435,0.4,-0.0002980714740646726,0.003689669863308976,0.953204095153557,0.9131649615051197,0.9344010929938686,0.9219648244285468
5.152,13.701910811815509,0.39162175695487816,0.4,-0.00029610101791839187,0.003741450575987449,0.9532188761854238,0.9131695182767711,0.9344008861532156,0.9219665680757052
5.154,13.691287084881488,0.3914959042622588,0.4,-0.00029410116437954454,0.0037925408698833967,0.953233652277284,0.9131741286295959,0.9344007547146971,0.9219683816710547
5.156,13.680735876429594,0.3913715884617088,0.4,-0.00029207227365521187,0.003842935311040163,0.9532484239424931,0.9131787934693771,0.9344006996680057,0.9219702662158114
5.158,13.670258225267148,0.39124882313426423,0.4,-0.0002900147091214673,0.0038926285784186805,0.9532631916941335,0.9131835136919868,0.9344007219895045,0.9219722226986453
5.16,13.659855157063799,0.39112762160553705,0.4,-0.00028792883726355163,0.003941615464335243,0.953277956044875,0.913188290183216,0.9344008226420697,0.9219742520955113
