Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.162,13.649527684240654,0.39100799694451815,0.4,-0.0002858150276157608,0.003989890874883618,0.9532927175068339,0.9131931238186075,0.934401002574932,0.9219763553694784
5.164,13.639276805861613,0.39088996196242304,0.4,-0.0002836736527010734,0.004037449830338389,0.9533074765914359,0.9131980154632905,0.934401262723526,0.9219785334705666
5.166,13.629103507526848,0.3907735292115735,0.4,-0.00028150508797051296,0.004084287465542505,0.953322233809276,0.9132029659718155,0.9344016040093361,0.921980787335581
5.168,13.619008761268525,0.3906587109843209,0.4,-0.00027930971174226554,0.004130399030276529,0.9533369896699809,0.9132079761879943,0.9344020273397503,0.9219831178879532
5.17,13.608993525448646,0.39054551931201176,0.4,-0.00027708790514054614,0.004175779889611627,0.9533517446820722,0.9132130469447408,0.9344025336079138,0.9219855260375828
5.172,13.599058744659162,0.39043396596398794,0.4,-0.00027484005203424366,0.004220425524244341,0.9533664993528288,0.9132181790639141,0.934403123692586,0.9219880126806818
5.174,13.589205349624248,0.39032406244663187,0.4,-0.0002725665389753366,0.004264331530815714,0.9533812541881527,0.9132233733561645,0.9344037984580005,0.9219905786996225
5.176,13.579434257104861,0.3902158200024487,0.4,-0.0002702677551371027,0.004307493622211654,0.9533960096924327,0.9132286306207819,0.9344045587537279,0.9219932249627886
5.178,13.569746369805452,0.3901092496091891,0.4,-0.0002679440922521137,0.004349907627847515,0.953410766368411,0.9132339516455459,0.934405405414542,0.9219959523244267
5.18,13.560142576282967,0.39000436197901267,0.4,-0.00026559594455004666,0.004391569493935015,0.9534255247170499,0.9132393372065801,0.9344063392602872,0.9219987616245043
5.182,13.550623750858067,0.3899011675576898,0.4,-0.0002632237086953034,0.0044324752837320135,0.9534402852373997,0.9132447880682075,0.9344073610957512,0.9220016536885683
5.184,13.541190753528621,0.3897996765238453,0.4,-0.00026082778372446064,0.004472621177775406,0.9534550484264677,0.9132503049828089,0.9344084717105389,0.9220046293276067
5.186,13.531844429885412,0.38969989878823974,0.4,-0.00025840857098354366,0.004512003474097433,0.9534698147790879,0.9132558886906846,0.9344096718789502,0.9220076893379142
5.188,13.522585611030138,0.38960184399309133,0.4,-0.0002559664740651524,0.004550618588424278,0.9534845847877925,0.9132615399199185,0.9344109623598604,0.9220108345009606
5.19,13.51341511349567,0.3895055215114406,0.4,-0.00025350189874543435,0.004588463054358451,0.9534993589426843,0.9132672593862445,0.9344123438966042,0.9220140655832613
5.192,13.504333739168592,0.3894109404465481,0.4,-0.00025101525292092487,0.0046255335235436,0.9535141377313092,0.913273047792916,0.934413817216862,0.9220173833362528
5.194,13.495342275213988,0.38931810963133856,0.4,-0.00024850694654524746,0.004661826765813302,0.9535289216385328,0.9132789058305795,0.9344153830325509,0.9220207884961704
5.196,13.486441494002529,0.38922703762788113,0.4,-0.00024597739156570524,0.004697339669322135,0.9535437111464149,0.913284834177149,0.9344170420397169,0.9220242817839279
5.198,13.477632153039853,0.3891377327269091,0.4,-0.00024342700185975478,0.004732069240660919,0.9535585067340884,0.9132908334976847,0.9344187949184318,0.9220278639050034
5.2,13.468914994898231,0.38905020294738196,0.4,-0.00024085619317138548,0.004766012604954189,0.9535733088776366,0.9132969044442742,0.9344206423326931,0.922031535549325
5.202,13.460290747150497,0.3889644560360816,0.4,-0.00023826538304739546,0.004799167005942093,0.9535881180499752,0.9133030476559177,0.9344225849303261,0.9220352973911636
5.204,13.45176012230631,0.38888049946725445,0.4,-0.00023565499077359554,0.004831529806044679,0.9536029347207333,0.9133092637584144,0.9344246233428912,0.9220391500890255
5.206,13.44332381775069,0.3887983404422873,0.4,-0.0002330254373109327,0.004863098486410353,0.9536177593561371,0.9133155533642534,0.9344267581855927,0.9220430942855503
5.208,13.434982515684883,0.3887179858894261,0.4,-0.00023037714523155593,0.004893870646947353,0.9536325924188952,0.9133219170725078,0.9344289900571925,0.9220471306074127
5.21,13.426736883069484,0.38863944246353094,0.4,-0.00022771053865481476,0.004923844006338978,0.9536474343680845,0.9133283554687311,0.9344313195399252,0.9220512596652256
5.212,13.418587571569908,0.38856271654587227,0.4,-0.00022502604318322327,0.004953016402042151,0.9536622856590395,0.9133348691248576,0.934433747199419,0.9220554820534489
5.214,13.410535217504139,0.3884878142439649,0.4,-0.00022232408583837963,0.004981385790269972,0.9536771467432408,0.9133414585991048,0.9344362735846182,0.9220597983503004
5.216,13.402580441792809,0.3884147413914413,0.4,-0.0002196050949968649,0.005008950245957489,0.953692018068209,0.9133481244358811,0.9344388992277101,0.9220642091176711
5.218,13.394723849911559,0.3883435035479629,0.4,-0.0002168695003261103,0.005035707962711871,0.953706900077396,0.9133548671656948,0.9344416246440546,0.9220687149010435
5.22,13.386966031845727,0.3882741059991708,0.4,-0.00021411773272026678,0.005061657252745731,0.9537217932100823,0.9133616873050675,0.9344444503321182,0.922073316229413
5.222,13.379307562047348,0.38820655375667473,0.4,-0.00021135022423606612,0.005086796546794628,0.9537366979012724,0.9133685853564502,0.9344473767734105,0.9220780136152148
5.224,13.371748999394454,0.38814085155807954,0.4,-0.00020856740802869717,0.0051111243940186075,0.9537516145815951,0.9133755618081427,0.9344504044324244,0.9220828075542512
5.226,13.36429088715267,0.3880770038670516,0.4,-0.00020576971828768661,0.005134639461887712,0.9537665436772041,0.9133826171342185,0.9344535337565819,0.9220876985256267
5.228,13.356933752939149,0.3880150148734213,0.4,-0.00020295759017281806,0.005157340536051212,0.9537814856096803,0.9133897517944487,0.9344567651761784,0.922092686991682
5.23,13.349678108688776,0.38795488849332405,0.4,-0.0002001314597500779,0.005179226520191555,0.9537964407959376,0.9133969662342337,0.934460099104337,0.9220977733979363
5.232,13.342524450622728,0.38789662836938127,0.4,-0.00019729176392765238,0.005200296435862084,0.9538114096481288,0.9134042608845363,0.9344635359369616,0.9221029581730295
5.234,13.335473259219274,0.3878402378709155,0.4,-0.0001944389403919645,0.005220549422309201,0.9538263925735561,0.9134116361618183,0.9344670760526953,0.9221082417286705
5.236,13.328524999186921,0.38778572009420575,0.4,-0.0001915734275437841,0.005239984736278996,0.9538413899745789,0.9134190924679798,0.934470719812881,0.9221136244595877
5.238,13.321680119439854,0.3877330778627778,0.4,-0.00018869566443440052,0.005258601751808166,0.9538564022485307,0.9134266301903049,0.9344744675615295,0.9221191067434847
5.24,13.314939053075657,0.3876823137277352,0.4,-0.00018580609070188118,0.005276399959999574,0.9538714297876311,0.9134342497014073,0.9344783196252854,0.9221246889409981
5.242,13.308302217355335,0.38763342996812405,0.4,-0.0001829051465074048,0.0052933789687821114,0.9538864729789046,0.9134419513591812,0.9344822763134014,0.9221303713956596
5.244,13.301770013685628,0.38758642859133424,0.4,-0.00017999327247170284,0.005309538502655791,0.9539015322040989,0.9134497355067561,0.9344863379177142,0.9221361544338629
5.246,13.295342827603607,0.3875413113335425,0.4,-0.0001770709096115976,0.005324878402421095,0.9539166078396082,0.9134576024724547,0.9344905047126235,0.9221420383648329
5.248,13.28902102876357,0.3874980796601857,0.4,-0.0001741384992766614,0.005339398624893164,0.9539317002563946,0.9134655525697528,0.9344947769550757,0.9221480234805987
5.25,13.282804970926176,0.3874567347664736,0.4,-0.00017119648308598363,0.005353099242601491,0.9539468098199156,0.9134735860972454,0.9344991548845508,0.9221541100559714
5.252,13.276694991949897,0.38741727757793765,0.4,-0.00016824530286508116,0.005365980443473868,0.9539619368900513,0.9134817033386141,0.9345036387230528,0.922160298348525
5.254,13.270691413784718,0.38737970875101535,0.4,-0.00016528540058293985,0.005378042530505989,0.953977081821036,0.9134899045626,0.9345082286751034,0.9221665885985807
5.256,13.264794542468092,0.3873440286736718,0.4,-0.00016231721828920343,0.005389285921415899,0.9539922449613891,0.913498190022978,0.9345129249277403,0.9221729810291955
5.258,13.259004668123188,0.3873102374660531,0.4,-0.00015934119805152336,0.005399711148283998,0.9540074266538515,0.9135065599585361,0.934517727650518,0.9221794758461542
5.26,13.253322064959338,0.3872783349811791,0.4,-0.00015635778189305904,0.005409318857178193,0.9540226272353222,0.9135150145930582,0.9345226369955125,0.9221860732379656
5.262,13.247746991274783,0.3872483208056701,0.4,-0.00015336741173016248,0.005418109807764554,0.9540378470367964,0.9135235541353095,0.9345276530973299,0.9221927733758618
5.264,13.242279689461629,0.3872201942605077,0.4,-0.00015037052931023481,0.005426084872903671,0.9540530863833104,0.9135321787790266,0.9345327760731181,0.922199576413801
5.266,13.236920386013049,0.38719395440183124,0.4,-0.00014736757614977855,0.005433245038232504,0.9540683455938823,0.9135408887029101,0.9345380060225823,0.9222064824884754
5.268,13.231669291532702,0.38716960002176704,0.4,-0.00014435899347263226,0.005439591401731961,0.9540836249814607,0.9135496840706215,0.9345433430280046,0.9222134917193214
5.27,13.22652660074638,0.3871471296492962,0.4,-0.00014134522214842262,0.0054451251732805135,0.954098924852872,0.9135585650307833,0.9345487871542653,0.9222206042085344
5.272,13.221492492515864,0.38712654155115234,0.4,-0.0001383267026312201,0.005449847674193584,0.954114245508772,0.9135675317169821,0.9345543384488701,0.9222278200410858
5.274,13.21656712985499,0.38710783373275415,0.4,-0.00013530387489842275,0.005453760336748919,0.9541295872435994,0.9135765842477763,0.9345599969419791,0.9222351392847458
5.276,13.211750659947898,0.38709100393917373,0.4,-0.00013227717838985403,0.0054568647036983865,0.9541449503455315,0.9135857227267064,0.93456576264644,0.9222425619901086
5.278,13.207043214169481,0.3870760496561346,0.4,-0.00012924705194710962,0.005459162427765684,0.9541603350964414,0.9135949472423094,0.9345716355578246,0.9222500881906213
5.28,13.202444908108008,0.38706296811104773,0.4,-0.00012621393375313934,0.005460655271130693,0.9541757417718597,0.9136042578681361,0.9345776156544688,0.9222577179026163
5.282,13.197955841589929,0.3870517562740763,0.4,-0.00012317826127208827,0.005461345104900012,0.9541911706409363,0.9136136546627719,0.9345837028975162,0.922265451125348
5.284,13.19357609870681,0.3870424108592347,0.4,-0.00012014047118938281,0.005461233908564296,0.954206621966406,0.9136231376698614,0.9345898972309642,0.9222732878410318
5.286,13.18930574784446,0.387034928325522,0.4,-0.00011710099935209653,0.005460323769442152,0.9542220960045558,0.9136327069181363,0.934596198581715,0.9222812280148889
5.288,13.185144841714171,0.3870293048780832,0.4,-0.00011406028070958165,0.005458616882110683,0.954237593005194,0.9136423624214469,0.9346026068596295,0.9222892715951916
5.29,13.181093417386112,0.3870255364694073,0.4,-0.00011101874925438973,0.005456115547823295,0.9542531132116235,0.913652104178796,0.9346091219575826,0.9222974185133154
5.292,13.177151496324816,0.38702361880055375,0.4,-0.00010797683796346774,0.005452822173913987,0.9542686568606155,0.9136619321743774,0.9346157437515257,0.9223056686837913
5.294,13.173319084426812,0.3870235473224123,0.4,-0.00010493497873966327,0.005448739273189226,0.9542842241823861,0.9136718463776172,0.9346224721005486,0.9223140220043647
5.296,13.169596172060325,0.3870253172369925,0.4,-0.00010189360235352529,0.005443869463306706,0.9542998154005761,0.9136818467432183,0.9346293068469473,0.9223224783560555
5.298,13.1659827341071,0.38702892349874596,0.4,-9.885313838542332e-05,0.005438215466141608,0.9543154307322317,0.9136919332112082,0.934636247816294,0.9223310376032225
5.3,13.162478730006269,0.387034360815917,0.4,-9.581401516797072e-05,0.005431780107140315,0.9543310703877886,0.913702105706991,0.93464329481751,0.9223396995936316
5.302,13.159084103800312,0.387041623651927,0.4,-9.277665972878657e-05,0.005424566314661566,0.9543467345710582,0.9137123641413999,0.9346504476429431,0.9223484641585256
5.304,13.155798784183055,0.38705070622678506,0.4,-8.974149773358111e-05,0.005416577119305436,0.9543624234792151,0.9137227084107576,0.934657706068447,0.9223573311127008
5.306,13.15262268454973,0.3870616025185318,0.4,-8.67089534295881e-05,0.005407815653230043,0.9543781373027878,0.9137331383969348,0.9346650698534632,0.9223663002545821
5.308,13.149555703049035,0.38707430626471084,0.4,-8.367944958932959e-05,0.005398285149456124,0.9543938762256529,0.9137436539674151,0.9346725387411094,0.9223753713663068
5.31,13.146597722637248,0.38708881096386993,0.4,-8.065340745474666e-05,0.005387988941159778,0.9544096404250277,0.9137542549753622,0.9346801124582661,0.9223845442138061
5.312,13.143748611134317,0.3871051098770931,0.4,-7.763124668168155e-05,0.005376930460953236,0.9544254300714703,0.9137649412596902,0.9346877907156705,0.9223938185468948
5.314,13.141008221281961,0.38712319602955764,0.4,-7.461338528473394e-05,0.005365113240154061,0.9544412453288765,0.9137757126451364,0.9346955732080107,0.9224031940993607
5.316,13.138376390803733,0.38714306221212286,0.4,-7.160023958247654e-05,0.005352540908042564,0.9544570863544827,0.9137865689423373,0.9347034596140242,0.9224126705890588
5.318,13.13585294246707,0.3871647009829469,0.4,-6.859222414306363e-05,0.005339217191107887,0.95447295329887,0.9137975099479098,0.9347114495965992,0.9224222477180081
5.32,13.13343768414726,0.3871881046691288,0.4,-6.558975173021715e-05,0.005325145912282718,0.9544888463059698,0.913808535444531,0.9347195428028785,0.9224319251724917
5.322,13.1311304088934,0.38721326536838024,0.4,-6.259323324961336e-05,0.005310330990166791,0.9545047655130715,0.9138196452010249,0.9347277388643662,0.9224417026231599
5.324,13.12893089499621,0.3872401749507274,0.4,-5.9603077695654745e-05,0.0052947764382392445,0.9545207110508345,0.9138308389724501,0.9347360373970377,0.9224515797251356
5.326,13.126838906057815,0.3872688250602309,0.4,-5.6619692098660305e-05,0.005278486364059986,0.954536683043298,0.9138421165001905,0.9347444380014522,0.9224615561181242
5.328,13.12485419106339,0.38729920711674337,0.4,-5.36434814724591e-05,0.005261464968460364,0.9545526816078975,0.9138534775120503,0.9347529402628684,0.9224716314265249
5.33,13.122976484454687,0.3873313123176856,0.4,-5.067484876240906e-05,0.005243716544723019,0.9545687068554807,0.9138649217223478,0.9347615437513614,0.922481805259545
5.332,13.121205506205431,0.3873651316398531,0.4,-4.77141947938262e-05,0.0052252454777511545,0.9545847588903256,0.9138764488320178,0.934770248021945,0.9224920772113188
5.334,13.119540961898565,0.3874006558412449,0.4,-4.476191822085652e-05,0.005206056243227411,0.9546008378101619,0.9138880585287116,0.9347790526146936,0.9225024468610262
5.336,13.117982542805324,0.38743787546292074,0.4,-4.1818415475775425e-05,0.005186153406762338,0.9546169437061924,0.9138997504869018,0.9347879570548695,0.9225129137730178
5.338,13.116529925966132,0.3874767808308839,0.4,-3.888408071873633e-05,0.0051655416230329265,0.9546330766631189,0.9139115243679904,0.9347969608530506,0.9225234774969391
5.34,13.115182774273292,0.38751736205798415,0.4,-3.595930578795346e-05,0.005144225634910647,0.9546492367591675,0.913923379820418,0.9348060635052621,0.9225341375678597
5.342,13.113940736555463,0.38755960904585124,0.4,-3.304448015035036e-05,0.0051222102725802035,0.9546654240661168,0.9139353164797757,0.934815264493109,0.9225448935064047
5.344,13.11280344766392,0.3876035114868488,0.4,-3.0139990852659352e-05,0.005099500452647822,0.9546816386493289,0.9139473339689205,0.9348245632839133,0.9225557448188869
5.346,13.111770528560541,0.3876490588660527,0.4,-2.7246222472992634e-05,0.0050761011772405,0.9546978805677814,0.9139594318980921,0.9348339593308518,0.922566690997445
5.348,13.110841586407547,0.3876962404632543,0.4,-2.4363557072870113e-05,0.005052017533095324,0.9547141498741002,0.9139716098650333,0.9348434520730966,0.9225777315201809
5.35,13.110016214658959,0.38774504535498555,0.4,-2.149237414973527e-05,0.005027254690639769,0.9547304466145966,0.9139838674551113,0.9348530409359591,0.9225888658513013
5.352,13.109293993153749,0.38779546241656726,0.4,-1.863305058994348e-05,0.005001817903062436,0.9547467708293034,0.9139962042414413,0.9348627253310343,0.9226000934412607
5.354,13.108674488210676,0.3878474803241809,0.4,-1.578596062224369e-05,0.00497571250537502,0.9547631225520147,0.9140086197850148,0.9348725046563484,0.9226114137269079
5.356,13.108157252724792,0.3879010875569606,0.4,-1.2951475771738201e-05,0.004948943913465106,0.9547795018103264,0.9140211136348261,0.934882378296509,0.9226228261316332
5.358,13.1077418262656,0.38795627239911085,0.4,-1.0129964814350975e-05,0.004921517623140345,0.9547959086256792,0.9140336853280053,0.9348923456228565,0.9226343300655194
5.36,13.107427735176824,0.38801302294203993,0.4,-7.321793731789565e-06,0.004893439209163734,0.9548123430134021,0.9140463343899494,0.9349024059936183,0.9226459249254945
5.362,13.107214492677816,0.38807132708652037,0.4,-4.52732566701999e-06,0.004864714324280768,0.9548288049827581,0.9140590603344587,0.9349125587540639,0.9226576100954847
5.364,13.107101598966537,0.38813117254486695,0.4,-1.7469208802403736e-06,0.0048353486982378666,0.9548452945369923,0.914071862663873,0.9349228032366637,0.9226693849465735
5.366,13.107088541324124,0.3881925468431374,0.4,1.0190632946175041e-06,0.004805348136792557,0.9548618116733795,0.9140847408692107,0.9349331387612483,0.9226812488371581
5.368,13.107174794221018,0.3882554373233493,0.4,3.7702724928740553e-06,0.004774718520716023,0.9548783563832749,0.9140976944303096,0.9349435646351698,0.9226932011131117
5.37,13.107359819424603,0.3883198311457221,0.4,6.50635536155522e-06,0.004743465804787267,0.9548949286521669,0.9141107228159708,0.9349540801534665,0.9227052411079457
5.372,13.107643066108405,0.38838571529093596,0.4,9.226963601328571e-06,0.004711596016779583,0.954911528459728,0.9141238254841011,0.9349646845990267,0.9227173681429736
5.374,13.108023970962764,0.38845307656240824,0.4,1.1931752007893365e-05,0.004679115256439617,0.9549281557798717,0.9141370018818603,0.9349753772427563,0.9227295815274774
5.376,13.108501958306977,0.38852190158859307,0.4,1.4620378512839477e-05,0.004646029694458577,0.9549448105808069,0.9141502514458101,0.9349861573437478,0.922741880558877
5.378,13.109076440202944,0.3885921768252938,0.4,1.729250422395663e-05,0.004612345571436596,0.9549614928250958,0.9141635736020622,0.9349970241494504,0.9227542645228982
5.38,13.109746816570206,0.3886638885579997,0.4,1.9947793465008572e-05,0.004578069196839271,0.9549782024697121,0.9141769677664304,0.9350079768958414,0.9227667326937451
5.382,13.110512475302437,0.38873702290423506,0.4,2.2585913814944424e-05,0.004543206947947791,0.9549949394661005,0.9141904333445834,0.9350190148076004,0.9227792843342734
5.384,13.111372792385328,0.38881156581592924,0.4,2.5206536146562133e-05,0.004507765268801804,0.9550117037602384,0.914203969732198,0.9350301370982834,0.9227919186961635
5.386,13.112327132015855,0.38888750308180203,0.4,2.7809334664605728e-05,0.004471750669135632,0.9550284952926973,0.9142175763151161,0.9350413429704998,0.9228046350200987
5.388,13.1133748467229,0.388964820329766,0.4,3.0393986943311502e-05,0.004435169723307854,0.9550453139987058,0.9142312524695009,0.93505263161609,0.9228174325359411
5.39,13.114515277489225,0.38904350302934587,0.4,3.296017396337579e-05,0.004398029069224686,0.9550621598082152,0.9142449975619954,0.9350640022163033,0.9228303104629112
5.392,13.115747753874762,0.38912353649411235,0.4,3.550758014835907e-05,0.004360335407256791,0.9550790326459629,0.9142588109498826,0.9350754539419802,0.9228432680097682
5.394,13.117071594141198,0.38920490588413403,0.4,3.803589340050958e-05,0.00432209549915015,0.9550959324315415,0.9142726919812457,0.9350869859537326,0.9228563043749913
5.396,13.118486105377848,0.3892875962084416,0.4,4.054480513602024e-05,0.0042833161669309505,0.9551128590794628,0.9142866399951306,0.935098597402126,0.9228694187469624
5.398,13.119990583628784,0.3893715923275096,0.4,4.30340103196933e-05,0.004244004291804555,0.9551298124992291,0.9143006543217087,0.9351102874278652,0.9228826103041506
5.4,13.121584314021195,0.3894568789557504,0.4,4.550320749902747e-05,0.004204166813049005,0.9551467925954004,0.9143147342824415,0.935122055161977,0.9228958782152963
5.402,13.123266570894975,0.38954344066402397,0.4,4.795209883771042e-05,0.004163810726902903,0.9551637992676654,0.9143288791902451,0.9351338997259977,0.9229092216395984
5.404,13.125036617933493,0.38963126188216085,0.4,5.038039014853133e-05,0.004122943085447833,0.9551808324109123,0.9143430883496575,0.9351458202321594,0.9229226397269004
5.406,13.12689370829555,0.38972032690149816,0.4,5.2787790925688666e-05,0.0040815709954860335,0.9551978919153,0.9143573610570049,0.9351578157835779,0.9229361316178791
5.408,13.12883708474848,0.38981061987743026,0.4,5.5174014376506933e-05,0.0040397016174124264,0.955214977666331,0.9143716966005696,0.9351698854744411,0.9229496964442339
5.41,13.130865979802383,0.3899021248319684,0.4,5.7538777452547324e-05,0.003997342164082367,0.9552320895449241,0.9143860942607596,0.9351820283901988,0.9229633333288755
5.412,13.132979615845473,0.3899948256563175,0.4,5.988180088012595e-05,0.003954499899674342,0.9552492274274883,0.9144005533102766,0.9351942436077529,0.9229770413861176
5.414,13.135177205280504,0.39008870611346125,0.4,6.22028091902158e-05,0.003911182138548172,0.9552663911859969,0.9144150730142871,0.9352065301956478,0.9229908197218673
5.416,13.137457950662272,0.3901837498407606,0.4,6.450153074774642e-05,0.0038673962440989376,0.9552835806880635,0.9144296526305937,0.9352188872142634,0.9230046674338181
5.418,13.139821044836147,0.3902799403525615,0.4,6.677769778028691e-05,0.003823149627606763,0.9553007957970161,0.9144442914098053,0.9352313137160059,0.9230185836116422
5.42,13.142265671077649,0.39037726104281645,0.4,6.903104640612517e-05,0.0037784497470821007,0.9553180363719738,0.9144589885955096,0.9352438087455011,0.9230325673371833
5.422,13.144791003232996,0.3904756951877134,0.4,7.126131666172131e-05,0.003733304106107664,0.9553353022679233,0.9144737434244452,0.9352563713397881,0.9230466176846506
5.424,13.147396205860653,0.390575225948317,0.4,7.346825252854883e-05,0.0036877202526762326,0.9553525933357963,0.9144885551266753,0.935269000528513,0.9230607337208135
5.426,13.150080434373818,0.3906758363732172,0.4,7.565160195930941e-05,0.0036417057780250145,0.9553699094225448,0.9145034229257594,0.9352816953341223,0.9230749145051956
5.428,13.152842835183858,0.39077750940119105,0.4,7.781111690353476e-05,0.0035952683154667903,0.9553872503712226,0.9145183460389282,0.9352944547720587,0.9230891590902705
5.43,13.155682545844638,0.39088022786386656,0.4,7.994655333255412e-05,0.0035484155392173436,0.9554046160210586,0.9145333236772566,0.935307277850955,0.9231034665216558
5.432,13.158598695197755,0.39098397448840483,0.4,8.205767126384082e-05,0.003501155163220221,0.955422006207539,0.9145483550458376,0.9353201635728295,0.9231178358383102
5.434,13.161590403518613,0.39108873190018006,0.4,8.414423478472462e-05,0.0034534949399684794,0.955439420762483,0.9145634393439572,0.9353331109332821,0.923132266072728
5.436,13.164656782663371,0.39119448262547457,0.4,8.620601207548296e-05,0.0034054426593234793,0.9554568595141235,0.914578575765268,0.935346118921689,0.9231467562511365
5.438,13.167796936216691,0.3913012090941794,0.4,8.824277543179084e-05,0.003357006147331351,0.9554743222871852,0.9145937634979638,0.9353591865213985,0.9231613053936905
5.44,13.17100995964028,0.3914088936424995,0.4,9.025430128654254e-05,0.0033081932650366394,0.955491808902963,0.9146090017249542,0.935372312709927,0.9231759125146694
5.442,13.174294940422216,0.3915175185156676,0.4,9.224037023103264e-05,0.003259011907294322,0.9555093191794021,0.9146242896240385,0.9353854964591554,0.9231905766226732
5.444,13.17765095822703,0.3916270658706654,0.4,9.420076703550937e-05,0.003209470001579104,0.9555268529311766,0.9146396263680802,0.935398736735523,0.9232052967208184
5.446,13.1810770850465,0.39173751777894983,0.4,9.613528066908082e-05,0.0031595755067930498,0.955544409969769,0.9146550111251817,0.9354120325002256,0.9232200718069346
5.448,13.18457238535116,0.3918488562291806,0.4,9.804370431898723e-05,0.003109336412071284,0.9555619901035489,0.914670443058857,0.9354253827094094,0.9232349008737587
5.45,13.18813591624249,0.3919610631299611,0.4,9.992583540922768e-05,0.0030587607355864743,0.9555795931378529,0.914685921328207,0.935438786314367,0.9232497829091328
5.452,13.191766727605774,0.392074120312577,0.4,0.00010178147561855362,0.003007856523351324,0.9555972188750631,0.9147014450880923,0.9354522422617332,0.9232647168961985
5.454,13.195463862263571,0.39218800953374156,0.4,0.00010361043089781133,0.0029566318480202594,0.9556148671146855,0.9147170134893056,0.935465749493679,0.9232797018135918
5.456,13.199226356129824,0.39230271247834664,0.4,0.00010541251148664588,0.0029050948076896274,0.9556325376534301,0.914732625678746,0.9354793069481069,0.9232947366356383
5.458,13.203053238364534,0.3924182107622138,0.4,0.00010718753192955612,0.0028532535246974175,0.9556502302852882,0.9147482807995909,0.9354929135588458,0.9233098203325482
5.46,13.206943531529037,0.39253448593485163,0.4,0.00010893531109131227,0.002801116144421585,0.9556679448016117,0.9147639779914674,0.9355065682558439,0.9233249518706091
5.462,13.210896251741778,0.3926515194822146,0.4,0.00011065567217172018,0.0027486908340782074,0.9556856809911911,0.9147797163906245,0.9355202699653636,0.923340130212381
5.464,13.214910408834646,0.3927692928294644,0.4,0.0001123484427197438,0.002695985781519146,0.9557034386403328,0.9147954951301046,0.9355340176101739,0.9233553543168885
5.466,13.21898500650977,0.39288778734373275,0.4,0.00011401345464697658,0.0026430091940292527,0.9557212175329368,0.9148113133399122,0.9355478101097428,0.9233706231398131
5.468,13.223119042496828,0.39300698433688774,0.4,0.00011565054424047324,0.002589769297123637,0.9557390174505748,0.9148271701471854,0.9355616463804307,0.9233859356336864
5.47,13.22731150871077,0.3931268650682993,0.4,0.00011725955217492657,0.0025362743333447457,0.955756838172565,0.9148430646763641,0.9355755253356803,0.9234012907480794
5.472,13.231561391409986,0.3932474107476072,0.4,0.00011884032352420126,0.0024825325610599025,0.9557746794760515,0.9148589960493595,0.9355894458862096,0.9234166874297958
5.474,13.235867671354871,0.3933686025374882,0.4,0.00012039270777221571,0.0024285522532592266,0.9557925411360771,0.9148749633857198,0.9356034069401997,0.9234321246230587
5.476,13.240229323966783,0.39349042155642533,0.4,0.00012191655882318303,0.002374341696353699,0.9558104229256615,0.9148909658027999,0.9356174074034869,0.9234476012697028
5.478,13.24464531948734,0.39361284888147374,0.4,0.00012341173501119774,0.002319909188974484,0.9558283246158743,0.9149070024159248,0.9356314461797496,0.9234631163093605
5.48,13.249114623138057,0.3937358655510305,0.4,0.00012487809910917877,0.0022652630407726387,0.9558462459759105,0.9149230723385572,0.9356455221706975,0.9234786686796504
5.482,13.2536361952803,0.3938594525675978,0.4,0.00012631551833716152,0.0022104115712202888,0.9558641867731652,0.9149391746824602,0.9356596342762593,0.9234942573163645
5.484,13.258208991575522,0.3939835909005503,0.4,0.00012772386436994947,0.0021553631084126126,0.9558821467733047,0.9149553085578618,0.9356737813947672,0.9235098811536517
5.486,13.262831963145757,0.39410826148889805,0.4,0.00012910301334411288,0.0021001259878715567,0.9559001257403426,0.9149714730736173,0.9356879624231449,0.9235255391242059
5.488,13.267504056734372,0.3942334452440449,0.4,0.00013045284586434504,0.0020447085513504784,0.9559181234367082,0.9149876673373699,0.9357021762570907,0.9235412301594462
5.49,13.272224214867002,0.39435912305255094,0.4,0.00013177324700917008,0.001989119145641448,0.9559361396233216,0.9150038904557126,0.9357164217912615,0.9235569531897021
5.492,13.276991376012726,0.39448527577888515,0.4,0.00013306410633601154,0.0019333661213833744,0.9559541740596617,0.9150201415343464,0.9357306979194558,0.9235727071443944
5.494,13.281804474745373,0.3946118842681792,0.4,0.00013432531788561147,0.0018774578318726982,0.9559722265038383,0.9150364196782399,0.9357450035347956,0.9235884909522157
5.496,13.286662441905003,0.3947389293489761,0.4,0.00013555678018580965,0.0018214026318763565,0.9559902967126609,0.9150527239917848,0.9357593375299064,0.92360430354131
5.498,13.29156420475948,0.3948663918359743,0.4,0.0001367583962546776,0.001765208876446725,0.9560083844417072,0.9150690535789539,0.9357736987970973,0.9236201438394505
5.5,13.296508687166192,0.39499425253277026,0.4,0.00013793007360301702,0.0017088849197391467,0.9560264894453909,0.9150854075434544,0.9357880862285395,0.9236360107742174
5.502,13.301494809733812,0.39512249223459145,0.4,0.00013907172423621256,0.0016524391138324629,0.95604461147703,0.9151017849888825,0.9358024987164437,0.9236519032731738
5.504,13.30652148998413,0.3952510917310295,0.4,0.00014018326465544873,0.0015958798075517595,0.9560627502889115,0.9151181850188758,0.9358169351532358,0.9236678202640396
5.506,13.311587642513906,0.39538003180876446,0.4,0.0001412646158582893,0.0015392153452946297,0.9560809056323584,0.9151346067372634,0.9358313944317324,0.9236837606748655
5.508,13.316692179156755,0.39550929325428374,0.4,0.0001423157033386182,0.0014824540658604536,0.9560990772577935,0.9151510492482171,0.9358458754453144,0.9236997234342041
5.51,13.321834009144991,0.39563885685659667,0.4,0.00014333645708595045,0.001425604301282652,0.9561172649148033,0.9151675116563986,0.9358603770880992,0.923715707471282
5.512,13.327012039271455,0.39576870340994036,0.4,0.00014432681158410538,0.0013686743756647045,0.9561354683522022,0.9151839930671086,0.935874898255113,0.9237317117161682
5.514,13.332225174051278,0.39589881371647984,0.4,0.000145286705809251,0.0013116726040197993,0.9561536873180925,0.91520049258643,0.9358894378424591,0.9237477350999415
5.516,13.337472315883547,0.3960291685890006,0.4,0.00014621608322731633,0.0012546072911141341,0.956171921559927,0.9152170093213743,0.9359039947474875,0.9237637765548582
5.518,13.3427523652129,0.3961597488535937,0.4,0.0001471148917907798,0.0011974867303141505,0.9561901708245689,0.9152335423800234,0.9359185678689624,0.9237798350145162
5.52,13.348064220690965,0.3962905353523325,0.4,0.00014798308393482724,0.0011403192024376854,0.9562084348583516,0.9152500908716725,0.9359331561072274,0.9237959094140192
5.522,13.353406779337657,0.3964215089459422,0.4,0.00014882061657288856,0.0010831129746097408,0.9562267134071356,0.9152666539069685,0.9359477583643704,0.9238119986901386
5.524,13.358778936702308,0.39655265051645827,0.4,0.00014962745109154985,0.0010258762991225204,0.9562450062163671,0.9152832305980492,0.9359623735443856,0.923828101781473
5.526,13.364179587024598,0.396683940969879,0.4,0.00015040355334484931,0.0009686174122995085,0.9562633130311347,0.9152998200586805,0.9359770005533368,0.9238442176286091
5.528,13.369607623395273,0.3968153612388061,0.4,0.0001511488936479518,0.0009113445333650411,0.9562816335962236,0.9153164214043926,0.9359916382995165,0.9238603451742777
5.53,13.37506193791663,0.3969468922850769,0.4,0.00015186344677020999,0.0008540658633180154,0.9562999676561708,0.9153330337526121,0.936006285693604,0.9238764833635099
5.532,13.38054142186271,0.3970785151023859,0.4,0.00015254719192761074,0.0007967895838113179,0.9563183149553182,0.9153496562227963,0.9360209416488238,0.9238926311437918
5.534,13.386044965839258,0.3972102107188963,0.4,0.0001532001127746138,0.0007395238560355503,0.9563366752378651,0.9153662879365628,0.9360356050811001,0.9239087874652167
5.536,13.39157145994334,0.3973419601998408,0.4,0.0001538221973953793,0.0006822768196086543,0.9563550482479201,0.9153829280178198,0.9360502749092111,0.9239249512806357
5.538,13.39711979392265,0.3974737446501108,0.4,0.00015441343829439175,0.0006250565914708087,0.9563734337295497,0.9153995755928928,0.9360649500549422,0.9239411215458079
5.54,13.40268885733445,0.39760554521683394,0.4,0.00015497383238647952,0.0005678712647850769,0.9563918314268294,0.9154162297906501,0.9360796294432352,0.9239572972195476
5.542,13.408277539704173,0.39773734309194064,0.4,0.00015550338098623695,0.0005107289078431741,0.9564102410838912,0.9154328897426296,0.93609431200234,0.9239734772638705
5.544,13.413884730683604,0.3978691195147191,0.4,0.00015600208979684674,0.00045363756297800775,0.9564286624449704,0.9154495545831588,0.9361089966639596,0.9239896606441375
5.546,13.419509320208668,0.39800085577435573,0.4,0.00015646996889830957,0.000396605245481553,0.9564470952544522,0.9154662234494773,0.9361236823633986,0.9240058463291976
5.548,13.425150198656752,0.3981325332124642,0.4,0.0001569070327350812,0.00033963994252914423,0.9564655392569159,0.9154828954818558,0.9361383680397054,0.9240220332915287
5.55,13.430806257003624,0.39826413322560206,0.4,0.00015731330010312352,0.0002827496121102502,0.9564839941971802,0.915499569823714,0.9361530526358166,0.9240382205073766
5.552,13.43647638697983,0.3983956372677719,0.4,0.0001576887941363686,0.00022594218196528293,0.9565024598203448,0.9155162456217361,0.9361677350986972,0.9240544069568921
5.554,13.442159481226607,0.3985270268529111,0.4,0.00015803354229260196,0.00016922554852933855,0.9565209358718323,0.9155329220259858,0.9361824143794805,0.924070591624267
5.556,13.447854433451278,0.39865828355736466,0.4,0.00015834757633876662,0.00011260757588251596,0.95653942209743,0.9155495981900182,0.9361970894336051,0.9240867734978674
5.558,13.453560138582123,0.39878938902234745,0.4,0.00015863093233569356,5.609609470715732e-05,0.9565579182433276,0.9155662732709918,0.9362117592209515,0.924102951570366
5.56,13.459275492922657,0.3989203249563877,0.4,0.00015888365062225889,-3.0109874793113334e-07,0.9565764240561575,0.9155829464297759,0.9362264227059758,0.9241191248388719
5.562,13.464999394305359,0.3990510731377587,0.4,0.000159105775798974,-5.657624369621167e-05,0.9565949392830314,0.9155996168310597,0.9362410788578436,0.9241352923050596
5.564,13.470730742244776,0.39918161541689245,0.4,0.00015929735671101045,-0.00011272161583451151,0.9566134636715764,0.9156162836434569,0.9362557266505585,0.9241514529752946
5.566,13.476468438090027,0.39931193371877993,0.4,0.00015945844643066508,-0.00016872952835746136,0.9566319969699709,0.9156329460396105,0.9362703650630932,0.924167605860759
5.568,13.482211385176655,0.39944201004535435,0.4,0.000159589102239267,-0.00022459233296336437,0.956650538926978,0.9156496031962944,0.936284993079516,0.9241837499775735
5.57,13.487958488977808,0.3995718264778586,0.4,0.00015968938560853192,-0.0002803024208534073,0.9566690892919798,0.915666254294514,0.9362996096891165,0.9241998843469198
5.572,13.493708657254755,0.3997013651791948,0.4,0.00015975936218136667,-0.00033585222372264564,0.9566876478150079,0.9156828985196053,0.936314213886529,0.9242160079951584
5.574,13.499460800206704,0.3998306083962587,0.4,0.00015979910175212899,-0.00039123421474257167,0.9567062142467757,0.9156995350613313,0.9363288046718551,0.9242321199539469
5.576,13.505213830619873,0.3999595384622568,0.4,0.00015980867824634518,-0.0004464409095367543,0.9567247883387072,0.9157161631139781,0.9363433810507837,0.9242482192603553
5.578,13.510966664015859,0.40008813779900454,0.4,0.00015978816969989087,-0.0005014648671471285,0.9567433698429667,0.9157327818764471,0.9363579420347096,0.9242643049569792
5.58,13.516718218799205,0.40021638891920747,0.4,0.00015973765823763846,-0.0005562986909929471,0.9567619585124856,0.9157493905523479,0.9363724866408496,0.9242803760920522
5.582,13.522467416404233,0.40034427442872544,0.4,0.00015965723005157589,-0.0006109350298205835,0.9567805541009905,0.9157659883500888,0.9363870138923589,0.9242964317195564
5.584,13.528213181441044,0.4004717770288183,0.4,0.00015954697537840044,-0.0006653665786453059,0.956799156363027,0.9157825744829629,0.9364015228184421,0.924312470899329
5.586,13.533954441840732,0.4005988795183701,0.4,0.00015940698847659242,-0.0007195860796842292,0.9568177650539863,0.9157991481692366,0.9364160124544662,0.9243284926971699
5.588,13.539690128999721,0.4007255647960992,0.4,0.00015923736760297324,-0.0007735863232802113,0.9568363799301273,0.9158157086322335,0.9364304818420695,0.9243444961849453
5.59,13.545419177923304,0.40085181586274504,0.4,0.00015903821498875162,-0.0008273601488172425,0.9568550007485999,0.9158322551004187,0.9364449300292694,0.9243604804406914
5.592,13.551140527368265,0.40097761582323843,0.4,0.00015880963681506335,-0.0008809004456268171,0.9568736272674664,0.9158487868074777,0.9364593560705685,0.9243764445487138
5.594,13.556853119984645,0.4011029478888495,0.4,0.00015855174318800866,-0.0009342001538849773,0.9568922592457216,0.9158653029923987,0.9364737590270584,0.924392387599687
5.596,13.562555902456552,0.40122779537931885,0.4,0.00015826464811319267,-0.0009872522655000084,0.9569108964433142,0.9158818028995489,0.9364881379665225,0.9244083086907519
5.598,13.568247825642118,0.401352141724966,0.4,0.00015794846946977175,-0.0010400498249911495,0.9569295386211621,0.9158982857787515,0.9365024919635365,0.9244242069256099
5.6,13.573927844712442,0.4014759704687783,0.4,0.00015760332898401313,-0.001092585930357777,0.9569481855411738,0.9159147508853597,0.9365168200995668,0.9244400814146173
5.602,13.57959491928962,0.401599265268479,0.4,0.0001572293522023707,-0.001144853733938623,0.9569668369662618,0.9159311974803295,0.9365311214630677,0.9244559312748762
5.604,13.585248013583767,0.4017220098985742,0.4,0.0001568266684640833,-0.0011968464432621263,0.9569854926603609,0.9159476248302915,0.9365453951495774,0.9244717556303248
5.606,13.590886096529063,0.4018441882523797,0.4,0.0001563954108732983,-0.0012485573218858435,0.9570041523884412,0.9159640322076192,0.9365596402618096,0.9244875536118243
5.608,13.59650814191879,0.4019657843440248,0.4,0.0001559357162707286,-0.0012999796902273993,0.9570228159165227,0.9159804188904989,0.9365738559097475,0.9245033243572464
5.61,13.602113128539315,0.40208678231043427,0.4,0.0001554477252048452,-0.0013511069263841685,0.957041483011688,0.9159967841629929,0.9365880412107311,0.9245190670115555
5.612,13.607700040303051,0.40220716641329174,0.4,0.00015493158190261322,-0.001401932466943723,0.9570601534420953,0.9160131273151065,0.9366021952895481,0.9245347807268937
5.614,13.613267866380351,0.40232692104097595,0.4,0.000154387434239773,-0.0014524498077837875,0.9570788269769882,0.91602944764285,0.9366163172785179,0.9245504646626596
5.616,13.618815601330326,0.4024460307104778,0.4,0.00015381543371067544,-0.0015026525048619736,0.957097503386707,0.9160457444482997,0.9366304063175777,0.9245661179855879
5.618,13.624342245230554,0.402564480069295,0.4,0.00015321573539767416,-0.0015525341749951706,0.957116182442698,0.9160620170396575,0.936644461554364,0.9245817398698262
5.62,13.629846803805695,0.40268225389730194,0.4,0.0001525884979400819,-0.0016020884966284014,0.9571348639175218,0.9160782647313099,0.9366584821442955,0.9245973294970106
5.622,13.635328288554982,0.40279933710859706,0.4,0.00015193388350269313,-0.0016513092105931802,0.9571535475848618,0.9160944868438832,0.9366724672506509,0.9246128860563395
5.624,13.640785716878565,0.40291571475332866,0.4,0.00015125205774388286,-0.0017001901208554444,0.9571722332195298,0.9161106827042989,0.9366864160446466,0.9246284087446447
5.626,13.646218112202689,0.4030313720194955,0.4,0.00015054318978328352,-0.0017487250952524548,0.957190920597475,0.9161268516458274,0.9367003277055143,0.9246438967664624
5.628,13.651624504103717,0.403146294234723,0.4,0.00014980745216904858,-0.0017969080662189087,0.9572096094957866,0.9161429930081395,0.9367142014205728,0.9246593493341011
5.63,13.65700392843097,0.4032604668680185,0.4,0.0001490450208447037,-0.0018447330315024494,0.9572282996926998,0.9161591061373562,0.9367280363853021,0.9246747656677079
5.632,13.662355427428345,0.4033738755314987,0.4,0.00014825607511559719,-0.0018921940548678653,0.9572469909676005,0.9161751903860981,0.9367418318034137,0.9246901449953343
5.634,13.667678049854738,0.4034865059820967,0.4,0.00014744079761495028,-0.0019392852667906371,0.9572656831010272,0.916191245113533,0.9367555868869202,0.9247054865529993
5.636,13.672970851103223,0.40359834412324047,0.4,0.0001465993742695176,-0.0019860008651388945,0.957284375874675,0.9162072696854201,0.9367693008562014,0.9247207895847502
5.638,13.678232893319002,0.4037093760065097,0.4,0.00014573199426485726,-0.002032335115844332,0.9573030690713956,0.9162232634741557,0.9367829729400714,0.9247360533427236
5.64,13.683463245516098,0.4038195878332669,0.4,0.00014483885001022375,-0.0020782823535621976,0.9573217624752013,0.9162392258588158,0.9367966023758422,0.9247512770872026
5.642,13.688660983692754,0.40392896595626293,0.4,0.00014392013710308392,-0.0021238369823192837,0.9573404558712633,0.9162551562251969,0.9368101884093859,0.9247664600866746
5.644,13.69382519094557,0.4040374968812176,0.4,0.00014297605429326642,-0.0021689934761509704,0.9573591490459126,0.9162710539658566,0.9368237302951958,0.9247816016178856
5.646,13.698954957582345,0.40414516726837574,0.4,0.00014200680344674386,-0.0022137463797267283,0.9573778417866399,0.9162869184801523,0.9368372272964457,0.9247967009658938
5.648,13.704049381233594,0.4042519639340351,0.4,0.00014101258950906234,-0.002258090308963865,0.9573965338820931,0.9163027491742771,0.9368506786850463,0.9248117574241206
5.65,13.709107566962754,0.4043578738520521,0.4,0.0001399936204684173,-0.002302019951629675,0.9574152251220778,0.9163185454612979,0.9368640837417038,0.9248267702944032
5.652,13.714128627375036,0.4044628841553193,0.4,0.00013895010731838724,-0.002345530067931926,0.9574339152975524,0.9163343067611874,0.9368774417559704,0.9248417388870399
5.654,13.719111682724966,0.40456698213721687,0.4,0.00013788226402032397,-0.002388615491097987,0.9574526042006269,0.916350032500859,0.9368907520263012,0.9248566625208402
5.656,13.72405586102252,0.4046701552530391,0.4,0.00013679030746541494,-0.002431271127941134,0.95747129162456,0.916365722114198,0.9369040138601015,0.9248715405231682
5.658,13.72896029813793,0.4047723911213932,0.4,0.000135674457436416,-0.002473491959416314,0.9574899773637539,0.916381375042092,0.9369172265737798,0.9248863722299882
5.66,13.733824137905065,0.40487367752557246,0.4,0.00013453493656906707,-0.00251527304116272,0.9575086612137513,0.9163969907324608,0.9369303894927938,0.9249011569859065
5.662,13.738646532223461,0.40497400241490294,0.4,0.00013337197031318881,-0.002556609504035306,0.9575273429712302,0.916412568640283,0.9369435019516972,0.9249158941442118
5.664,13.743426641158909,0.40507335390606214,0.4,0.00013218578689347613,-0.002597496554623743,0.957546022433999,0.9164281082276247,0.9369565632941855,0.9249305830669167
5.666,13.748163633042648,0.4051717202843713,0.4,0.00013097661726998758,-0.0026379294757594316,0.9575646994009911,0.9164436089636636,0.9369695728731398,0.9249452231247939
5.668,13.75285668456911,0.40526909000506234,0.4,0.00012974469509834262,-0.00267790362701051,0.957583373672259,0.9164590703247139,0.9369825300506669,0.9249598136974133
5.67,13.757504980892262,0.40536545169451516,0.4,0.00012849025668962478,-0.0027174144451644015,0.9576020450489676,0.9164744917942488,0.9369954341981416,0.9249743541731781
5.672,13.762107715720454,0.40546079415146874,0.4,0.00012721354097000766,-0.002756457444698524,0.9576207133333888,0.9164898728629237,0.9370082846962456,0.9249888439493574
5.674,13.766664091409842,0.4055551063482042,0.4,0.0001259147894401019,-0.002795028218238131,0.9576393783288938,0.9165052130285961,0.937021080935005,0.9250032824321204
5.676,13.77117331905633,0.4056483774317024,0.4,0.0001245942461340359,-0.0028331224370025786,0.9576580398399456,0.9165205117963453,0.9370338223138256,0.9250176690365647
5.678,13.775634618586041,0.4057405967247708,0.4,0.00012325215757826775,-0.0028707358512386405,0.9576766976720931,0.9165357686784916,0.937046508241529,0.9250320031867488
5.68,13.780047218844285,0.40583175372714525,0.4,0.00012188877275014638,-0.0029078642906416674,0.9576953516319622,0.9165509831946134,0.9370591381363854,0.9250462843157191
5.682,13.784410357683052,0.40592183811656224,0.4,0.00012050434303621904,-0.002944503664764314,0.9577140015272477,0.9165661548715637,0.9370717114261454,0.9250605118655366
5.684,13.78872328204698,0.406010839749804,0.4,0.00011909912219029919,-0.0029806499634129928,0.9577326471667063,0.9165812832434853,0.9370842275480707,0.9250746852873034
5.686,13.792985248057828,0.40609874866371565,0.4,0.00011767336629129086,-0.0030162992570312687,0.9577512883601477,0.916596367851826,0.9370966859489634,0.9250888040411867
5.688,13.797195521097409,0.40618555507619375,0.4,0.00011622733370078923,-0.0030514476970713825,0.9577699249184263,0.9166114082453507,0.937109086085194,0.9251028675964422
5.69,13.801353375889006,0.4062712493871474,0.4,0.00011476128502045337,-0.0030860915163529058,0.9577885566534321,0.9166264039801552,0.9371214274227273,0.925116875431436
5.692,13.805458096577235,0.40635582217942934,0.4,0.00011327548304916583,-0.003120227029408725,0.9578071833780828,0.9166413546196757,0.9371337094371482,0.9251308270336642
5.694,13.809508976806375,0.40643926421974175,0.4,0.00011177019273997523,-0.003153850632818753,0.9578258049063147,0.9166562597347019,0.9371459316136858,0.9251447218997745
5.696,13.813505319797152,0.4065215664595102,0.4,0.00011024568115684139,-0.0031869588055306658,0.9578444210530731,0.9166711189033838,0.9371580934472347,0.9251585595355817
5.698,13.81744643842193,0.406602720035732,0.4,0.00010870221743117933,-0.003219548109168355,0.9578630316343039,0.9166859317112419,0.9371701944423777,0.9251723394560869
5.7,13.821331655278366,0.4066827162717936,0.4,0.00010714007271821689,-0.0032516151883271926,0.957881636466945,0.9167006977511748,0.9371822341134052,0.9251860611854926
5.702,13.825160302761477,0.4067615466782616,0.4,0.00010555952015316149,-0.0032831567708573976,0.9579002353689164,0.9167154166234651,0.9371942119843337,0.925199724257217
5.704,13.828931723134126,0.4068392029536433,0.4,0.00010396083480719688,-0.0033141696681338343,0.9579188281591119,0.9167300879357867,0.9372061275889241,0.9252133282139078
5.706,13.832645268595929,0.40691567698512054,0.4,0.00010234429364330505,-0.003344650775314007,0.9579374146573894,0.9167447113032086,0.9372179804706973,0.9252268726074546
5.708,13.836300301350548,0.4069909608492511,0.4,0.00010071017547192889,-0.0033745970715823863,0.9579559946845617,0.9167592863482004,0.9372297701829493,0.9252403569990009
5.71,13.839896193671416,0.4070650468126466,0.4,9.905876090647068e-05,-0.003404005620382933,0.9579745680623888,0.9167738127006347,0.9372414962887657,0.9252537809589528
5.712,13.843432327965827,0.4071379273326168,0.4,9.739033231864752e-05,-0.0034328735696382284,0.9579931346135673,0.9167882899977908,0.937253158361034,0.9252671440669896
5.714,13.84690809683744,0.4072095950577876,0.4,9.570517379369904e-05,-0.003461198151956225,0.9580116941617228,0.9168027178843559,0.9372647559824544,0.9252804459120708
5.716,13.850322903147145,0.4072800428286902,0.4,9.400357108546279e-05,-0.0034889766848240564,0.9580302465314012,0.9168170960124269,0.9372762887455518,0.9252936860924442
5.718,13.853676160072338,0.4073492636783192,0.4,9.228581157131231e-05,-0.0035162065707892284,0.958048791548059,0.9168314240415103,0.9372877562526835,0.9253068642156506
5.72,13.856967291164539,0.40741725083266517,0.4,9.05521842069794e-05,-0.003542885297628179,0.9580673290380555,0.916845701638522,0.9372991581160477,0.9253199798985298
5.722,13.860195730405414,0.407483997711215,0.4,8.880297948125555e-05,-0.003569010438501852,0.9580858588286452,0.9168599284777871,0.9373104939576915,0.9253330327672246
5.724,13.863360922261124,0.4075494979274249,0.4,8.703848937058835e-05,-0.003594579652098649,0.9581043807479683,0.9168741042410379,0.9373217634095155,0.9253460224571834
5.726,13.866462321735098,0.40761374528916466,0.4,8.525900729356731e-05,-0.0036195906827648956,0.9581228946250441,0.9168882286174105,0.9373329661132784,0.9253589486131616
5.728,13.869499394419092,0.4076767337991326,0.4,8.346482806532139e-05,-0.0036440413606220797,0.9581414002897622,0.9169023013034437,0.9373441017206023,0.9253718108892245
5.73,13.87247161654267,0.4077384576552405,0.4,8.165624785182242e-05,-0.00366792960167196,0.9581598975728753,0.9169163220030743,0.9373551698929738,0.9253846089487459
