Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.732,13.87537847502099,0.4077989112509721,0.4,7.983356412411102e-05,-0.003691253407888534,0.9581783863059924,0.916930290427633,0.9373661703017464,0.9253973424644076
5.734,13.87821946750098,0.4078580891757103,0.4,7.799707561243856e-05,-0.0037140108672975135,0.9581968663215713,0.91694420629584,0.9373771026281406,0.9254100111181989
5.736,13.880994102405827,0.40791598621503583,0.4,7.614708226034803e-05,-0.0037362001540434033,0.9582153374529117,0.9169580693337991,0.9373879665632433,0.9254226146014118
5.738,13.883701898977844,0.40797259735099867,0.4,7.428388517868825e-05,-0.0037578195284432864,0.9582337995341492,0.9169718792749928,0.9373987618080075,0.9254351526146403
5.74,13.886342387319646,0.40802791776235803,0.4,7.24077865995772e-05,-0.003778867337028643,0.958252252400249,0.9169856358602739,0.9374094880732482,0.9254476248677735
5.742,13.888915108433698,0.4080819428247963,0.4,7.051908983030835e-05,-0.0037993420125742357,0.9582706958869998,0.9169993388378607,0.93742014507964,0.9254600310799925
5.744,13.891419614260194,0.4081346681111016,0.4,6.861809920722354e-05,-0.0038192420741144893,0.9582891298310087,0.9170129879633281,0.9374307325577127,0.9254723709797635
5.746,13.893855467713262,0.4081860893913236,0.4,6.670512004954537e-05,-0.0038385661269472356,0.9583075540696949,0.9170265829995989,0.937441250247844,0.9254846443048302
5.748,13.896222242715522,0.40823620263289806,0.4,6.47804586131863e-05,-0.00385731286262515,0.9583259684412868,0.9170401237169378,0.9374516979002565,0.9254968508022083
5.75,13.898519524230975,0.40828500400074674,0.4,6.284442204452732e-05,-0.0038754810589343835,0.9583443727848155,0.9170536098929392,0.9374620752750074,0.925508990228175
5.752,13.900746908296226,0.4083324898573435,0.4,6.089731833419006e-05,-0.0038930695798611425,0.9583627669401121,0.9170670413125196,0.9374723821419818,0.9255210623482608
5.754,13.902904002050043,0.40837865676275675,0.4,5.893945627079638e-05,-0.003910077375545292,0.9583811507478028,0.9170804177679072,0.9374826182808824,0.9255330669372395
5.756,13.90499042376126,0.40842350147466,0.4,5.697114539472587e-05,-0.003926503482222076,0.9583995240493072,0.9170937390586317,0.9374927834812217,0.9255450037791175
5.758,13.907005802854998,0.40846702094831505,0.4,5.499269595188289e-05,-0.003942347022151169,0.958417886686833,0.9171070049915122,0.9375028775423075,0.9255568726671217
5.76,13.90894977993724,0.40850921233652754,0.4,5.3004418847466384e-05,-0.003957607203533563,0.9584362385033762,0.917120215380648,0.9375129002732348,0.925568673403688
5.762,13.910822006817725,0.40855007298957136,0.4,5.100662559976653e-05,-0.003972283320415992,0.9584545793427167,0.9171333700474046,0.93752285149287,0.925580405800448
5.764,13.912622146531202,0.40858960045508963,0.4,4.8999628293981095e-05,-0.003986374752583347,0.9584729090494181,0.9171464688204031,0.937532731029839,0.9255920696782155
5.766,13.914349873356988,0.408627792477963,0.4,4.69837395360684e-05,-0.0039998809654386,0.958491227468826,0.9171595115355075,0.9375425387225128,0.9256036648669722
5.768,13.916004872836906,0.4086646470001512,0.4,4.495927240662932e-05,-0.004012801509870871,0.9585095344470673,0.9171724980358111,0.9375522744189911,0.9256151912058521
5.77,13.91758684179153,0.4087001621605072,0.4,4.292654041484288e-05,-0.0040251360221112385,0.9585278298310496,0.9171854281716241,0.9375619379770871,0.9256266485431263
5.772,13.919095488334786,0.4087343362945641,0.4,4.088585745244758e-05,-0.004036884223576308,0.9585461134684621,0.9171983018004591,0.93757152926431,0.9256380367361865
5.774,13.920530531886904,0.40876716793429113,0.4,3.8837537747785294e-05,-0.004048045920700268,0.9585643852077752,0.9172111187870181,0.9375810481578479,0.9256493556515278
5.776,13.921891703185697,0.4087986558078256,0.4,3.678189581990089e-05,-0.004058621004754398,0.9585826448982433,0.9172238790031774,0.9375904945445478,0.9256606051647309
5.778,13.92317874429622,0.4088287988391745,0.4,3.471924643272087e-05,-0.004068609451654999,0.9586008923899046,0.9172365823279728,0.9375998683208983,0.9256717851604439
5.78,13.92439140861874,0.4088575961478901,0.4,3.2649904549303765e-05,-0.004078011321759568,0.958619127533584,0.9172492286475857,0.9376091693930071,0.9256828955323628
5.782,13.925529460895099,0.4088850470487169,0.4,3.0574185286179434e-05,-0.004086826759650854,0.9586373501808967,0.917261817855327,0.9376183976765822,0.9256939361832128
5.784,13.926592677213412,0.4089111510512127,0.4,2.8492403867769042e-05,-0.004095055993909396,0.9586555601842492,0.9172743498516206,0.937627553096908,0.9257049070247267
5.786,13.927580845011134,0.408935907859341,0.4,2.640487558091017e-05,-0.004102699336874342,0.9586737573968447,0.9172868245439895,0.9376366355888248,0.9257158079776253
5.788,13.928493763076487,0.4089593173710372,0.4,2.4311915729479175e-05,-0.004109757184392597,0.9586919416726868,0.917299241847038,0.9376456450967036,0.9257266389715948
5.79,13.929331241548258,0.4089813796777473,0.4,2.2213839589127563e-05,-0.004116230015556589,0.9587101128665837,0.9173116016824355,0.9376545815744237,0.9257373999452649
5.792,13.930093101913977,0.4090020950639399,0.4,2.0110962362124658e-05,-0.004122118392430148,0.958728270834154,0.9173239039789,0.9376634449853466,0.9257480908461874
5.794,13.930779177006455,0.40902146400659317,0.4,1.8003599132330293e-05,-0.004127422959763514,0.9587464154318325,0.917336148672181,0.937672235302292,0.9257587116308108
5.796,13.93138931099872,0.409039487174651,0.4,1.5892064820289923e-05,-0.004132144444696593,0.9587645465168751,0.9173483357050417,0.9376809525075093,0.9257692622644579
5.798,13.931923359397327,0.4090561654284569,0.4,1.377667413846891e-05,-0.00413628365645094,0.9587826639473668,0.9173604650272412,0.9376895965926522,0.9257797427213008
5.8,13.932381189034063,0.4090714998191609,0.4,1.1657741546617284e-05,-0.004139841486010754,0.9588007675822297,0.9173725365955174,0.9376981675587509,0.9257901529843356
5.802,13.932762678056049,0.40908549158809776,0.4,9.535581207289869e-06,-0.004142818905792583,0.958818857281228,0.9173845503735685,0.9377066654161831,0.9258004930453583
5.804,13.93306771591425,0.4090981421661411,0.4,7.410506941512885e-06,-0.004145216969303957,0.9588369329049797,0.9173965063320336,0.9377150901846452,0.925810762904936
5.806,13.933296203350368,0.40910945317303293,0.4,5.2828321846145126e-06,-0.0041470368107908995,0.9588549943149629,0.9174084044484754,0.9377234418931218,0.9258209625723828
5.808,13.933448052382184,0.4091194264166845,0.4,3.1528699422096702e-06,-0.004148279644874946,0.9588730413735267,0.9174202447073602,0.9377317205798557,0.9258310920657309
5.81,13.933523186287278,0.4091280638924535,0.4,1.0209327463647716e-06,-0.004148946766178857,0.9588910739438999,0.9174320271000392,0.9377399262923167,0.9258411514117033
5.812,13.933521539585213,0.4091353677823951,0.4,-1.1126673880673432e-06,-0.0041490395489417985,0.9589090918902022,0.9174437516247288,0.9377480590871691,0.9258511406456857
5.814,13.933443058018122,0.40914134045448924,0.4,-3.2476190069247696e-06,-0.004148559446623786,0.9589270950774553,0.917455418286491,0.9377561190302398,0.9258610598116974
5.816,13.933287698529746,0.40914598446184064,0.4,-5.38361126003572e-06,-0.004147507991499589,0.9589450833715938,0.917467027097213,0.9377641061964835,0.9258709089623613
5.818,13.933055429242911,0.40914930254185566,0.4,-7.520333944314619e-06,-0.004145886794242111,0.958963056639477,0.9174785780755875,0.9377720206699508,0.9258806881588753
5.82,13.932746229435466,0.4091512976153936,0.4,-9.657477546664313e-06,-0.004143697543495195,0.9589810147489023,0.917490071247092,0.9377798625437513,0.9258903974709798
5.822,13.932360089514669,0.40915197278589427,0.4,-1.179473328666783e-05,-0.004140942005436403,0.958998957568617,0.9175015066439681,0.9377876319200197,0.9259000369769286
5.824,13.931897010990049,0.40915133133847986,0.4,-1.3931793159078525e-05,-0.004137622023329193,0.9590168849683324,0.9175128843052002,0.9377953289098793,0.9259096067634565
5.826,13.931357006444735,0.40914937673903373,0.4,-1.606834997608453e-05,-0.004133739517065235,0.9590347968187379,0.9175242042764948,0.9378029536334048,0.925919106925747
5.828,13.93074009950527,0.40914611263325623,0.4,-1.820409740935668e-05,-0.004129296482696408,0.9590526929915154,0.9175354666102584,0.937810506219586,0.9259285375673998
5.83,13.930046324809927,0.40914154284569326,0.4,-2.033873003186329e-05,-0.0041242949919569755,0.9590705733593536,0.9175466713655769,0.9378179868062884,0.9259378988003985
5.832,13.929275727975494,0.4091356713787455,0.4,-2.24719433594613e-05,-0.004118737191775874,0.9590884377959639,0.9175578186081916,0.9378253955402154,0.9259471907450751
5.834,13.928428365562603,0.40912850241165216,0.4,-2.4603433892239274e-05,-0.004112625303779052,0.9591062861760967,0.9175689084104792,0.9378327325768688,0.9259564135300781
5.836,13.927504305039546,0.40912004029944987,0.4,-2.673289915562229e-05,-0.004105961623782416,0.9591241183755564,0.9175799408514281,0.9378399980805088,0.9259655672923359
5.838,13.926503624744633,0.40911028957191264,0.4,-2.886003774122162e-05,-0.004098748521274859,0.9591419342712201,0.9175909160166155,0.9378471922241126,0.9259746521770227
5.84,13.925426413847074,0.4090992549324657,0.4,-3.098454934743938e-05,-0.0040909884388919925,0.9591597337410528,0.9176018339981852,0.9378543151893344,0.9259836683375222
5.842,13.924272772306406,0.4090869412570776,0.4,-3.310613481980359e-05,-0.004082683891880379,0.9591775166641267,0.9176126948948234,0.9378613671664622,0.9259926159353915
5.844,13.92304281083048,0.409073353593132,0.4,-3.522449619104394e-05,-0.004073837467552556,0.9591952829206382,0.917623498811736,0.9378683483543755,0.9260014951403249
5.846,13.921736650832008,0.40905849715827325,0.4,-3.7339336720891475e-05,-0.0040644518247328,0.9592130323919269,0.917634245860624,0.9378752589605024,0.9260103061301153
5.848,13.920354424383659,0.409042377339234,0.4,-3.945036093561228e-05,-0.004054529693193823,0.9592307649604948,0.9176449361596603,0.9378820992007758,0.9260190490906173
5.85,13.91889627417178,0.40902499969063977,0.4,-4.1557274667251185e-05,-0.004044073873084437,0.959248480510025,0.9176555698334643,0.9378888692995876,0.9260277242157091
5.852,13.91736235344867,0.40900636993379047,0.4,-4.365978509259573e-05,-0.004033087234348455,0.9592661789254018,0.9176661470130784,0.9378955694897452,0.9260363317072526
5.854,13.915752825983482,0.4089864939554236,0.4,-4.575760077184386e-05,-0.0040215727161346665,0.9592838600927307,0.9176766678359419,0.9379022000124244,0.926044871775055
5.856,13.91406786601172,0.40896537780645414,0.4,-4.785043168698574e-05,-0.004009533326198269,0.959301523899359,0.9176871324458669,0.9379087611171235,0.9260533446368286
5.858,13.912307658183378,0.40894302770069435,0.4,-4.99379892798759e-05,-0.003996972140293719,0.9593191702338962,0.9176975409930118,0.937915253061616,0.92606175051815
5.86,13.910472397509693,0.40891945001355406,0.4,-5.201998649000584e-05,-0.003983892301558999,0.9593367989862358,0.9177078936338561,0.9379216761119025,0.9260700896524191
5.862,13.908562289308563,0.40889465128071895,0.4,-5.4096137791961555e-05,-0.003970297019891815,0.9593544100475763,0.9177181905311739,0.937928030542163,0.9260783622808182
5.864,13.906577549148611,0.40886863819680885,0.4,-5.6166159232575636e-05,-0.003956189571317291,0.9593720033104433,0.9177284318540081,0.9379343166347073,0.9260865686522698
5.866,13.904518402791924,0.40884141761401877,0.4,-5.822976846775112e-05,-0.003941573297347824,0.9593895786687112,0.9177386177776429,0.9379405346799252,0.9260947090233931
5.868,13.902385086135457,0.4088129965407381,0.4,-6.028668479896702e-05,-0.003926451604334528,0.9594071360176263,0.9177487484835769,0.937946684976237,0.9261027836584622
5.87,13.900177845151157,0.40878338214014937,0.4,-6.233662920945066e-05,-0.003910827962811402,0.9594246752538289,0.9177588241594958,0.9379527678300409,0.9261107928293612
5.872,13.897896935824763,0.4087525817288114,0.4,-6.43793244000259e-05,-0.003894705906831126,0.9594421962753769,0.9177688449992454,0.9379587835556639,0.9261187368155415
5.874,13.89554262409333,0.40872060277522093,0.4,-6.641449482461575e-05,-0.0038780890332936226,0.959459698981768,0.9177788112028019,0.9379647324753064,0.9261266159039748
5.876,13.893115185781493,0.4086874528983566,0.4,-6.844186672540872e-05,-0.0038609810012669235,0.9594771832739643,0.9177887229762446,0.9379706149189923,0.9261344303891106
5.878,13.890614906536456,0.4086531398662048,0.4,-7.046116816767431e-05,-0.0038433855313005673,0.9594946490544156,0.9177985805317271,0.9379764312245134,0.9261421805728279
5.88,13.888042081761736,0.40861767159426615,0.4,-7.247212907423765e-05,-0.0038253064047318736,0.9595120962270831,0.917808384087448,0.9379821817373756,0.9261498667643897
5.882,13.885397016549685,0.408581056144047,0.4,-7.447448125959087e-05,-0.0038067474629848337,0.9595295246974636,0.9178181338676212,0.9379878668107455,0.9261574892803971
5.884,13.882680025612775,0.40854330172153,0.4,-7.64679584636523e-05,-0.003787712606862264,0.9595469343726135,0.9178278301024456,0.9379934868053925,0.9261650484447391
5.886,13.879891433213679,0.40850441667563064,0.4,-7.845229638515767e-05,-0.0037682057958306064,0.9595643251611744,0.9178374730280762,0.9379990420896347,0.9261725445885473
5.888,13.877031573094166,0.4084644094966331,0.4,-8.042723271469442e-05,-0.003748231047298361,0.9595816969733967,0.917847062886592,0.9380045330392816,0.9261799780501458
5.89,13.874100788402796,0.408423288814614,0.4,-8.239250716735686e-05,-0.003727792435887358,0.9595990497211637,0.9178565999259657,0.9380099600375759,0.9261873491750021
5.892,13.87109943162146,0.4083810633978452,0.4,-8.434786151503326e-05,-0.003706894092698039,0.9596163833180188,0.9178660844000325,0.9380153234751364,0.9261946583156774
5.894,13.868027864490761,0.4083377421511839,0.4,-8.629303961830955e-05,-0.0036855402045678012,0.9596336976791877,0.9178755165684569,0.9380206237498989,0.9262019058317759
5.896,13.86488645793425,0.40829333411444335,0.4,-8.822778745800087e-05,-0.0036637350133233923,0.959650992721606,0.9178848966967016,0.9380258612670569,0.9262090920898943
5.898,13.86167559198154,0.4082478484607538,0.4,-9.015185316628898e-05,-0.003641482815026742,0.9596682683639425,0.9178942250559952,0.9380310364390019,0.9262162174635702
5.9,13.85839565569029,0.4082012944948991,0.4,-9.206498705747686e-05,-0.0036187879592152056,0.9596855245266248,0.917903501923297,0.9380361496852616,0.9262232823332291
5.902,13.855047047067123,0.4081536816516475,0.4,-9.396694165834557e-05,-0.003595654848135562,0.9597027611318656,0.9179127275812656,0.9380412014324404,0.9262302870861329
5.904,13.85163017298741,0.40810501949406197,0.4,-9.58574717381245e-05,-0.0035720879359722006,0.9597199781036867,0.9179219023182236,0.938046192114156,0.9262372321163257
5.906,13.848145449114032,0.4080553177117976,0.4,-9.773633433805412e-05,-0.0035480917280699444,0.9597371753679448,0.9179310264281232,0.9380511221709774,0.9262441178245795
5.908,13.844593299815042,0.40800458611938484,0.4,-9.960328880055133e-05,-0.003523670780150874,0.9597543528523569,0.9179401002105119,0.9380559920503616,0.926250944618341
5.91,13.840974158080323,0.40795283465449955,0.4,-0.00010145809679796471,-0.0034988296975262366,0.9597715104865255,0.9179491239704964,0.9380608022065899,0.9262577129116755
5.912,13.837288465437185,0.4079000733762166,0.4,-0.00010330052236092923,-0.0034735731343026738,0.9597886482019636,0.9179580980187066,0.9380655531007026,0.9262644231252106
5.914,13.833536671864959,0.4078463124632551,0.4,-0.00010513033190630076,-0.0034479057925834895,0.9598057659321197,0.9179670226712596,0.9380702452004349,0.9262710756860807
5.916,13.82971923570861,0.4077915622122049,0.4,-0.0001069472942646811,-0.0034218324216649977,0.9598228636124038,0.9179758982497225,0.9380748789801499,0.9262776710278702
5.918,13.82583662359135,0.4077358330357448,0.4,-0.00010875118070751991,-0.003395357817227704,0.9598399411802111,0.9179847250810751,0.9380794549207728,0.9262842095905546
5.92,13.821889310326277,0.407679135460845,0.4,-0.00011054176497380436,-0.003368486820523025,0.9598569985749477,0.9179935034976717,0.9380839735097236,0.926290691820443
5.922,13.817877778827077,0.40762148012696076,0.4,-0.00011231882329631688,-0.003341224317555222,0.9598740357380552,0.9180022338372034,0.9380884352408497,0.9262971181701203
5.924,13.813802520017777,0.4075628777842108,0.4,-0.00011408213442747163,-0.0033135752382588077,0.9598910526130356,0.9180109164426581,0.9380928406143564,0.9263034890983852
5.926,13.809664032741589,0.40750333929154603,0.4,-0.00011583147966471707,-0.003285544555671909,0.9599080491454751,0.9180195516622816,0.9380971901367383,0.9263098050701922
5.928,13.805462823668826,0.40744287561490616,0.4,-0.00011756664287551487,-0.0032571372851049954,0.9599250252830682,0.9180281398495372,0.9381014843207098,0.9263160665565898
5.93,13.80119940720394,0.40738149782536726,0.4,-0.00011928741052187654,-0.0032283584833058127,0.9599419809756433,0.9180366813630659,0.9381057236851345,0.9263222740346592
5.932,13.796874305391691,0.40731921709727587,0.4,-0.00012099357168446825,-0.003199213247620184,0.959958916175185,0.9180451765666441,0.9381099087549539,0.9263284279874524
5.934,13.792488047822447,0.40725604470637305,0.4,-0.00012268491808627182,-0.0031697067151493334,0.9599758308358581,0.9180536258291423,0.9381140400611159,0.9263345289039294
5.936,13.788041171536632,0.40719199202791073,0.4,-0.0001243612441158119,-0.003139844061903093,0.9599927249140315,0.9180620295244832,0.9381181181405023,0.9263405772788949
5.938,13.78353422092836,0.40712707053475744,0.4,-0.00012602234684993158,-0.0031096305019497686,0.9600095983683011,0.9180703880315988,0.9381221435358553,0.9263465736129335
5.94,13.778967747648258,0.4070612917954911,0.4,-0.0001276680260761269,-0.0030790712865627103,0.960026451159512,0.918078701734386,0.9381261167957051,0.9263525184123466
5.942,13.774342310505482,0.40699466747248825,0.4,-0.0001292980843144286,-0.003048171703363498,0.9600432832507827,0.9180869710216641,0.9381300384742942,0.926358412189086
5.944,13.769658475368956,0.4069272093200004,0.4,-0.0001309123268388409,-0.003016937075461971,0.9600600946075252,0.9180951962871287,0.9381339091315031,0.9263642554606877
5.946,13.764916815067856,0.4068589291822223,0.4,-0.00013251056169832125,-0.0029853727605932724,0.9600768851974684,0.9181033779293071,0.9381377293327741,0.9263700487502056
5.948,13.760117909291335,0.4067898389913538,0.4,-0.00013409259973730972,-0.0029534841502521364,0.9600936549906798,0.9181115163515128,0.9381414996490361,0.9263757925861448
5.95,13.755262344487527,0.4067199507656529,0.4,-0.0001356582546157986,-0.0029212766688242395,0.9601104039595858,0.9181196119617985,0.9381452206566263,0.9263814875023926
5.952,13.750350713761833,0.4066492766074791,0.4,-0.0001372073428289515,-0.002888755772715315,0.9601271320789931,0.9181276651729093,0.9381488929372138,0.9263871340381508
5.954,13.745383616774502,0.4065778287013328,0.4,-0.00013873968372625527,-0.0028559269494774463,0.960143839326109,0.9181356764022355,0.938152517077721,0.9263927327378658
5.956,13.740361659637546,0.40650561931188545,0.4,-0.00014025509953021568,-0.002822795716933158,0.9601605256805621,0.9181436460717621,0.9381560936702437,0.9263982841511587
5.958,13.735285454810985,0.4064326607820032,0.4,-0.00014175341535458628,-0.002789367622297572,0.9601771911244206,0.9181515746080237,0.938159623311974,0.9264037888327551
5.96,13.730155620998422,0.4063589655307649,0.4,-0.00014323445922213949,-0.00275564824129813,0.9601938356422123,0.9181594624420506,0.9381631066051174,0.9264092473424131
5.962,13.724972783042025,0.40628454605147385,0.4,-0.0001446980620819659,-0.00272164317729277,0.9602104592209444,0.9181673100093224,0.9381665441568147,0.9264146602448528
5.964,13.719737571816863,0.4062094149096628,0.4,-0.0001461440578263103,-0.002687358060385992,0.9602270618501194,0.9181751177497145,0.9381699365790581,0.9264200281096816
5.966,13.714450624124666,0.406133584741095,0.4,-0.00014757228330693596,-0.002652798546543652,0.9602436435217556,0.9181828861074476,0.9381732844886115,0.926425351511323
5.968,13.70911258258699,0.406057068249758,0.4,-0.00014898257835102577,-0.0026179703167060336,0.9602602042304014,0.9181906155310352,0.9381765885069258,0.9264306310289412
5.97,13.703724095537817,0.40597987820585485,0.4,-0.00015037478577660637,-0.0025828790758995815,0.9602767439731552,0.9181983064732318,0.9381798492600577,0.9264358672463674
5.972,13.698285816915625,0.4059020274437898,0.4,-0.0001517487514075049,-0.0025475305523474483,0.9602932627496795,0.9182059593909778,0.9381830673785846,0.9264410607520243
5.974,13.692798406154912,0.4058235288601483,0.4,-0.00015310432408782907,-0.00251193049657911,0.9603097605622178,0.9182135747453467,0.9381862434975201,0.92644621213885
5.976,13.68726252807721,0.4057443954116762,0.4,-0.00015444135569598027,-0.002476084680538646,0.9603262374156086,0.9182211530014889,0.9381893782562292,0.9264513220042214
5.978,13.681678852781612,0.40566464011325126,0.4,-0.00015575970115818595,-0.002439998896692594,0.9603426933173017,0.9182286946285781,0.9381924722983429,0.9264563909498774
5.98,13.676048055534798,0.40558427603585656,0.4,-0.00015705921846156075,-0.0024036789571368934,0.9603591282773708,0.9182362000997537,0.9381955262716722,0.9264614195818413
5.982,13.67037081666064,0.4055033163045453,0.4,-0.0001583397686666884,-0.0023671306927035944,0.9603755423085274,0.9182436698920641,0.9381985408281199,0.9264664085103407
5.984,13.664647821429316,0.40542177409640656,0.4,-0.00015960121591973277,-0.0023303599520665304,0.9603919354261342,0.9182511044864098,0.9382015166235945,0.9264713583497303
5.986,13.65887975994603,0.4053396626385276,0.4,-0.0001608434274640666,-0.002293372600847464,0.9604083076482166,0.9182585043674851,0.9382044543179221,0.9264762697184111
5.988,13.653067327039302,0.40525699520595404,0.4,-0.00016206627365142584,-0.002256174520721705,0.9604246589954747,0.9182658700237188,0.9382073545747569,0.9264811432387504
5.99,13.647211222148888,0.40517378511964836,0.4,-0.0001632696279525831,-0.002218771608523601,0.9604409894912941,0.9182732019472154,0.9382102180614927,0.9264859795369992
5.992,13.64131214921329,0.4050900457444463,0.4,-0.0001644533669675482,-0.0021811697753524144,0.9604572991617563,0.9182805006336937,0.9382130454491735,0.9264907792432131
5.994,13.635370816556938,0.40500579048701385,0.4,-0.00016561737043528519,-0.0021433749456784383,0.960473588035649,0.918287766582428,0.9382158374124026,0.9264955429911679
5.996,13.629387936777023,0.40492103279380065,0.4,-0.0001667615212429535,-0.0021053930564493353,0.9604898561444735,0.9182950002961839,0.9382185946292517,0.9265002714182774
5.998,13.62336422663,0.40483578614899574,0.4,-0.00016788570543466768,-0.002067230056197227,0.9605061035224549,0.918302202281159,0.9382213177811707,0.9265049651655095
6.0,13.61730040691778,0.4047500640724806,0.4,-0.0001689898122197832,-0.0020288919041461656,0.9605223302065483,0.9183093730469176,0.938224007552894,0.9265096248773022
6.002,13.611197202373646,0.4046638801177839,0.4,-0.00017007373398069843,-0.0019903845693207446,0.9605385362364469,0.9183165131063284,0.93822666463235,0.9265142512014795
6.004,13.605055341547892,0.40457724787003563,0.4,-0.00017113736628018058,-0.0019517140296552472,0.9605547216545873,0.9183236229755003,0.9382292897105666,0.926518844789164
6.006,13.5988755566932,0.40449018094392264,0.4,-0.00017218060786821285,-0.0019128862711042215,0.9605708865061549,0.9183307031737163,0.9382318834815779,0.9265234062946928
6.008,13.592658583649792,0.40440269298164433,0.4,-0.00017320336068836118,-0.0018739072867539376,0.9605870308390901,0.9183377542233703,0.9382344466423321,0.9265279363755304
6.01,13.58640516173034,0.40431479765087014,0.4,-0.00017420552988366757,-0.0018347830759352993,0.9606031547040906,0.9183447766498983,0.9382369798925945,0.9265324356921809
6.012,13.5801160336047,0.40422650864269793,0.4,-0.00017518702380206117,-0.0017955196433381698,0.9606192581546157,0.9183517709817135,0.938239483934854,0.926536904908101
6.014,13.573791945184432,0.40413783966961675,0.4,-0.00017614775400129486,-0.0017561229981273123,0.9606353412468891,0.9183587377501378,0.9382419594742277,0.9265413446896109
6.016,13.567433645507187,0.4040488044634668,0.4,-0.00017708763525340273,-0.0017165991530599459,0.9606514040398996,0.9183656774893336,0.9382444072183641,0.9265457557058059
6.018,13.561041886620892,0.403959416773406,0.4,-0.0001780065855486855,-0.0016769541236051275,0.9606674465954025,0.9183725907362358,0.9382468278773481,0.9265501386284669
6.02,13.554617423467844,0.4038696903638792,0.4,-0.00017890452609921638,-0.0016371939270651559,0.9606834689779213,0.9183794780304814,0.9382492221636031,0.9265544941319702
6.022,13.548161013768667,0.4037796390125872,0.4,-0.0001797813813418748,-0.0015973245816989258,0.9606994712547453,0.9183863399143404,0.9382515907917941,0.9265588228931971
6.024,13.541673417906178,0.40368927650846265,0.4,-0.00018063707894090374,-0.0015573521058476966,0.9607154534959291,0.9183931769326439,0.9382539344787303,0.9265631255914428
6.026,13.535155398809152,0.40359861664964775,0.4,-0.00018147154978999787,-0.0015172825170630018,0.9607314157742903,0.9183999896327139,0.9382562539432666,0.9265674029083246
6.028,13.528607721836034,0.4035076732414753,0.4,-0.00018228472801391565,-0.0014771218312369383,0.9607473581654076,0.9184067785642908,0.9382585499062059,0.92657165552769
6.03,13.522031154658599,0.4034164600944556,0.4,-0.00018307655096962253,-0.001436876061735301,0.9607632807476152,0.9184135442794609,0.9382608230901992,0.9265758841355242
6.032,13.515426467145593,0.40332499102226804,0.4,-0.000183846959246962,-0.001396551218533132,0.9607791836020003,0.9184202873325831,0.9382630742196466,0.9265800894198561
6.034,13.508794431246319,0.4032332798397526,0.4,-0.00018459589666886106,-0.0013561533073532528,0.9607950668123968,0.9184270082802155,0.9382653040205986,0.9265842720706663
6.036,13.502135820874265,0.4031413403609161,0.4,-0.0001853233102910644,-0.0013156883288076779,0.9608109304653795,0.9184337076810407,0.9382675132206549,0.9265884327797915
6.038,13.495451411790734,0.4030491863969318,0.4,-0.00018602915040140416,-0.0012751622775419892,0.960826774650257,0.9184403860957913,0.938269702548865,0.9265925722408311
6.04,13.488741981488511,0.40295683175415536,0.4,-0.00018671337051860232,-0.001234581141383067,0.960842599459064,0.9184470440871734,0.9382718727356262,0.9265966911490507
6.042,13.482008309075567,0.4028642902321391,0.4,-0.00018737592739061283,-0.0011939509004900394,0.9608584049865538,0.9184536822197921,0.9382740245125849,0.9266007902012892
6.044,13.475251175158855,0.40277157562165694,0.4,-0.00018801678099249778,-0.0011532775265084769,0.9608741913301875,0.9184603010600734,0.9382761586125327,0.9266048700958603
6.046,13.468471361728174,0.4026787017027338,0.4,-0.00018863589452384468,-0.0011125669817282913,0.9608899585901244,0.9184669011761875,0.9382782757693061,0.9266089315324577
6.048,13.461669652040149,0.40258568224268165,0.4,-0.00018923323440572285,-0.0010718252182452606,0.9609057068692114,0.9184734831379717,0.9382803767176853,0.9266129752120584
6.05,13.454846830502301,0.402492530994143,0.4,-0.00018980877027718494,-0.0010310581771262664,0.9609214362729712,0.9184800475168513,0.9382824621932904,0.9266170018368253
6.052,13.44800368255729,0.40239926169314305,0.4,-0.00019036247499130946,-0.000990271787578323,0.9609371469095893,0.9184865948857615,0.9382845329324804,0.9266210121100095
6.054,13.441140994567267,0.4023058880571453,0.4,-0.00019089432461079104,-0.0009494719661215997,0.9609528388899007,0.9184931258190671,0.9382865896722494,0.9266250067358535
6.056,13.434259553698437,0.4022124237831202,0.4,-0.00019140429840307688,-0.0009086646157669513,0.9609685123273761,0.9184996408924843,0.9382886331501249,0.9266289864194921
6.058,13.427360147805764,0.40211888254561834,0.4,-0.00019189237883505486,-0.0008678556251967076,0.9609841673381067,0.9185061406829992,0.9382906641040638,0.9266329518668547
6.06,13.420443565317902,0.40202527799485116,0.4,-0.00019235855156729125,-0.0008270508679508633,0.9609998040407871,0.9185126257687869,0.9382926832723489,0.9266369037845654
6.062,13.413510595122322,0.4019316237547851,0.4,-0.0001928028054478226,-0.0007862562016167779,0.9610154225567016,0.9185190967291325,0.9382946913934871,0.9266408428798456
6.064,13.406562026450706,0.4018379334212391,0.4,-0.00019322513250550277,-0.0007454774670240631,0.961031023009703,0.9185255541443459,0.9382966892061031,0.9266447698604124
6.066,13.399598648764536,0.40174422055999387,0.4,-0.00019362552794290917,-0.0007047204874436504,0.9610466055261975,0.9185319985956828,0.9382986774488382,0.9266486854343816
6.068,13.392621251640994,0.4016504987049109,0.4,-0.00019400399012880725,-0.0006639910677917957,0.9610621702351243,0.9185384306652614,0.938300656860245,0.9266525903101657
6.07,13.385630624659106,0.40155678135605943,0.4,-0.00019436052059017793,-0.000623294993838952,0.961077717267935,0.9185448509359783,0.9383026281786834,0.9266564851963739
6.072,13.378627557286213,0.4014630819778552,0.4,-0.00019469512400380898,-0.0005826380314235199,0.9610932467585743,0.9185512599914266,0.9383045921422163,0.9266603708017135
6.074,13.371612838764724,0.40136941399720694,0.4,-0.0001950078081874545,-0.0005420259256704758,0.9611087588434581,0.9185576584158119,0.9383065494885066,0.9266642478348869
6.076,13.364587257999208,0.40127579080167575,0.4,-0.00019529858409056243,-0.0005014644002155448,0.9611242536614508,0.9185640467938675,0.9383085009547107,0.9266681170044923
6.078,13.357551603443826,0.40118222573764256,0.4,-0.00019556746578457427,-0.00046095915643426175,0.9611397313538426,0.9185704257107711,0.9383104472773764,0.9266719790189224
6.08,13.35050666299013,0.4010887321084891,0.4,-0.00019581447045279897,-0.0004205158726765419,0.961155192064326,0.9185767957520594,0.9383123891923374,0.9266758345862635
6.082,13.343453223855212,0.4009953231727871,0.4,-0.0001960396183798643,-0.00038014020350652517,0.9611706359389708,0.9185831575035432,0.9383143274346083,0.9266796844141932
6.084,13.336392072470256,0.4009020121425012,0.4,-0.0001962429329407472,-0.00033983777894835976,0.9611860631261988,0.9185895115512221,0.9383162627382813,0.9266835292098803
6.086,13.329323994369492,0.40080881218120185,0.4,-0.00019642444058938648,-0.0002996142037369198,0.9612014737767581,0.9185958584811985,0.938318195836421,0.9266873696798823
6.088,13.32224977407957,0.40071573640229097,0.4,-0.0001965841708468806,-0.00025947505657524655,0.9612168680436958,0.9186021988795924,0.9383201274609604,0.9266912065300443
6.09,13.315170195009344,0.4006227978672383,0.4,-0.0001967221562892736,-0.00021942588939663846,0.9612322460823309,0.9186085333324542,0.9383220583425966,0.9266950404653973
6.092,13.308086039340138,0.4005300095838313,0.4,-0.0001968384325349313,-0.00017947222663344808,0.9612476080502256,0.918614862425679,0.938323989210686,0.9266988721900558
6.094,13.300998087916437,0.4004373845044382,0.4,-0.00019693303823151135,-0.00013961956449192597,0.961262954107156,0.9186211867449198,0.9383259207931408,0.9267027024071167
6.096,13.293907120137098,0.40034493552427997,0.4,-0.00019700601504252975,-9.987337023257756e-05,0.9612782844150842,0.9186275068755007,0.9383278538163244,0.9267065318185576
6.098,13.286813913847006,0.4002526754797194,0.4,-0.0001970574076335273,-6.023908145719181e-05,0.9612935991381248,0.9186338234023294,0.9383297890049477,0.9267103611251342
6.1,13.279719245229261,0.40016061714656126,0.4,-0.00019708726365783835,-2.0722105401820012e-05,0.9613088984425161,0.91864013690981,0.938331727081965,0.9267141910262787
6.102,13.272623888697883,0.4000687732383664,0.4,-0.00019709563374196559,1.8672181763611934e-05,0.9613241824965877,0.9186464479817567,0.9383336687684708,0.9267180222199991
6.104,13.26552861679105,0.3999771564047787,0.4,-0.00019708257147056383,5.793843562948431e-05,0.9613394514707276,0.9186527572013041,0.9383356147835957,0.926721855402776
6.106,13.25843420006487,0.39988577922986546,0.4,-0.00019704813337103602,9.707134423396491e-05,0.9613547055373491,0.9186590651508221,0.9383375658444038,0.9267256912694615
6.108,13.251341406987736,0.39979465423047406,0.4,-0.00019699237889774442,0.00013606562874416903,0.9613699448708574,0.9186653724118259,0.9383395226657887,0.926729530513178
6.11,13.244251003835231,0.39970379385459887,0.4,-0.00019691537041584107,0.00017491604413035974,0.9613851696476148,0.9186716795648893,0.9383414859603718,0.9267333738252166
6.112,13.237163754585664,0.3996132104797667,0.4,-0.00019681717318472005,0.00021361737983350768,0.9614003800459054,0.918677987189557,0.9383434564383988,0.9267372218949356
6.114,13.230080420816147,0.39952291641143384,0.4,-0.00019669785534109547,0.00025216446042593266,0.9614155762458991,0.9186842958642555,0.9383454348076378,0.9267410754096594
6.116,13.223001761599342,0.3994329238813987,0.4,-0.00019655748788170824,0.0002905521462652858,0.9614307584296169,0.9186906061662062,0.9383474217732769,0.9267449350545778
6.118,13.215928533400811,0.3993432450462296,0.4,-0.00019639614464566567,0.0003287753341412389,0.9614459267808915,0.9186969186713367,0.9383494180378227,0.9267488015126439
6.12,13.208861489977021,0.3992538919857078,0.4,-0.00019621390229641715,0.000366828957915271,0.9614610814853313,0.9187032339541934,0.9383514243009994,0.9267526754644768
6.122,13.201801382273988,0.3991648767012845,0.4,-0.00019601084030336895,0.00040470798915328253,0.9614762227302819,0.9187095525878527,0.9383534412596467,0.9267565575882569
6.124,13.194748958326599,0.399076211114556,0.4,-0.00019578704092314272,0.00044240743775113625,0.9614913507047875,0.9187158751438338,0.9383554696076204,0.9267604485596294
6.126,13.187704963158621,0.39898790706575116,0.4,-0.00019554258918048095,0.00047992235255259197,0.9615064655995514,0.9187222021920106,0.9383575100356906,0.926764349051602
6.128,13.180670138683404,0.39889997631223717,0.4,-0.00019527757284880314,0.0005172478219603663,0.9615215676068963,0.9187285343005238,0.9383595632314435,0.9267682597344479
6.13,13.173645223605263,0.3988124305270406,0.4,-0.0001949920824304157,0.0005543789745393705,0.9615366569207242,0.9187348720356936,0.9383616298791804,0.9267721812756035
6.132,13.166630953321615,0.39872528129738444,0.4,-0.0001946862111363809,0.0005913109796126092,0.9615517337364752,0.9187412159619313,0.9383637106598199,0.9267761143395725
6.134,13.15962805982583,0.39863854012324174,0.4,-0.0001943600548660473,0.0006280390478498529,0.9615667982510866,0.9187475666416529,0.9383658062507985,0.9267800595878255
6.136,13.152637271610823,0.3985522184159047,0.4,-0.00019401371218624684,0.0006645584318479801,0.9615818506629504,0.9187539246351919,0.9383679173259731,0.9267840176787028
6.138,13.145659313573404,0.3984663274965731,0.4,-0.00019364728431016002,0.0007008644267045578,0.961596891171872,0.918760290500711,0.9383700445555233,0.9267879892673156
6.14,13.138694906919397,0.39838087859495613,0.4,-0.00019326087507585686,0.0007369523705830459,0.9616119199790267,0.9187666647941164,0.9383721886058543,0.9267919750054506
6.142,13.131744769069531,0.39829588284789363,0.4,-0.00019285459092451422,0.000772817645270216,0.9616269372869168,0.9187730480689713,0.9383743501395004,0.9267959755414712
6.144,13.124809613566134,0.39821135129799423,0.4,-0.00019242854087831593,0.000808455676726369,0.9616419432993283,0.9187794408764087,0.9383765298150293,0.926799991520222
6.146,13.117890149980605,0.3981272948922886,0.4,-0.00019198283651803715,0.0008438619356268377,0.9616569382212863,0.918785843765046,0.9383787282869466,0.9268040235829325
6.148,13.110987083821724,0.3980437244809036,0.4,-0.0001915175919603202,0.0008790319378961589,0.9616719222590108,0.9187922572808992,0.9383809462056012,0.9268080723671224
6.15,13.10410111644477,0.3979606508157516,0.4,-0.0001910329238346433,0.0009139612452339282,0.9616868956198722,0.9187986819672963,0.9383831842170909,0.9268121385065056
6.152,13.097232944961487,0.39787808454923834,0.4,-0.00019052895125998897,0.0009486454656325843,0.9617018585123465,0.9188051183647944,0.9383854429631695,0.9268162226308971
6.154,13.09038326215087,0.3977960362329869,0.4,-0.00019000579582121216,0.0009830802538873633,0.9617168111459687,0.9188115670110926,0.9383877230811536,0.9268203253661181
6.156,13.083552756370832,0.3977145163165838,0.4,-0.0001894635815451174,0.0010172613120977784,0.9617317537312874,0.9188180284409487,0.9383900252038302,0.9268244473339035
6.158,13.076742111470733,0.39763353514633853,0.4,-0.0001889024348762455,0.0010511843901610841,0.9617466864798194,0.9188245031860952,0.9383923499593659,0.9268285891518082
6.16,13.069952006704776,0.39755310296406454,0.4,-0.00018832248465237635,0.0010848452862573452,0.961761609604003,0.9188309917751555,0.9383946979712163,0.9268327514331175
6.162,13.063183116646297,0.3974732299058774,0.4,-0.00018772386207974916,0.0011182398473265076,0.9617765233171506,0.9188374947335608,0.9383970698580356,0.9268369347867532
6.164,13.056436111102949,0.3973939260010108,0.4,-0.00018710670070800855,0.0011513639695366427,0.9617914278334018,0.9188440125834669,0.9383994662335869,0.9268411398171837
6.166,13.049711655032793,0.3973152011706528,0.4,-0.00018647113640487723,0.0011842135987443197,0.9618063233676777,0.9188505458436727,0.9384018877066553,0.9268453671243355
6.168,13.04301040846132,0.39723706522679963,0.4,-0.00018581730733056292,0.0012167847309462257,0.9618212101356316,0.918857095029538,0.938404334880959,0.9268496173035019
6.17,13.03633302639937,0.3971595278711284,0.4,-0.00018514535391189933,0.0012490734127222711,0.9618360883536018,0.9188636606529024,0.9384068083550624,0.9268538909452554
6.172,13.029680158762009,0.3970825986938895,0.4,-0.000184455418816231,0.001281075741670766,0.9618509582385648,0.9188702432220044,0.9384093087222916,0.9268581886353601
6.174,13.023052450288342,0.3970062871728176,0.4,-0.00018374764692504262,0.0013127878668342304,0.9618658200080857,0.9188768432414014,0.9384118365706474,0.9268625109546841
6.176,13.01645054046229,0.39693060267206104,0.4,-0.00018302218530734032,0.0013442059891170133,0.9618806738802711,0.9188834612118905,0.9384143924827223,0.9268668584791142
6.178,13.009875063434317,0.3968555544411318,0.4,-0.0001822791831927844,0.0013753263616946964,0.9618955200737203,0.9188900976304287,0.9384169770356169,0.9268712317794694
6.18,13.003326647944126,0.3967811516138748,0.4,-0.00018151879194458484,0.0014061452904142024,0.9619103588074769,0.9188967529900555,0.9384195908008571,0.926875631421417
6.182,12.996805917244359,0.396707403207455,0.4,-0.00018074116503215856,0.0014366591341855766,0.9619251903009801,0.9189034277798144,0.9384222343443126,0.9268800579653891
6.184,12.99031348902526,0.39663431812136607,0.4,-0.0001799464580035573,0.0014668643053649512,0.9619400147740157,0.9189101224846757,0.9384249082261162,0.9268845119664981
6.186,12.98384997534034,0.39656190513645767,0.4,-0.00017913482845766508,0.0014967572701290429,0.9619548324466687,0.9189168375854616,0.9384276130005856,0.9268889939744573
6.188,12.977415982533058,0.39649017291398225,0.4,-0.00017830643601617681,0.0015263345488403723,0.9619696435392723,0.918923573558769,0.9384303492161422,0.9268935045334978
6.19,12.971012111164498,0.39641912999466217,0.4,-0.0001774614422953571,0.0015555927164042074,0.9619844482723611,0.9189303308768949,0.9384331174152354,0.9268980441822894
6.192,12.964638955942096,0.39634878479777647,0.4,-0.00017660001087758815,0.001584528402616507,0.9619992468666201,0.9189371100077617,0.9384359181342649,0.92690261345386
6.194,12.958297105649352,0.3962791456202681,0.4,-0.00017572230728270583,0.001613138292502877,0.9620140395428377,0.9189439114148455,0.9384387519035057,0.9269072128755197
6.196,12.951987143076613,0.3962102206358697,0.4,-0.00017482849893913548,0.0016414191266490921,0.962028826521856,0.9189507355571018,0.9384416192470334,0.9269118429687814
6.198,12.94570964495288,0.39614201789425213,0.4,-0.00017391875515482678,0.0016693677015221491,0.9620436080245213,0.9189575828888932,0.9384445206826502,0.9269165042492851
6.2,12.939465181878681,0.3960745453201898,0.4,-0.00017299324708799666,0.0016969808697828827,0.9620583842716358,0.9189644538599196,0.9384474567218125,0.9269211972267231
6.202,12.933254318259984,0.3960078107127487,0.4,-0.0001720521477176786,0.0017242555405895896,0.9620731554839096,0.918971348915148,0.9384504278695606,0.9269259224047661
6.204,12.927077612243178,0.39594182174449477,0.4,-0.00017109563181409138,0.0017511886798926525,0.9620879218819102,0.9189782684947412,0.9384534346244462,0.9269306802809884
6.206,12.920935615651127,0.39587658596071995,0.4,-0.00017012387590882523,0.0017777773107200616,0.9621026836860147,0.9189852130339908,0.9384564774784658,0.9269354713467973
6.208,12.914828873920314,0.3958121107786924,0.4,-0.00016913705826485543,0.001804018513454486,0.9621174411163621,0.9189921829632498,0.9384595569169909,0.9269402960873615
6.21,12.90875792603903,0.39574840348692364,0.4,-0.00016813535884638113,0.0018299094261006528,0.9621321943928033,0.9189991787078643,0.9384626734187018,0.9269451549815414
6.212,12.902723304486695,0.3956854712444593,0.4,-0.00016711895928850278,0.0018554472445445665,0.9621469437348544,0.9190062006881093,0.938465827455522,0.92695004850182
6.214,12.89672553517424,0.3956233210801868,0.4,-0.00016608804286673636,0.0018806292228028573,0.9621616893616471,0.9190132493191222,0.9384690194925531,0.9269549771142354
6.216,12.890765137385616,0.39556195989216875,0.4,-0.00016504279446637402,0.0019054526732638698,0.9621764314918813,0.9190203250108395,0.9384722499880118,0.9269599412783137
6.218,12.884842623720388,0.3955013944469901,0.4,-0.00016398340055168918,0.001929914966919316,0.9621911703437778,0.919027428167934,0.9384755193931682,0.926964941447005
6.22,12.878958500037443,0.3954416313791329,0.4,-0.00016291004913499972,0.0019540135335871745,0.9622059061350305,0.9190345591897527,0.9384788281522842,0.926969978066618
6.222,12.873113265399832,0.3953826771903667,0.4,-0.00016182292974558705,0.001977745862125258,0.9622206390827589,0.9190417184702557,0.9384821767025546,0.9269750515767572
6.224,12.867307412020713,0.3953245382491627,0.4,-0.00016072223339848104,0.002001109500636132,0.9622353694034604,0.9190489063979549,0.9384855654740473,0.9269801624102612
6.226,12.86154142521043,0.3952672207901262,0.4,-0.00015960815256310884,0.002024102056662746,0.962250097312965,0.9190561233558574,0.9384889948896477,0.9269853109931423
6.228,12.855815783324719,0.3952107309134514,0.4,-0.0001584808811318212,0.00204672119737497,0.9622648230263868,0.9190633697214055,0.9384924653650019,0.9269904977445274
6.23,12.85013095771405,0.39515507458439747,0.4,-0.0001573406143882937,0.0020689646497475712,0.9622795467580794,0.9190706458664201,0.9384959773084621,0.9269957230765985
6.232,12.844487412674122,0.3951002576327834,0.4,-0.00015618754897581415,0.0020908302007285077,0.9622942687215883,0.9190779521570466,0.9384995311210341,0.9270009873945383
6.234,12.83888560539747,0.3950462857525055,0.4,-0.0001550218828654522,0.002112315697398761,0.9623089891296072,0.9190852889536977,0.9385031271963243,0.9270062910964727
6.236,12.833325985926253,0.394993164501074,0.4,-0.00015384381532412673,0.0021334190471228656,0.9623237081939302,0.9190926566110006,0.9385067659204888,0.9270116345734165
6.238,12.827808997106173,0.3949408992991728,0.4,-0.0001526535468825675,0.0021541382176904324,0.9623384261254088,0.9191000554777454,0.9385104476721853,0.9270170182092218
6.24,12.822335074541567,0.39488949543023755,0.4,-0.00015145127930318216,0.002174471237448773,0.9623531431339064,0.9191074858968328,0.938514172822524,0.9270224423805256
6.242,12.81690464655163,0.394838958040056,0.4,-0.0001502372155478252,0.002194416195426498,0.9623678594282532,0.9191149482052237,0.9385179417350218,0.9270279074566993
6.244,12.811518134127828,0.39478929213638897,0.4,-0.00014901155974548407,0.002213971241448131,0.9623825752162041,0.9191224427338904,0.9385217547655558,0.9270334137998001
6.246,12.806175950892461,0.3947405025886118,0.4,-0.00014777451715987903,0.0022331345862395702,0.962397290704394,0.919129969807769,0.93852561226232,0.927038961764523
6.248,12.8008785030584,0.3946925941273774,0.4,-0.00014652629415698814,0.0022519045015249187,0.9624120060982944,0.9191375297457115,0.9385295145657834,0.9270445516981551
6.25,12.795626189389981,0.39464557134429756,0.4,-0.0001452670981724931,0.0022702793201140343,0.9624267216021708,0.9191451228604414,0.9385334620086467,0.9270501839405294
6.252,12.790419401165098,0.39459943869164993,0.4,-0.00014399713767916216,0.002288257435981326,0.9624414374190419,0.9191527494585087,0.9385374549158054,0.9270558588239834
6.254,12.785258522138442,0.39455420048209977,0.4,-0.00014271662215416684,0.0023058373043355843,0.962456153750636,0.9191604098402463,0.9385414936043088,0.9270615766733145
6.256,12.780143928505936,0.3945098608884483,0.4,-0.00014142576204633937,0.0023230174416809385,0.9624708707973505,0.9191681042997295,0.9385455783833248,0.9270673378057417
6.258,12.775075988870357,0.3944664239433958,0.4,-0.0001401247687433794,0.0023397964258686796,0.9624855887582108,0.9191758331247334,0.9385497095541028,0.9270731425308638
6.26,12.77005506420811,0.39442389353933177,0.4,-0.0001388138545390057,0.0023561728961405725,0.9625003078308298,0.9191835965966947,0.9385538874099408,0.9270789911506236
6.262,12.76508150783721,0.39438227342813986,0.4,-0.00013749323260006912,0.002372145553163183,0.962515028211369,0.9191913949906727,0.9385581122361523,0.92708488395927
6.264,12.760155665386446,0.39434156722102776,0.4,-0.00013616311693362307,0.0023877131590531574,0.962529750094498,0.919199228575313,0.9385623843100346,0.927090821243324
6.266,12.755277874765726,0.39430177838837516,0.4,-0.00013482372235396243,0.0024028745373939667,0.9625444736733556,0.9192070976128114,0.9385667039008391,0.9270968032815435
6.268,12.750448466137605,0.3942629102596028,0.4,-0.00013347526444962694,0.0024176285732438177,0.9625591991395124,0.9192150023588789,0.9385710712697435,0.9271028303448929
6.27,12.745667761890006,0.3942249660230644,0.4,-0.0001321179595503855,0.002431974213134531,0.9625739266829325,0.9192229430627095,0.9385754866698238,0.9271089026965111
6.272,12.74093607661014,0.39418794872595403,0.4,-0.00013075202469419657,0.002445910465062019,0.9625886564919365,0.9192309199669481,0.9385799503460301,0.9271150205916828
6.274,12.736253717059599,0.3941518612742392,0.4,-0.00012937767759415675,0.0024594363984679355,0.9626033887531645,0.919238933307659,0.9385844625351613,0.9271211842778103
6.276,12.731620982150641,0.394116706432612,0.4,-0.00012799513660543264,0.002472551144212508,0.9626181236515406,0.919246983314298,0.9385890234658426,0.9271273939943872
6.278,12.727038162923684,0.39408248682445834,0.4,-0.0001266046206921928,0.0024852538945389652,0.962632861370237,0.919255070209683,0.9385936333585058,0.9271336499729741
6.28,12.722505542525964,0.39404920493185247,0.4,-0.00012520634939453494,0.002497543903029027,0.9626476020906389,0.9192631942099692,0.9385982924253684,0.9271399524371743
6.282,12.71802339619141,0.39401686309556816,0.4,-0.00012380054279542032,0.002509420484550034,0.9626623459923116,0.9192713555246214,0.9386030008704156,0.9271463016026122
6.284,12.713591991221683,0.3939854635151103,0.4,-0.00012238742148761023,0.002520883015193408,0.9626770932529646,0.9192795543563917,0.9386077588893835,0.927152697676913
6.286,12.709211586968424,0.39395500824876795,0.4,-0.00012096720654062162,0.002531930932204639,0.9626918440484207,0.9192877909012969,0.9386125666697448,0.9271591408596838
6.288,12.704882434816687,0.3939254992136865,0.4,-0.0001195401194676967,0.002542563733904695,0.9627065985525823,0.9192960653485958,0.938617424390694,0.9271656313424953
6.29,12.700604778169557,0.39389693818596005,0.4,-0.0001181063821927987,0.002552780979602932,0.9627213569374004,0.9193043778807702,0.9386223322231356,0.9271721693088673
6.292,12.69637885243396,0.39386932680074316,0.4,-0.00011666621701762816,0.002562582289501827,0.9627361193728428,0.9193127286735066,0.9386272903296741,0.9271787549342527
6.294,12.692204885007651,0.3938426665523845,0.4,-0.0001152198465886774,0.0025719673445929025,0.962750886026864,0.9193211178956774,0.9386322988646025,0.9271853883860254
6.296,12.688083095267404,0.39381695879457707,0.4,-0.00011376749386431725,0.002580935886544725,0.9627656570653761,0.9193295457093263,0.9386373579738976,0.9271920698234685
