Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.298,12.684013694558367,0.3937922047405308,0.4,-0.00011230938208192854,0.0025894877175822537,0.9627804326522181,0.9193380122696534,0.9386424677952107,0.9271987993977642
6.3,12.679996886184616,0.39376840546316283,0.4,-0.00011084573472507268,0.00259762270035817,0.962795212949129,0.9193465177250016,0.9386476284578653,0.9272055772519857
6.302,12.676032865400877,0.3937455618953098,0.4,-0.0001093767754907188,0.0026053407578156395,0.9628099981157189,0.9193550622168445,0.9386528400828518,0.9272124035210897
6.304,12.672121819405437,0.3937236748299566,0.4,-0.00010790272825652127,0.0026126418730432824,0.9628247883094426,0.9193636458797763,0.9386581027828265,0.9272192783319105
6.306,12.66826392733422,0.3937027449204864,0.4,-0.00010642381704816058,0.0026195260891216862,0.9628395836855735,0.9193722688415029,0.9386634166621121,0.9272262018031582
6.308,12.664459360256055,0.39368277268094937,0.4,-0.000104940266006741,0.0026259935089619577,0.9628543843971767,0.9193809312228333,0.9386687818166966,0.927233174045413
6.31,12.6607082811691,0.39366375848635093,0.4,-0.0001034522993562632,0.00263204429513611,0.9628691905950858,0.919389633137673,0.9386741983342379,0.9272401951611261
6.312,12.657010844998442,0.3936457025729587,0.4,-0.00010196014137116515,0.002637678669699545,0.9628840024278763,0.9193983746930201,0.9386796662940673,0.9272472652446205
6.314,12.653367198594873,0.39362860503862857,0.4,-0.00010046401634394422,0.0026428969140054968,0.9628988200418441,0.9194071559889598,0.9386851857671937,0.9272543843820913
6.316,12.649777480734805,0.3936124658431497,0.4,-9.896414855285404e-05,0.0026476993685115822,0.9629136435809823,0.9194159771186635,0.9386907568163129,0.9272615526516105
6.318,12.646241822121379,0.3935972848086081,0.4,-9.746076222969381e-05,0.002652086432578315,0.9629284731869581,0.9194248381683867,0.9386963794958142,0.9272687701231317
6.32,12.642760345386707,0.3935830616197694,0.4,-9.595408152768366e-05,0.0026560585642601137,0.962943308999092,0.9194337392174695,0.9387020538517907,0.9272760368584958
6.322,12.639333165095282,0.3935697958244801,0.4,-9.444433048943877e-05,0.002659616280088253,0.9629581511543376,0.9194426803383386,0.9387077799220515,0.9272833529114398
6.324,12.635960387748531,0.3935574868340864,0.4,-9.293173301503557e-05,0.002662760154846174,0.9629729997872611,0.91945166159651,0.9387135577361334,0.927290718327606
6.326,12.632642111790524,0.3935461339238724,0.4,-9.141651283018776e-05,0.0026654908213371072,0.9629878550300222,0.9194606830505929,0.9387193873153156,0.9272981331445516
6.328,12.629378427614816,0.39353573623351656,0.4,-8.989889345452563e-05,0.0026678089701442365,0.9630027170123554,0.9194697447522958,0.9387252686726351,0.9273055973917625
6.33,12.62616941757244,0.39352629276756595,0.4,-8.837909816999141e-05,0.0026697153493829458,0.9630175858615532,0.9194788467464338,0.9387312018129048,0.927313111090667
6.332,12.623015155981033,0.3935178023959286,0.4,-8.685734998934337e-05,0.0026712107644459304,0.9630324617024474,0.9194879890709352,0.9387371867327304,0.9273206742546495
6.334,12.619915709135087,0.3935102638543826,0.4,-8.533387162478703e-05,0.0026722960777405304,0.9630473446573954,0.9194971717568535,0.938743223420532,0.9273282868890683
6.336,12.61687113531733,0.39350367574510636,0.4,-8.380888545672626e-05,0.0026729722084189653,0.9630622348462619,0.9195063948283768,0.9387493118565641,0.9273359489912738
6.338,12.613881484811245,0.39349803653722243,0.4,-8.228261350264714e-05,0.0026732401321009035,0.963077132386406,0.9195156583028398,0.9387554520129389,0.9273436605506273
6.34,12.61094679991467,0.3934933445673618,0.4,-8.075527738612725e-05,0.0026731008805890334,0.9630920373926669,0.9195249621907388,0.938761643853651,0.9273514215485228
6.342,12.608067114954556,0.3934895980402435,0.4,-7.922709830598831e-05,0.002672555541577186,0.9631069499773498,0.9195343064957446,0.9387678873346019,0.9273592319584075
6.344,12.605242456302799,0.39348679502927464,0.4,-7.769829700558533e-05,0.0026716052583514675,0.9631218702502143,0.9195436912147203,0.9387741824036273,0.9273670917458081
6.346,12.602472842393196,0.3934849334771628,0.4,-7.616909374224455e-05,0.002670251229484102,0.9631367983184619,0.9195531163377382,0.9387805290005259,0.9273750008683539
6.348,12.59975828373948,0.3934840111965505,0.4,-7.463970825684293e-05,0.002668494708520373,0.9631517342867256,0.9195625818480974,0.9387869270570884,0.9273829592758044
6.35,12.597098782954467,0.3934840258706627,0.4,-7.311035974354716e-05,0.002666337003658467,0.9631666782570594,0.9195720877223457,0.9387933764971289,0.9273909669100765
6.352,12.594494334770268,0.39348497505397373,0.4,-7.158126681970479e-05,0.0026637794774225128,0.9631816303289278,0.9195816339302991,0.9387998772365165,0.9273990237052746
6.354,12.591944926059615,0.3934868561728896,0.4,-7.005264749590002e-05,0.002660823546328607,0.9631965905991989,0.9195912204350655,0.9388064291832101,0.9274071295877202
6.356,12.589450535858214,0.39348966652644507,0.4,-6.852471914616662e-05,0.0026574706805441908,0.9632115591621339,0.9196008471930672,0.9388130322372924,0.9274152844759848
6.358,12.587011135388215,0.3934934032870216,0.4,-6.699769847837575e-05,0.0026537224035405836,0.9632265361093819,0.9196105141540674,0.9388196862910068,0.9274234882809227
6.36,12.584626688082718,0.3934980635010776,0.4,-6.547180150479148e-05,0.002649580291738918,0.9632415215299718,0.9196202212611945,0.9388263912287944,0.9274317409057057
6.362,12.58229714961134,0.39350364408989524,0.4,-6.394724351280586e-05,0.002645045974149383,0.9632565155103074,0.9196299684509717,0.9388331469273339,0.9274400422458596
6.364,12.580022467906836,0.3935101418503449,0.4,-6.242423903584637e-05,0.002640121132004094,0.9632715181341612,0.9196397556533432,0.9388399532555802,0.9274483921893005
6.366,12.577802583192765,0.39351755345566364,0.4,-6.090300182447327e-05,0.0026348074983833063,0.9632865294826705,0.9196495827917055,0.9388468100748071,0.927456790616374
6.368,12.575637428012184,0.3935258754562506,0.4,-5.9383744817659226e-05,0.0026291068578353,0.9633015496343339,0.9196594497829385,0.9388537172386497,0.9274652373998948
6.37,12.573526927257388,0.3935351042804762,0.4,-5.7866680114263306e-05,0.0026230210459900483,0.9633165786650078,0.9196693565374365,0.938860674593148,0.9274737324051888
6.372,12.57147099820066,0.3935452362355088,0.4,-5.635201894469182e-05,0.002616551949166457,0.9633316166479037,0.9196793029591428,0.9388676819767919,0.9274822754901334
6.374,12.569469550526039,0.3935562675081546,0.4,-5.483997164276343e-05,0.002609701503973433,0.9633466636535881,0.9196892889455833,0.9388747392205684,0.9274908665052033
6.376,12.567522486362108,0.39356819416571287,0.4,-5.333074761777076e-05,0.002602471696904923,0.9633617197499796,0.919699314387902,0.9388818461480081,0.9274995052935138
6.378,12.565629700315775,0.3935810121568476,0.4,-5.182455532675033e-05,0.0025948645639289197,0.96337678500235,0.9197093791708982,0.9388890025752342,0.9275081916908675
6.38,12.563791079507045,0.3935947173124716,0.4,-5.032160224695354e-05,0.0025868821900703366,0.963391859473324,0.9197194831730644,0.9388962083110131,0.9275169255258017
6.382,12.562006503604787,0.3936093053466467,0.4,-4.8822094848535426e-05,0.0025785267089880395,0.963406943222881,0.919729626266625,0.9389034631568047,0.9275257066196365
6.384,12.560275844863481,0.3936247718574968,0.4,-4.7326238567453573e-05,0.0025698003025461987,0.9634220363083567,0.9197398083175761,0.938910766906815,0.9275345347865249
6.386,12.558598968160936,0.39364111232813725,0.4,-4.583423777858909e-05,0.0025607052003796156,0.9634371387844448,0.9197500291857269,0.9389181193480491,0.9275434098335028
6.388,12.55697573103696,0.39365832212761576,0.4,-4.434629576908163e-05,0.002551243679453613,0.9634522507032016,0.9197602887247417,0.9389255202603657,0.9275523315605413
6.39,12.555405983732998,0.39367639651186914,0.4,-4.286261471189536e-05,0.0025414180636181526,0.9634673721140484,0.9197705867821829,0.9389329694165329,0.9275612997606004
6.392,12.553889569232721,0.39369533062469225,0.4,-4.1383395639608484e-05,0.0025312307231564746,0.9634825030637768,0.9197809231995564,0.938940466582285,0.9275703142196825
6.394,12.552426323303543,0.39371511949872195,0.4,-3.9908838418437004e-05,0.002520684074328384,0.963497643596554,0.9197912978123548,0.9389480115163797,0.9275793747168872
6.396,12.551016074539074,0.39373575805643246,0.4,-3.843914172248592e-05,0.002509780578907878,0.9635127937539271,0.9198017104501055,0.9389556039706568,0.9275884810244688
6.398,12.549658644402502,0.39375724111114646,0.4,-3.697450300824349e-05,0.0024985227437157743,0.9635279535748315,0.919812160936417,0.9389632436900989,0.927597632907893
6.4,12.548353847270873,0.39377956336805536,0.4,-3.5515118489311415e-05,0.0024869131201469413,0.9635431230955959,0.9198226490890276,0.9389709304128908,0.9276068301258954
6.402,12.547101490480289,0.3938027194252577,0.4,-3.406118311138161e-05,0.00247495430369247,0.9635583023499521,0.9198331747198536,0.9389786638704831,0.9276160724305413
6.404,12.545901374372008,0.3938267037748038,0.4,-3.261289052745245e-05,0.002462648933456605,0.9635734913690411,0.9198437376350408,0.9389864437876532,0.927625359567286
6.406,12.544753292339415,0.3938515108037587,0.4,-3.1170433073299655e-05,0.0024499996916689873,0.9635886901814231,0.919854337635015,0.9389942698825701,0.9276346912750363
6.408,12.543657030875877,0.3938771347952736,0.4,-2.9734001743195235e-05,0.002437009303191677,0.963603898813087,0.9198649745145331,0.9390021418668596,0.9276440672862131
6.41,12.542612369623482,0.3939035699296709,0.4,-2.8303786165884298e-05,0.002423680535021542,0.9636191172874592,0.9198756480627369,0.9390100594456684,0.9276534873268145
6.412,12.541619081422615,0.3939308102855412,0.4,-2.6879974580812605e-05,0.0024100161957878,0.9636343456254164,0.9198863580632072,0.9390180223177326,0.9276629511164812
6.414,12.540676932362402,0.3939588498408506,0.4,-2.5462753814620328e-05,0.002396019135244943,0.9636495838452942,0.919897104294017,0.9390260301754437,0.9276724583685605
6.416,12.53978568183199,0.39398768247406246,0.4,-2.4052309257894422e-05,0.0023816922437610993,0.9636648319629008,0.9199078865277884,0.9390340827049182,0.9276820087901739
6.418,12.538945082572662,0.39401730196526646,0.4,-2.264882484219006e-05,0.0023670384518017576,0.9636800899915277,0.9199187045317475,0.9390421795860653,0.9276916020822829
6.42,12.53815488073076,0.3940477019973217,0.4,-2.1252483017313334e-05,0.0023520607294092617,0.963695357941964,0.9199295580677831,0.9390503204926592,0.9277012379397584
6.422,12.537414815911452,0.39407887615701154,0.4,-1.986346472888056e-05,0.0023367620856778945,0.9637106358225084,0.9199404468925024,0.9390585050924083,0.9277109160514482
6.424,12.536724621233263,0.3941108179362062,0.4,-1.8481949396146973e-05,0.0023211455682244884,0.9637259236389841,0.9199513707572922,0.9390667330470275,0.9277206361002477
6.426,12.53608402338344,0.3941435207330367,0.4,-1.7108114890113996e-05,0.00230521426265521,0.9637412213947527,0.9199623294083765,0.9390750040123114,0.9277303977631709
6.428,12.535492742674052,0.39417697785308226,0.4,-1.5742137511908208e-05,0.0022889712920280553,0.9637565290907285,0.9199733225868773,0.9390833176382066,0.9277402007114203
6.43,12.534950493098918,0.3942111825105636,0.4,-1.4384191971446626e-05,0.0022724198163114433,0.9637718467253946,0.919984350028875,0.9390916735688867,0.9277500446104595
6.432,12.534456982391252,0.39424612782954993,0.4,-1.3034451366380696e-05,0.002255563031838697,0.9637871742948191,0.9199954114654711,0.9391000714428267,0.927759929120087
6.434,12.534011912082086,0.39428180684517267,0.4,-1.1693087161328585e-05,0.002238404170759,0.96380251179267,0.9200065066228494,0.9391085108928792,0.9277698538945092
6.436,12.533614977559429,0.3943182125048504,0.4,-1.0360269167388567e-05,0.0022209465004841902,0.9638178592102332,0.9200176352223396,0.9391169915463494,0.9277798185824144
6.438,12.53326586812816,0.3943553376695241,0.4,-9.036165521947327e-06,0.0022031933231323256,0.9638332165364298,0.9200287969804802,0.9391255130250742,0.9277898228270487
6.44,12.532964267070628,0.39439317511489924,0.4,-7.720942668776165e-06,0.002185147974967463,0.9638485837578327,0.9200399916090845,0.9391340749454983,0.9277998662662914
6.442,12.532709851708,0.39443171753269907,0.4,-6.41476533842413e-06,0.002166813825835865,0.9638639608586852,0.9200512188153027,0.9391426769187521,0.927809948532731
6.444,12.532502293462262,0.39447095753192646,0.4,-5.117796528900728e-06,0.0021481942785989312,0.9638793478209203,0.9200624783016904,0.939151318550733,0.9278200692537433
6.446,12.532341257918942,0.3945108876401316,0.4,-3.83019748666209e-06,0.0021292927685627704,0.9638947446241786,0.9200737697662723,0.9391599994421824,0.9278302280515681
6.448,12.532226404890512,0.3945515003046927,0.4,-2.5521276878929267e-06,0.00211011276290448,0.9639101512458277,0.9200850929026101,0.9391687191887673,0.927840424543388
6.45,12.532157388480435,0.39459278789410146,0.4,-1.2837448200933503e-06,0.0020906577600955795,0.9639255676609827,0.9200964473998698,0.9391774773811611,0.927850658341408
6.452,12.532133857147901,0.394634742699258,0.4,-2.5204763963386905e-08,0.002070931289321811,0.9639409938425254,0.9201078329428883,0.9391862736051242,0.9278609290529336
6.454,12.532155453773175,0.39467735693477296,0.4,1.2233384244020055e-06,0.002050936909900658,0.9639564297611262,0.9201192492122432,0.9391951074415865,0.9278712362804521
6.456,12.532221815723616,0.3947206227402778,0.4,2.4617325310141294e-06,0.0020306782106953927,0.9639718753852622,0.92013069588432,0.9392039784667293,0.9278815796217124
6.458,12.532332574920295,0.39476453218174273,0.4,3.6898272011801755e-06,0.0020101588095267006,0.9639873306812413,0.9201421726313821,0.9392128862520687,0.9278919586698066
6.46,12.532487357905229,0.3948090772528004,0.4,4.907473956387826e-06,0.001989382352581507,0.9640027956132227,0.920153679121641,0.9392218303645393,0.927902373013252
6.462,12.532685785909237,0.3948542498760792,0.4,6.114526210872608e-06,0.0019683525138191257,0.9640182701432375,0.9201652150193251,0.939230810366576,0.9279128222360712
6.464,12.532927474920358,0.3949000419045402,0.4,7.310839287874993e-06,0.0019470729943748925,0.9640337542312125,0.9201767799847511,0.9392398258162012,0.9279233059178776
6.466,12.533212035752872,0.3949464451228233,0.4,8.496270435579265e-06,0.0019255475219615362,0.9640492478349924,0.9201883736743952,0.9392488762671076,0.9279338236339566
6.468,12.533539074116876,0.39499345124859886,0.4,9.670678842741132e-06,0.0019037798502678956,0.9640647509103616,0.9201999957409633,0.9392579612687437,0.9279443749553485
6.47,12.533908190688427,0.39504105193392536,0.4,1.0833925653992175e-05,0.0018817737583557287,0.9640802634110677,0.9202116458334639,0.9392670803663998,0.9279549594489339
6.472,12.534318981180213,0.3950892387666124,0.4,1.1985873984827887e-05,0.0018595330500539367,0.9640957852888457,0.920223323597279,0.9392762331012929,0.9279655766775163
6.474,12.534771036412781,0.39513800327159176,0.4,1.3126388936272314e-05,0.0018370615533512963,0.9641113164934401,0.920235028674238,0.9392854190106548,0.9279762261999086
6.476,12.535263942386269,0.3951873369122914,0.4,1.4255337609225359e-05,0.00181436311978651,0.9641268569726292,0.920246760702688,0.9392946376278157,0.9279869075710154
6.478,12.535797280352654,0.3952372310920165,0.4,1.537258911848198e-05,0.0017914416238369868,0.9641424066722499,0.9202585193175699,0.9393038884822946,0.9279976203419203
6.48,12.536370626888504,0.39528767715533525,0.4,1.647801460642997e-05,0.001768300962305347,0.9641579655362211,0.9202703041504884,0.9393131710998838,0.9280083640599709
6.482,12.536983553968206,0.3953386663894689,0.4,1.7571487256419052e-05,0.0017449450537045871,0.9641735335065688,0.9202821148297877,0.9393224850027374,0.9280191382688636
6.484,12.53763562903769,0.39539019002568815,0.4,1.865288230580826e-05,0.0017213778376412234,0.9641891105234496,0.920293950980625,0.9393318297094593,0.928029942508731
6.486,12.538326415088587,0.39544223924071253,0.4,1.9722077058680605e-05,0.0016976032741972992,0.9642046965251775,0.9203058122250435,0.9393412047351904,0.9280407763162276
6.488,12.539055470732864,0.3954948051581152,0.4,2.077895089823191e-05,0.0016736253433106939,0.9642202914482471,0.9203176981820469,0.9393506095916975,0.9280516392246158
6.49,12.53982235027789,0.39554787884972975,0.4,2.1823385298826957e-05,0.001649448044154015,0.9642358952273602,0.9203296084676748,0.9393600437874612,0.9280625307638538
6.492,12.540626603801924,0.39560145133706537,0.4,2.2855263837729974e-05,0.0016250753945126137,0.9642515077954503,0.9203415426950755,0.939369506827765,0.9280734504606811
6.494,12.541467777230038,0.39565551359272033,0.4,2.3874472206498596e-05,0.0016005114301609127,0.9642671290837087,0.920353500474582,0.9393789982147829,0.9280843978387069
6.496,12.542345412410416,0.3957100565418028,0.4,2.4880898222048405e-05,0.0015757602042380144,0.96428275902161,0.9203654814137864,0.93938851744767,0.9280953724184964
6.498,12.543259047191073,0.395765071063354,0.4,2.5874431837381887e-05,0.0015508257866221967,0.964298397536938,0.9203774851176146,0.9393980640226502,0.9281063737176586
6.5,12.54420821549694,0.395820547991773,0.4,2.685496515198768e-05,0.0015257122633044636,0.9643140445558114,0.9203895111884023,0.9394076374331061,0.9281174012509337
6.502,12.545192447407313,0.39587647811824733,0.4,2.782239242190137e-05,0.001500423735761463,0.9643297000027105,0.920401559225968,0.9394172371696671,0.9281284545302803
6.504,12.546211269233671,0.3959328521921826,0.4,2.8776610069432845e-05,0.001474964320327253,0.9643453638005022,0.9204136288276906,0.9394268627203003,0.9281395330649637
6.506,12.547264203597834,0.3959896609226374,0.4,2.9717516692558588e-05,0.0014493381475650727,0.9643610358704676,0.9204257195885832,0.939436513570399,0.9281506363616431
6.508,12.54835076951044,0.3960468949797598,0.4,3.064501307397535e-05,0.0014235493616380282,0.9643767161323277,0.9204378311013691,0.9394461892028716,0.9281617639244596
6.51,12.54947048244977,0.39610454499622516,0.4,3.155900218982137e-05,0.001397602119679514,0.9643924045042692,0.9204499629565559,0.9394558890982322,0.9281729152551235
6.512,12.550622854440846,0.39616260156867616,0.4,3.245938921805649e-05,0.0013715005911633209,0.9644081009029726,0.9204621147425118,0.9394656127346892,0.9281840898530027
6.514,12.551807394134853,0.39622105525916507,0.4,3.3346081546507295e-05,0.0013452489572734379,0.9644238052436361,0.9204742860455417,0.939475359588235,0.9281952872152099
6.516,12.553023606888834,0.3962798965965963,0.4,3.4218988780572065e-05,0.0013188514102737345,0.9644395174400056,0.9204864764499595,0.9394851291327354,0.9282065068366908
6.518,12.55427099484565,0.39633911607817135,0.4,3.507802275059159e-05,0.0012923121528773222,0.9644552374043978,0.9204986855381669,0.9394949208400191,0.9282177482103116
6.52,12.555549057014215,0.3963987041708336,0.4,3.592309751887788e-05,0.0012656353976161043,0.9644709650477298,0.9205109128907256,0.9395047341799668,0.928229010826946
6.522,12.556857289349955,0.3964586513127156,0.4,3.6754129386406754e-05,0.0012388253662105227,0.9644867002795431,0.9205231580864339,0.9395145686206005,0.9282402941755639
6.524,12.558195184835526,0.3965189479145842,0.4,3.75710368991695e-05,0.0012118862889390902,0.9645024430080322,0.9205354207024011,0.9395244236281725,0.9282515977433177
6.526,12.559562233561742,0.3965795843612888,0.4,3.8373740854189696e-05,0.0011848224040086203,0.9645181931400706,0.9205477003141227,0.9395342986672547,0.9282629210156302
6.528,12.560957922808715,0.3966405510132091,0.4,3.9162164305197705e-05,0.0011576379569245357,0.9645339505812365,0.9205599964955544,0.939544193200827,0.9282742634762821
6.53,12.56238173712719,0.396701838207701,0.4,3.993623256796839e-05,0.0011303371998616502,0.964549715235841,0.9205723088191873,0.9395541066903673,0.9282856246074978
6.532,12.56383315842007,0.3967634362605455,0.4,4.06958732253185e-05,0.0011029243910356534,0.964565487006953,0.9205846368561221,0.9395640385959382,0.9282970038900333
6.534,12.565311666024122,0.3968253354673937,0.4,4.144101613176871e-05,0.0010754037940749403,0.9645812657964272,0.9205969801761434,0.9395739883762767,0.928308400803263
6.536,12.56681673679183,0.3968875261052139,0.4,4.217159341786396e-05,0.0010477796773933467,0.9645970515049298,0.9206093383477939,0.9395839554888828,0.928319814825266
6.538,12.568347845173404,0.39694999843373646,0.4,4.2887539494157706e-05,0.0010200563135636734,0.9646128440319648,0.9206217109384475,0.9395939393901063,0.9283312454329113
6.54,12.569904463298933,0.3970127426968979,0.4,4.358879105485629e-05,0.0009922379786919313,0.9646286432759003,0.9206340975143835,0.9396039395352349,0.9283426921019453
6.542,12.571486061060648,0.3970757491242836,0.4,4.4275287081128914e-05,0.0009643289517927353,0.9646444491339952,0.9206464976408608,0.9396139553785834,0.9283541543070775
6.544,12.573092106195318,0.3971390079325703,0.4,4.494696884407721e-05,0.0009363335141655688,0.9646602615024249,0.920658910882189,0.9396239863735779,0.9283656315220641
6.546,12.574722064366728,0.39720250932696416,0.4,4.560377990736972e-05,0.0009082559487724115,0.9646760802763082,0.9206713368018039,0.9396340319728467,0.9283771232197968
6.548,12.576375399248256,0.39726624350264056,0.4,4.6245666129538406e-05,0.0008801005396164782,0.9646919053497325,0.9206837749623377,0.9396440916283034,0.928388628872384
6.55,12.578051572605524,0.3973302006461791,0.4,4.687257566594187e-05,0.0008518715711222057,0.9647077366157794,0.9206962249256928,0.9396541647912361,0.9284001479512385
6.552,12.579750044379118,0.3973943709369969,0.4,4.748445897039039e-05,0.0008235733275165844,0.9647235739665517,0.9207086862531143,0.9396642509123925,0.9284116799271599
6.554,12.58147027276735,0.3974587445487803,0.4,4.8081268796437876e-05,0.0007952100922122771,0.9647394172931978,0.9207211585052596,0.9396743494420652,0.9284232242704196
6.556,12.583211714309067,0.39752331165091404,0.4,4.8662960198338066e-05,0.000766786147192158,0.9647552664859387,0.9207336412422727,0.9396844598301789,0.9284347804508444
6.558,12.584973823966502,0.39758806240990596,0.4,4.922949053166956e-05,0.000738305772395087,0.9647711214340916,0.9207461340238533,0.939694581526374,0.9284463479378997
6.56,12.586756055208108,0.3976529869908097,0.4,4.978081945362587e-05,0.000709773245104255,0.9647869820260967,0.9207586364093281,0.9397047139800921,0.9284579262007724
6.562,12.588557860091429,0.3977180755586457,0.4,5.031690892297452e-05,0.0006811928393366147,0.9648028481495414,0.9207711479577214,0.9397148566406608,0.9284695147084538
6.564,12.590378689345947,0.39778331827981495,0.4,5.0837723199683754e-05,0.0006525688252345205,0.9648187196911859,0.9207836682278253,0.9397250089573768,0.9284811129298215
6.566,12.592217992455916,0.39784870532351346,0.4,5.1343228844221154e-05,0.000623905468459366,0.9648345965369877,0.9207961967782691,0.9397351703795908,0.9284927203337211
6.568,12.594075217743162,0.3979142268631395,0.4,5.1833394716520336e-05,0.0005952070295872081,0.9648504785721258,0.9208087331675884,0.9397453403567896,0.9285043363890484
6.57,12.595949812449838,0.3979798730776991,0.4,5.230819197462071e-05,0.000566477763506594,0.9648663656810266,0.9208212769542945,0.9397555183386795,0.928515960564829
6.572,12.59784122282112,0.39804563415320565,0.4,5.2767594072978126e-05,0.0005377219188186736,0.9648822577473866,0.9208338276969431,0.9397657037752695,0.9285275923303001
6.574,12.599748894187865,0.3981115002840766,0.4,5.3211576760451304e-05,0.0005089437372393386,0.9648981546541974,0.9208463849542012,0.9397758961169516,0.9285392311549896
6.576,12.601672271049141,0.39817746167452506,0.4,5.364011807796065e-05,0.00048014745300420554,0.9649140562837701,0.9208589482849162,0.9397860948145835,0.9285508765087962
6.578,12.603610797154714,0.39824350853994545,0.4,5.405319835582401e-05,0.00045133729227572403,0.964929962517758,0.9208715172481823,0.9397962993195694,0.9285625278620686
6.58,12.6055639155874,0.398309631108296,0.4,5.4450800210768154e-05,0.0004225174725529853,0.9649458732371803,0.9208840914034068,0.9398065090839401,0.9285741846856831
6.582,12.60753106884533,0.3983758196214753,0.4,5.4832908542620124e-05,0.00039369220208407274,0.964961788322447,0.9208966703103777,0.939816723560434,0.928585846451123
6.584,12.609511698924063,0.39844206433669394,0.4,5.519951053067608e-05,0.00036486567928125865,0.9649777076533796,0.9209092535293287,0.9398269422025757,0.9285975126305559
6.586,12.611505247398597,0.39850835552783903,0.4,5.555059562975183e-05,0.00033604209213886245,0.9649936311092369,0.9209218406210046,0.9398371644647553,0.9286091826969095
6.588,12.613511155505183,0.39857468348683545,0.4,5.5886155565914215e-05,0.00030722561765401425,0.9650095585687353,0.9209344311467262,0.9398473898023076,0.9286208561239504
6.59,12.615528864223036,0.3986410385250005,0.4,5.620618433189766e-05,0.0002784204212505099,0.9650254899100725,0.9209470246684551,0.9398576176715892,0.9286325323863578
6.592,12.61755781435583,0.39870741097439005,0.4,5.65106781822035e-05,0.000249630656205287,0.9650414250109498,0.9209596207488571,0.9398678475300564,0.9286442109598007
6.594,12.619597446613044,0.3987737911891424,0.4,5.6799635627886753e-05,0.00022086046307848682,0.9650573637485944,0.9209722189513654,0.9398780788363419,0.9286558913210116
6.596,12.62164720169108,0.3988401695468136,0.4,5.7073057431029734e-05,0.00019211396914641313,0.9650733059997806,0.9209848188402443,0.9398883110503311,0.9286675729478613
6.598,12.623706520354213,0.39890653644970525,0.4,5.733094659890597e-05,0.00016339528783767925,0.9650892516408521,0.9209974199806511,0.9398985436332385,0.9286792553194332
6.6,12.625774843515298,0.3989728823261878,0.4,5.757330837783403e-05,0.00013470851817293933,0.9651052005477434,0.9210100219386976,0.9399087760476824,0.9286909379160954
6.602,12.627851612316269,0.39903919763201584,0.4,5.780015024672433e-05,0.00010605774420768994,0.9651211525960001,0.9210226242815114,0.9399190077577587,0.9287026202195736
6.604,12.629936268208377,0.39910547285163545,0.4,5.801148191031946e-05,7.744703447887073e-05,0.9651371076608013,0.9210352265772975,0.9399292382291164,0.9287143017130235
6.606,12.632028253032216,0.39917169849948575,0.4,5.8207315292131427e-05,4.888044145470727e-05,0.9651530656169792,0.921047828395397,0.9399394669290299,0.9287259818811018
6.608,12.63412700909744,0.3992378651212926,0.4,5.83876645270755e-05,2.0362000988394593e-05,0.9651690263390404,0.9210604293063482,0.9399496933264724,0.9287376602100365
6.61,12.636231979262266,0.3993039632953538,0.4,5.855254595380381e-05,-8.104268224805311e-06,0.9651849897011854,0.9210730288819448,0.9399599168921874,0.928749336187698
6.612,12.638342607012639,0.39936998363381726,0.4,5.870197810673999e-05,-3.651436518630792e-05,0.9652009555773293,0.9210856266952941,0.9399701370987611,0.9287610093036676
6.614,12.640458336541148,0.3994359167839518,0.4,5.8835981707817396e-05,-6.48643071295401e-05,0.9652169238411207,0.9210982223208765,0.9399803534206924,0.928772679049307
6.616,12.642578612825616,0.39950175342940863,0.4,5.895457965792153e-05,-9.315013005123732e-05,0.9652328943659617,0.9211108153345999,0.9399905653344636,0.9287843449178257
6.618,12.644702881707394,0.39956748429147526,0.4,5.905779702804004e-05,-0.00012136788923854808,0.9652488670250282,0.9211234053138603,0.9400007723186103,0.9287960064043495
6.62,12.646830589969303,0.3996331001303204,0.4,5.9145661050121025e-05,-0.00014951365979251445,0.9652648416912872,0.9211359918375943,0.9400109738537897,0.9288076630059863
6.622,12.648961185413281,0.399698591746232,0.4,5.921820110764282e-05,-0.000177583537147228,0.9652808182375155,0.9211485744863365,0.9400211694228483,0.9288193142218929
6.624,12.651094116937646,0.3997639499808434,0.4,5.9275448725896275e-05,-0.00020557363758485526,0.9652967965363204,0.9211611528422747,0.9400313585108919,0.9288309595533408
6.626,12.653228834614035,0.3998291657183542,0.4,5.93174375619823e-05,-0.00023348009874632134,0.9653127764601558,0.9211737264893033,0.9400415406053497,0.92884259850378
6.628,12.655364789763953,0.39989422988673856,0.4,5.934420339452645e-05,-0.0002612990801381006,0.9653287578813409,0.9211862950130776,0.940051715196042,0.9288542305789043
6.63,12.65750143503497,0.39995913345894873,0.4,5.935578411311313e-05,-0.00028902676363405135,0.9653447406720782,0.9211988580010663,0.9400618817752459,0.9288658552867138
6.632,12.659638224476511,0.40002386745410257,0.4,5.935221970744079e-05,-0.0003166593539735106,0.9653607247044707,0.9212114150426052,0.9400720398377592,0.9288774721375782
6.634,12.661774613615277,0.40008842293866875,0.4,5.9333552256201506e-05,-0.00034419307925423817,0.9653767098505394,0.9212239657289476,0.9400821888809655,0.9288890806442986
6.636,12.663910059530219,0.4001527910276385,0.4,5.9299825915686004e-05,-0.00037162419142133633,0.9653926959822399,0.9212365096533167,0.9400923284048969,0.9289006803221695
6.638,12.666044020927144,0.4002169628856867,0.4,5.9251086908117434e-05,-0.0003989489667513852,0.9654086829714799,0.9212490464109558,0.9401024579122971,0.928912270689038
6.64,12.668175958212867,0.40028092972832563,0.4,5.91873835097155e-05,-0.00042616370633182833,0.9654246706901343,0.9212615755991781,0.9401125769086837,0.9289238512653654
6.642,12.670305333568937,0.40034468282304736,0.4,5.91087660384939e-05,-0.0004532647365356815,0.9654406590100633,0.9212740968174169,0.9401226849024086,0.928935421574285
6.644,12.672431611024912,0.4004082134904547,0.4,5.901528684179286e-05,-0.00048024840949164975,0.9654566478031268,0.9212866096672728,0.9401327814047195,0.9289469811416619
6.646,12.674554256531199,0.400471513105385,0.4,5.89070002835498e-05,-0.000507111103549094,0.965472636941201,0.9212991137525636,0.9401428659298192,0.9289585294961493
6.648,12.676672738031405,0.40053457309802,0.4,5.878396273131007e-05,-0.0005338492237384092,0.9654886262961936,0.9213116086793702,0.9401529379949246,0.9289700661692472
6.65,12.678786525534239,0.40059738495498676,0.4,5.8646232542980715e-05,-0.0005604592022262038,0.9655046157400589,0.9213240940560847,0.9401629971203259,0.9289815906953568
6.652,12.680895091184917,0.40065994022044754,0.4,5.84938700533297e-05,-0.0005869374987655385,0.9655206051448133,0.9213365694934559,0.9401730428294433,0.9289931026118379
6.654,12.682997909336084,0.4007222304971797,0.4,5.832693756023244e-05,-0.0006132806011412599,0.9655365943825495,0.9213490346046344,0.9401830746488841,0.9290046014590625
6.656,12.685094456618236,0.4007842474476418,0.4,5.8145499310669504e-05,-0.0006394850256100405,0.9655525833254514,0.9213614890052187,0.940193092108499,0.9290160867804697
6.658,12.687184212009631,0.40084598279503164,0.4,5.794962148647701e-05,-0.0006655473173353453,0.9655685718458077,0.9213739323132982,0.9402030947414376,0.9290275581226177
6.66,12.689266656905684,0.40090742832433146,0.4,5.7739372189853194e-05,-0.0006914640508170157,0.9655845598160273,0.9213863641494981,0.940213082084203,0.9290390150352386
6.662,12.691341275187831,0.40096857588334217,0.4,5.751482142862278e-05,-0.0007172318303159293,0.9656005471086515,0.9213987841370209,0.9402230536767051,0.9290504570712881
6.664,12.693407553291872,0.40102941738370435,0.4,5.727604110126301e-05,-0.0007428472902729737,0.9656165335963688,0.9214111919016897,0.9402330090623146,0.9290618837869978
6.666,12.695464980275752,0.4010899448019113,0.4,5.702310498169336e-05,-0.0007683070957228647,0.9656325191520269,0.9214235870719897,0.9402429477879145,0.9290732947419253
6.668,12.697513047886805,0.40115015018030575,0.4,5.675608870383235e-05,-0.0007936079427024066,0.9656485036486476,0.9214359692791088,0.9402528694039526,0.9290846894990038
6.67,12.699551250628433,0.40121002562806907,0.4,5.6475069745922664e-05,-0.000818746558653537,0.9656644869594376,0.9214483381569785,0.9402627734644913,0.9290960676245907
6.672,12.701579085826213,0.4012695633221939,0.4,5.618012741462979e-05,-0.0008437197028205324,0.9656804689578029,0.9214606933423132,0.9402726595272585,0.9291074286885161
6.674,12.703596053693433,0.40132875550844926,0.4,5.5871342828914956e-05,-0.0008685241666418781,0.9656964495173604,0.9214730344746495,0.940282527153697,0.9291187722641303
6.676,12.705601657396038,0.4013875945023304,0.4,5.554879890368677e-05,-0.0008931567741364155,0.9657124285119496,0.9214853611963842,0.9402923759090115,0.9291300979283492
6.678,12.707595403116988,0.4014460726899962,0.4,5.5212580333232505e-05,-0.0009176143822840124,0.9657284058156456,0.921497673152813,0.9403022053622186,0.9291414052617017
6.68,12.70957680012002,0.40150418252919634,0.4,5.4862773574434474e-05,-0.0009418938814003451,0.9657443813027698,0.9215099699921662,0.9403120150861919,0.9291526938483737
6.682,12.711545360812785,0.4015619165501839,0.4,5.449946682977218e-05,-0.0009659921955061188,0.965760354847903,0.9215222513656466,0.9403218046577093,0.9291639632762531
6.684,12.713500600809388,0.40161926735661524,0.4,5.4122750030115375e-05,-0.0009899062826902415,0.9657763263258947,0.9215345169274644,0.940331573657498,0.9291752131369726
6.686,12.715442038992297,0.4016762276264392,0.4,5.373271481730793e-05,-0.0010136331354676231,0.9657922956118755,0.9215467663348725,0.9403413216702787,0.9291864430259532
6.688,12.71736919757362,0.4017327901127716,0.4,5.332945452654913e-05,-0.0010371697811307418,0.9658082625812687,0.9215589992482018,0.9403510482848112,0.9291976525424461
6.69,12.71928160215574,0.4017889476447558,0.4,5.291306416857276e-05,-0.0010605132820954667,0.9658242271097983,0.9215712153308938,0.9403607530939351,0.9292088412895736
6.692,12.721178781791325,0.4018446931284137,0.4,5.248364041162912e-05,-0.0010836607362409954,0.9658401890735027,0.921583414249535,0.9403704356946135,0.92922000887437
6.694,12.723060269042655,0.4019000195474796,0.4,5.204128156326994e-05,-0.0011066092772437164,0.9658561483487431,0.9215955956738889,0.940380095687975,0.9292311549078209
6.696,12.724925600040319,0.401954919964224,0.4,5.158608755194328e-05,-0.0011293560749050984,0.9658721048122144,0.921607759276928,0.940389732679353,0.9292422790049035
6.698,12.72677431454122,0.40200938752026144,0.4,5.1118159908398305e-05,-0.0011518983354737908,0.9658880583409544,0.9216199047348653,0.9403993462783268,0.929253380784623
6.7,12.72860595598594,0.40206341543734764,0.4,5.063760174690574e-05,-0.0011742333019611226,0.9659040088123546,0.9216320317271856,0.9404089360987608,0.9292644598700512
6.702,12.730420071555379,0.40211699701815995,0.4,5.014451774629351e-05,-0.001196358254451045,0.9659199561041691,0.9216441399366744,0.9404185017588423,0.9292755158883639
6.704,12.732216212226762,0.40217012564706744,0.4,4.963901413080508e-05,-0.0012182705104036924,0.9659359000945242,0.9216562290494481,0.9404280428811196,0.9292865484708749
6.706,12.733993932828911,0.4022227947908851,0.4,4.9121198650780436e-05,-0.0012399674249527564,0.9659518406619276,0.9216682987549828,0.9404375590925386,0.9292975572530736
6.708,12.735752792096836,0.40227499799961475,0.4,4.85911805631654e-05,-0.0012614463911967359,0.9659677776852774,0.921680348746142,0.940447050024479,0.9293085418746574
6.71,12.73749235272562,0.4023267289071725,0.4,4.8049070611849064e-05,-0.0012827048404839688,0.9659837110438715,0.9216923787192054,0.9404565153127904,0.929319501979567
6.712,12.739212181423603,0.40237798123210267,0.4,4.749498100783679e-05,-0.0013037402426913755,0.9659996406174151,0.9217043883738939,0.9404659545978251,0.9293304372160187
6.714,12.740911848964819,0.40242874877827584,0.4,4.692902540925887e-05,-0.0013245501064969674,0.9660155662860312,0.9217163774133982,0.9404753675244737,0.9293413472365367
6.716,12.742590930240745,0.4024790254355762,0.4,4.6351318901220674e-05,-0.0013451319796460189,0.9660314879302676,0.9217283455444025,0.940484753742197,0.9293522316979848
6.718,12.744249004311303,0.40252880518057116,0.4,4.576197797549374e-05,-0.0013654834492109167,0.9660474054311056,0.9217402924771114,0.9404941129050586,0.9293630902615972
6.72,12.745885654455131,0.4025780820771684,0.4,4.516112051005594e-05,-0.0013856021418447231,0.9660633186699679,0.9217522179252728,0.9405034446717566,0.9293739225930083
6.722,12.747500468219123,0.40262685027726,0.4,4.454886574848048e-05,-0.0014054857240282344,0.9660792275287272,0.921764121606203,0.9405127487056535,0.929384728362282
6.724,12.749093037467201,0.40267510402135004,0.4,4.392533427917954e-05,-0.0014251319023108515,0.9660951318897139,0.9217760032408099,0.9405220246748072,0.9293955072439408
6.726,12.750662958428371,0.4027228376391685,0.4,4.329064801450236e-05,-0.001444538423544698,0.9661110316357236,0.9217878625536148,0.9405312722519995,0.9294062589169931
6.728,12.752209831743999,0.4027700455502715,0.4,4.264493016969587e-05,-0.0014637030751127622,0.9661269266500243,0.9217996992727753,0.9405404911147643,0.9294169830649606
6.73,12.753733262514327,0.40281672226462667,0.4,4.198830524172734e-05,-0.0014826236851501477,0.9661428168163659,0.9218115131301073,0.9405496809454166,0.9294276793759043
6.732,12.755232860344249,0.40286286238318386,0.4,4.132089898797573e-05,-0.0015012981227591497,0.9661587020189841,0.9218233038611043,0.9405588414310769,0.9294383475424506
6.734,12.756708239388285,0.4029084605984301,0.4,4.064283840479038e-05,-0.0015197242982176585,0.9661745821426114,0.9218350712049594,0.9405679722636998,0.9294489872618161
6.736,12.758159018394805,0.40295351169493293,0.4,3.995425170592648e-05,-0.0015379001631812268,0.9661904570724819,0.921846814904585,0.9405770731400988,0.9294595982358321
6.738,12.759584820749458,0.40299801054986645,0.4,3.92552683008559e-05,-0.0015558237108784152,0.9662063266943385,0.9218585347066299,0.9405861437619691,0.9294701801709673
6.74,12.760985274517834,0.40304195213352323,0.4,3.854601877296052e-05,-0.0015734929762997523,0.9662221908944413,0.9218702303615012,0.9405951838359139,0.9294807327783513
6.742,12.762360012487326,0.40308533150981174,0.4,3.782663485760667e-05,-0.0015909060363801,0.9662380495595726,0.9218819016233789,0.9406041930734663,0.9294912557737963
6.744,12.763708672208203,0.4031281438367402,0.4,3.709724942010994e-05,-0.0016080610101745735,0.9662539025770454,0.9218935482502367,0.940613171191112,0.9295017488778194
6.746,12.765030896033895,0.4031703843668821,0.4,3.635799643358958e-05,-0.0016249560590276008,0.9662697498347085,0.9219051700038565,0.9406221179103104,0.9295122118156618
6.748,12.76632633116047,0.4032120484478309,0.4,3.560901095671894e-05,-0.0016415893867356933,0.9662855912209539,0.9219167666498459,0.940631032957516,0.9295226443173096
6.75,12.767594629665313,0.4032531315226382,0.4,3.485042911137086e-05,-0.0016579592397035498,0.9663014266247234,0.921928337957653,0.9406399160641987,0.9295330461175131
6.752,12.768835448544996,0.40329362913023536,0.4,3.4082388060167737e-05,-0.0016740639070935578,0.966317255935515,0.9219398837005834,0.9406487669668627,0.9295434169558057
6.754,12.770048449752345,0.40333353690584317,0.4,3.330502598393506e-05,-0.0016899017209684782,0.9663330790433884,0.9219514036558133,0.9406575854070655,0.9295537565765204
6.756,12.771233300232678,0.403372850581364,0.4,3.251848205906325e-05,-0.0017054710564279806,0.9663488958389721,0.921962897604404,0.9406663711314355,0.9295640647288087
6.758,12.77238967195925,0.40341156598576056,0.4,3.17228964347833e-05,-0.0017207703317380922,0.9663647062134698,0.9219743653313162,0.94067512389169,0.9295743411666563
6.76,12.773517241967848,0.4034496790454188,0.4,3.091841021035458e-05,-0.0017357980084543295,0.9663805100586657,0.921985806625422,0.9406838434446503,0.9295845856488982
6.762,12.7746156923906,0.40348718578449705,0.4,3.010516541217483e-05,-0.0017505525915381902,0.9663963072669309,0.9219972212795186,0.9406925295522592,0.9295947979392357
6.764,12.775684710488921,0.403524082325257,0.4,2.9283304970811013e-05,-0.0017650326294667766,0.9664120977312304,0.9220086090903397,0.9407011819815951,0.9296049778062491
6.766,12.776723988685658,0.4035603648883839,0.4,2.8452972697958117e-05,-0.001779236714336026,0.9664278813451274,0.9220199698585668,0.940709800504886,0.9296151250234127
6.768,12.777733224596393,0.4035960297932886,0.4,2.761431326332406e-05,-0.0017931634819573932,0.9664436580027901,0.9220313033888405,0.9407183848995234,0.929625239369107
6.77,12.778712121059915,0.4036310734583948,0.4,2.6767472171451324e-05,-0.001806811611947583,0.9664594275989978,0.9220426094897711,0.9407269349480758,0.9296353206266317
6.772,12.779660386167853,0.40366549240141286,0.4,2.5912595738473023e-05,-0.0018201798278119725,0.9664751900291463,0.9220538879739474,0.9407354504383002,0.9296453685842174
6.774,12.780577733293477,0.4036992832395975,0.4,2.5049831068811544e-05,-0.0018332668970213366,0.9664909451892539,0.9220651386579484,0.9407439311631537,0.9296553830350371
6.776,12.781463881119652,0.40373244268998926,0.4,2.4179326031817043e-05,-0.0018460716310817653,0.9665066929759676,0.9220763613623497,0.9407523769208049,0.9296653637772162
6.778,12.782318553665966,0.4037649675696432,0.4,2.3301229238357107e-05,-0.001858592885598271,0.9665224332865675,0.9220875559117335,0.9407607875146429,0.9296753106138425
6.78,12.783141480314987,0.40379685479584065,0.4,2.2415690017354694e-05,-0.0018708295603316201,0.9665381660189741,0.9220987221346962,0.9407691627532876,0.9296852233529752
6.782,12.783932395837693,0.40382810138628605,0.4,2.1522858392283098e-05,-0.0018827805992485446,0.9665538910717526,0.9221098598638547,0.9407775024505979,0.9296951018076539
6.784,12.784691040418064,0.40385870445929034,0.4,2.0622885057614525e-05,-0.001894444990565504,0.9665696083441198,0.9221209689358556,0.9407858064256801,0.9297049457959062
6.786,12.7854171596768,0.40388866123393724,0.4,1.971592135523422e-05,-0.001905821766785768,0.966585317735949,0.9221320491913795,0.9407940745028951,0.9297147551407553
6.788,12.786110504694213,0.40391796903023575,0.4,1.880211925081704e-05,-0.0019169100047298363,0.9666010191477757,0.9221431004751477,0.9408023065118646,0.9297245296702261
6.79,12.786770832032245,0.40394662526925607,0.4,1.7881631310174822e-05,-0.0019277088255596556,0.9666167124808033,0.9221541226359281,0.940810502287478,0.9297342692173518
6.792,12.78739790375566,0.40397462747325286,0.4,1.695461067557187e-05,-0.0019382173947957932,0.9666323976369088,0.9221651155265397,0.9408186616698965,0.9297439736201787
6.794,12.787991487452365,0.40400197326577186,0.4,1.60212110420198e-05,-0.0019484349223284365,0.9666480745186484,0.9221760790038568,0.9408267845045588,0.9297536427217715
6.796,12.788551356252878,0.4040286603717408,0.4,1.5081586633548964e-05,-0.001958360662421859,0.9666637430292628,0.922187012928814,0.9408348706421849,0.9297632763702174
6.798,12.789077288848945,0.40405468661754773,0.4,1.4135892179464761e-05,-0.0019679939137121636,0.9666794030726827,0.9221979171664089,0.9408429199387778,0.9297728744186289
6.8,12.789569069511318,0.4040800499311023,0.4,1.3184282890586152e-05,-0.00197733401919864,0.9666950545535357,0.9222087915857056,0.9408509322556288,0.929782436725148
6.802,12.790026488106635,0.4041047483418825,0.4,1.2226914435477283e-05,-0.0019863803662288253,0.9667106973771498,0.9222196360598373,0.9408589074593177,0.9297919631529475
6.804,12.790449340113494,0.40412877998096686,0.4,1.1263942916670007e-05,-0.0019951323864767657,0.9667263314495602,0.9222304504660085,0.9408668454217138,0.9298014535702331
6.806,12.790837426637633,0.40415214308105246,0.4,1.0295524846885171e-05,-0.002003589555915201,0.9667419566775157,0.9222412346854966,0.9408747460199779,0.9298109078502441
6.808,12.79119055442628,0.40417483597645637,0.4,9.321817125249696e-06,-0.002011751394780998,0.9667575729684823,0.9222519886036535,0.9408826091365616,0.929820325871255
6.81,12.791508535881626,0.40419685710310416,0.4,8.34297701352128e-06,-0.0020196174675344144,0.9667731802306506,0.9222627121099065,0.9408904346592063,0.9298297075165738
6.812,12.791791189073459,0.40421820499850175,0.4,7.359162112317233e-06,-0.0020271873828119633,0.9667887783729403,0.9222734050977573,0.9408982224809426,0.9298390526745428
6.814,12.792038337750931,0.4042388783016944,0.4,6.370530337356524e-06,-0.0020344607933727686,0.9668043673050066,0.9222840674647849,0.9409059725000879,0.9298483612385369
6.816,12.792249811353475,0.4042588757532088,0.4,5.377239895710854e-06,-0.002041437396038753,0.9668199469372455,0.9222946991126416,0.9409136846202438,0.9298576331069609
6.818,12.79242544502087,0.4042781961949833,0.4,4.379449262077492e-06,-0.0020481169316284853,0.9668355171807996,0.9223052999470551,0.940921358750294,0.9298668681832486
6.82,12.79256507960244,0.4042968385702817,0.4,3.3773171550699297e-06,-0.0020544991848846263,0.9668510779475635,0.9223158698778251,0.9409289948043985,0.9298760663758585
6.822,12.792668561665419,0.40431480192359126,0.4,2.3710025135352824e-06,-0.0020605839843952384,0.9668666291501903,0.9223264088188229,0.940936592701991,0.9298852275982711
6.824,12.792735743502448,0.40433208540051047,0.4,1.360664472894545e-06,-0.0020663712025088127,0.9668821707020964,0.922336916687988,0.9409441523677726,0.9298943517689842
6.826,12.792766483138225,0.40434868824761705,0.4,3.4646234151799184e-07,-0.002071860755243185,0.9668977025174678,0.9223473934073267,0.940951673731707,0.9299034388115084
6.828,12.79276064433531,0.40436460981232564,0.4,-6.714444228678842e-07,-0.002077052602188107,0.9669132245112658,0.9223578389029083,0.9409591567290135,0.9299124886543619
6.83,12.792718096599078,0.4043798495427285,0.4,-1.6928962367331598e-06,-0.002081946746401735,0.9669287365992332,0.9223682531048617,0.940966601300161,0.9299215012310651
6.832,12.792638715181818,0.4043944069874253,0.4,-2.717733414261189e-06,-0.0020865432343010887,0.9669442386978992,0.9223786359473715,0.9409740073908587,0.9299304764801327
6.834,12.792522381086004,0.40440828179533317,0.4,-3.7457961908164336e-06,-0.002090842155546316,0.9669597307245867,0.9223889873686748,0.9409813749520506,0.9299394143450692
6.836,12.792368981066696,0.4044214737154888,0.4,-4.776924746367733e-06,-0.0020948436429190052,0.9669752125974159,0.9223993073110541,0.9409887039399043,0.9299483147743588
6.838,12.792178407633127,0.4044339825968315,0.4,-5.810959228857821e-06,-0.0020985478721942796,0.9669906842353134,0.9224095957208353,0.9409959943158029,0.9299571777214594
6.84,12.791950559049432,0.4044458083879748,0.4,-6.847739777523536e-06,-0.002101955062007112,0.9670061455580152,0.9224198525483793,0.9410032460463355,0.9299660031447933
6.842,12.791685339334538,0.40445695113696367,0.4,-7.88710654615414e-06,-0.002105065473712619,0.9670215964860747,0.9224300777480787,0.9410104591032853,0.9299747910077374
6.844,12.791382658261227,0.404467410991017,0.4,-8.92889972629174e-06,-0.0021078794112404167,0.9670370369408673,0.9224402712783493,0.9410176334636199,0.9299835412786149
6.846,12.791042431354356,0.4044771881962578,0.4,-9.972959570365095e-06,-0.0021103972209429965,0.9670524668445979,0.9224504331016249,0.9410247691094786,0.9299922539306843
6.848,12.790664579888258,0.4044862830974274,0.4,-1.1019126414761082e-05,-0.00211261929143842,0.9670678861203056,0.9224605631843495,0.941031866028161,0.9300009289421287
6.85,12.790249030883293,0.40449469613758826,0.4,-1.2067240702821347e-05,-0.0021145460534471618,0.9670832946918703,0.9224706614969701,0.9410389242121132,0.9300095662960447
6.852,12.7897957171016,0.40450242785781154,0.4,-1.311714300776815e-05,-0.0021161779796230445,0.9670986924840194,0.9224807280139289,0.9410459436589154,0.9300181659804307
6.854,12.78930457704199,0.4045094788968513,0.4,-1.4168674055550997e-05,-0.0021175155843786344,0.967114079422333,0.9224907627136547,0.9410529243712676,0.930026727988175
6.856,12.78877555493406,0.4045158499908072,0.4,-1.5221674747618045e-05,-0.002118559423704751,0.9671294554332511,0.9225007655785551,0.9410598663569743,0.9300352523170422
6.858,12.788208600731451,0.4045215419727703,0.4,-1.6275986183600137e-05,-0.0021193100949844727,0.9671448204440789,0.9225107365950063,0.9410667696289302,0.9300437389696599
6.86,12.787603670104309,0.404526555772459,0.4,-1.7331449683911595e-05,-0.0021197682368014684,0.9671601743829935,0.9225206757533448,0.9410736342051048,0.9300521879535061
6.862,12.786960724430934,0.40453089241583917,0.4,-1.838790681225906e-05,-0.002119934528742727,0.9671755171790504,0.9225305830478572,0.9410804601085255,0.9300605992808939
6.864,12.78627973078862,0.4045345530247334,0.4,-1.944519939806309e-05,-0.0021198096911958526,0.9671908487621889,0.9225404584767696,0.9410872473672602,0.930068972968956
