Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.866,12.78556066194368,0.4045375388164154,0.4,-2.050316955877962e-05,-0.0021193944851406604,0.9672061690632395,0.9225503020422383,0.9410939960144021,0.9300773090396313
6.868,12.784803496340682,0.404539851103192,0.4,-2.156165972212641e-05,-0.0021186897119357187,0.9672214780139301,0.9225601137503375,0.9411007060880497,0.9300856075196472
6.87,12.784008218090884,0.40454149129197264,0.4,-2.2620512648204974e-05,-0.0021176962130989695,0.9672367755468909,0.9225698936110495,0.9411073776312894,0.9300938684405043
6.872,12.783174816959859,0.4045424608838262,0.4,-2.367957145152357e-05,-0.0021164148700835578,0.9672520615956636,0.9225796416382517,0.9411140106921764,0.9301020918384593
6.874,12.78230328835435,0.4045427614735251,0.4,-2.4738679622907918e-05,-0.002114846604047902,0.9672673360947045,0.9225893578497054,0.9411206053237149,0.9301102777545077
6.876,12.781393633308339,0.40454239474907483,0.4,-2.57976810513048e-05,-0.002112992375620711,0.9672825989793937,0.9225990422670435,0.9411271615838387,0.9301184262343657
6.878,12.780445858468305,0.4045413624912352,0.4,-2.6856420045469847e-05,-0.0021108531846607513,0.9672978501860399,0.9226086949157574,0.9411336795353896,0.9301265373284525
6.88,12.779459976077733,0.40453966657302565,0.4,-2.7914741355544232e-05,-0.002108430070011545,0.9673130896518876,0.9226183158251845,0.941140159246098,0.930134611091871
6.882,12.77843600396084,0.40453730895921897,0.4,-2.8972490194507723e-05,-0.002105724109250813,0.9673283173151229,0.9226279050284936,0.941146600788559,0.9301426475843887
6.884,12.777373965505516,0.40453429170582456,0.4,-3.0029512259513077e-05,-0.0021027364184349057,0.9673435331148815,0.922637462562673,0.9411530042402125,0.9301506468704185
6.886,12.776273889645532,0.40453061695955694,0.4,-3.108565375309319e-05,-0.0020994681518382366,0.9673587369912531,0.9226469884685143,0.9411593696833188,0.9301586090189974
6.888,12.775135810841947,0.40452628695729587,0.4,-3.214076140424559e-05,-0.0020959205016876873,0.9673739288852895,0.9226564827905998,0.9411656972049367,0.9301665341037666
6.89,12.773959769063783,0.40452130402553016,0.4,-3.319468248938258e-05,-0.002092094697892252,0.9673891087390104,0.922665945577286,0.9411719868968991,0.9301744222029505
6.892,12.772745809767953,0.404515670579794,0.4,-3.4247264853151135e-05,-0.002087992007767615,0.9674042764954097,0.922675376880689,0.9411782388557887,0.9301822733993341
6.894,12.771493983878417,0.4045093891240888,0.4,-3.529835692911484e-05,-0.002083613735756159,0.9674194320984629,0.92268477675667,0.9411844531829142,0.9301900877802424
6.896,12.770204347764619,0.4045024622502948,0.4,-3.634780776030216e-05,-0.0020789612231419796,0.9674345754931332,0.9226941452648174,0.9411906299842839,0.930197865437516
6.898,12.768876963219181,0.4044948926375721,0.4,-3.739546701960934e-05,-0.00207403584776129,0.9674497066253775,0.9227034824684323,0.9411967693705815,0.9302056064674904
6.9,12.767511897434858,0.40448668305174784,0.4,-3.844118503006286e-05,-0.00206883902370833,0.9674648254421534,0.9227127884345111,0.9412028714571379,0.9302133109709703
6.902,12.76610922298077,0.40447783634469336,0.4,-3.948481278493282e-05,-0.0020633722010364956,0.9674799318914262,0.9227220632337284,0.9412089363639067,0.930220979053207
6.904,12.764669017777914,0.4044683554536934,0.4,-4.052620196770249e-05,-0.0020576368654549454,0.9674950259221737,0.92273130694042,0.9412149642154352,0.9302286108238735
6.906,12.763191365073963,0.40445824340079883,0.4,-4.156520497188205e-05,-0.002051634538020807,0.967510107484395,0.922740519632566,0.9412209551408384,0.9302362063970403
6.908,12.761676353417347,0.40444750329217266,0.4,-4.26016749206714e-05,-0.0020453667748268987,0.967525176529115,0.9227497013917706,0.9412269092737691,0.9302437658911494
6.91,12.760124076630632,0.4044361383174244,0.4,-4.363546568646422e-05,-0.0020388351666852274,0.9675402330083914,0.9227588523032464,0.9412328267523907,0.9302512894289886
6.912,12.758534633783208,0.4044241517489328,0.4,-4.466643191019771e-05,-0.0020320413388059486,0.9675552768753222,0.9227679724557942,0.9412387077193478,0.9302587771376665
6.914,12.75690812916326,0.40441154694116044,0.4,-4.569442902053686e-05,-0.0020249869504722386,0.9675703080840506,0.9227770619417847,0.9412445523217362,0.9302662291485845
6.916,12.755244672249086,0.4043983273299538,0.4,-4.671931325289795e-05,-0.0020176736947109374,0.9675853265897718,0.9227861208571382,0.9412503607110732,0.9302736455974102
6.918,12.753544377679695,0.40438449643184016,0.4,-4.774094166830343e-05,-0.0020101032979590663,0.96760033234874,0.9227951493013059,0.9412561330432669,0.9302810266240507
6.92,12.751807365224765,0.4043700578433051,0.4,-4.875917217207331e-05,-0.0020022775197262987,0.9676153253182738,0.9228041473772498,0.9412618694785857,0.9302883723726237
6.922,12.750033759753904,0.4043550152400703,0.4,-4.977386353234114e-05,-0.0019941981522532907,0.9676303054567631,0.9228131151914215,0.9412675701816263,0.9302956829914298
6.924,12.748223691205261,0.40433937237635265,0.4,-5.07848753984004e-05,-0.001985867020166312,0.9676452727236747,0.9228220528537426,0.9412732353212824,0.9303029586329231
6.926,12.74637729455348,0.40432313308411943,0.4,-5.1792068318872696e-05,-0.0019772859801276844,0.9676602270795596,0.9228309604775835,0.9412788650707119,0.9303101994536837
6.928,12.74449470977699,0.40430630127233164,0.4,-5.279530375970345e-05,-0.0019684569204826367,0.967675168486058,0.9228398381797409,0.9412844596073049,0.9303174056143855
6.93,12.742576081824673,0.4042888809261782,0.4,-5.379444412197349e-05,-0.0019593817609022506,0.9676900969059051,0.9228486860804175,0.9412900191126486,0.9303245772797683
6.932,12.74062156058187,0.4042708761063014,0.4,-5.4789352759531845e-05,-0.0019500624520228035,0.9677050123029389,0.9228575043031992,0.9412955437724967,0.9303317146186064
6.934,12.738631300835776,0.404252290948013,0.4,-5.5779893996442e-05,-0.0019405009750814006,0.9677199146421047,0.9228662929750338,0.9413010337767321,0.9303388178036789
6.936,12.736605462240195,0.40423312966050046,0.4,-5.676593314424679e-05,-0.0019306993415480079,0.9677348038894612,0.9228750522262065,0.9413064893193351,0.9303458870117367
6.938,12.734544209279685,0.40421339652602684,0.4,-5.7747336519041014e-05,-0.001920659592754127,0.9677496800121863,0.9228837821903184,0.9413119105983464,0.9303529224234721
6.94,12.732447711233084,0.4041930958991186,0.4,-5.872397145835657e-05,-0.0019103837995177123,0.9677645429785839,0.9228924830042631,0.9413172978158327,0.9303599242234863
6.942,12.73031614213645,0.40417223220574783,0.4,-5.9695706337853404e-05,-0.00189987406176516,0.9677793927580881,0.9229011548082021,0.9413226511778511,0.9303668926002574
6.944,12.72814968074538,0.40415080994250413,0.4,-6.066241058782053e-05,-0.0018891325081494912,0.9677942293212695,0.9229097977455419,0.9413279708944121,0.9303738277461067
6.946,12.725948510496751,0.40412883367575875,0.4,-6.162395470947709e-05,-0.0018781612956656202,0.9678090526398417,0.9229184119629091,0.9413332571794438,0.9303807298571665
6.948,12.723712819469878,0.4041063080408228,0.4,-6.258021029107824e-05,-0.0018669626092622429,0.9678238626866648,0.9229269976101256,0.9413385102507537,0.930387599133345
6.95,12.721442800347093,0.404083237741092,0.4,-6.3531050023819e-05,-0.0018555386614507903,0.967838659435752,0.9229355548401842,0.9413437303299927,0.9303944357782943
6.952,12.719138650373761,0.4040596275471902,0.4,-6.447634771754074e-05,-0.0018438916919110634,0.9678534428622753,0.9229440838092229,0.9413489176426162,0.9304012399993737
6.954,12.716800571317718,0.4040354822961007,0.4,-6.54159783162303e-05,-0.0018320239670940527,0.9678682129425696,0.9229525846765002,0.941354072417846,0.9304080120076169
6.956,12.714428769428173,0.40401080689029173,0.4,-6.634981791331692e-05,-0.0018199377798219195,0.9678829696541387,0.9229610576043675,0.9413591948886318,0.9304147520176953
6.958,12.712023455394059,0.40398560629683367,0.4,-6.72777437667596e-05,-0.0018076354488848739,0.9678977129756594,0.9229695027582446,0.9413642852916123,0.9304214602478831
6.96,12.709584844301833,0.40395988554651063,0.4,-6.819963431393048e-05,-0.0017951193186353832,0.9679124428869873,0.922977920306592,0.9413693438670752,0.9304281369200212
6.962,12.707113155592758,0.4039336497329236,0.4,-6.911536918628393e-05,-0.0017823917585796673,0.9679271593691614,0.9229863104208851,0.9413743708589178,0.9304347822594814
6.964,12.704608613019657,0.403906904011586,0.4,-7.002482922381665e-05,-0.0017694551629666485,0.9679418624044077,0.9229946732755856,0.9413793665146067,0.9304413964951282
6.966,12.702071444603142,0.40387965359901434,0.4,-7.092789648931182e-05,-0.001756311950373974,0.9679565519761454,0.9230030090481154,0.9413843310851373,0.9304479798592837
6.968,12.699501882587343,0.40385190377181135,0.4,-7.182445428237266e-05,-0.0017429645632918763,0.9679712280689905,0.923011317918828,0.9413892648249922,0.9304545325876886
6.97,12.696900163395137,0.4038236598657421,0.4,-7.271438715323576e-05,-0.0017294154677044062,0.9679858906687596,0.9230196000709809,0.9413941679921007,0.9304610549194648
6.972,12.694266527582876,0.403794927274805,0.4,-7.35975809163688e-05,-0.0017156671526682953,0.968000539762475,0.9230278556907068,0.9413990408477968,0.9304675470970778
6.974,12.691601219794634,0.4037657114502945,0.4,-7.44739226638469e-05,-0.0017017221298895654,0.9680151753383688,0.923036084966985,0.9414038836567766,0.930474009366298
6.976,12.688904488715975,0.40373601789986047,0.4,-7.534330077851215e-05,-0.0016875829332977637,0.9680297973858852,0.9230442880916121,0.9414086966870567,0.9304804419761602
6.978,12.686176587027251,0.40370585218655963,0.4,-7.620560494690726e-05,-0.0016732521186181883,0.9680444058956867,0.9230524652591735,0.941413480209931,0.9304868451789274
6.98,12.683417771356444,0.40367521992790256,0.4,-7.706072617198818e-05,-0.0016587322629418467,0.9680590008596558,0.9230606166670124,0.9414182344999268,0.9304932192300487
6.982,12.680628302231543,0.4036441267948943,0.4,-7.790855678560987e-05,-0.0016440259642934753,0.9680735822708997,0.923068742515202,0.9414229598347632,0.9304995643881202
6.984,12.67780844403249,0.403612578511069,0.4,-7.874899046078994e-05,-0.0016291358411975685,0.9680881501237526,0.9230768430065123,0.9414276564953054,0.930505880914845
6.986,12.674958464942675,0.40358058085152193,0.4,-7.958192222374138e-05,-0.0016140645322424464,0.9681027044137793,0.9230849183463822,0.9414323247655212,0.9305121690749921
6.988,12.672078636900007,0.40354813964193254,0.4,-8.040724846567931e-05,-0.0015988146956426655,0.9681172451377791,0.9230929687428873,0.941436964932437,0.9305184291363564
6.99,12.66916923554757,0.4035152607575868,0.4,-8.122486695439595e-05,-0.0015833890087994067,0.9681317722937872,0.9231009944067091,0.9414415772860923,0.9305246613697158
6.992,12.666230540183856,0.4034819501223903,0.4,-8.203467684560874e-05,-0.0015677901678593509,0.9681462858810782,0.9231089955511036,0.9414461621194947,0.9305308660487913
6.994,12.663262833712606,0.40344821370788114,0.4,-8.283657869407324e-05,-0.0015520208872719272,0.9681607859001686,0.9231169723918694,0.9414507197285746,0.930537043450204
6.996,12.660266402592237,0.4034140575322343,0.4,-8.363047446446542e-05,-0.0015360838993449602,0.9681752723528192,0.923124925147316,0.9414552504121393,0.9305431938534334
6.998,12.657241536784905,0.4033794876592654,0.4,-8.441626754202807e-05,-0.0015199819537987918,0.9681897452420369,0.9231328540382316,0.9414597544718266,0.9305493175407746
7.0,12.65418852970517,0.403344510197427,0.4,-8.519386274298626e-05,-0.001503717817319115,0.9682042045720773,0.923140759287849,0.9414642322120594,0.9305554147972955
7.002,12.651107678168291,0.403309131298804,0.4,-8.59631663247237e-05,-0.001487294273108489,0.9682186503484455,0.9231486411218153,0.9414686839399975,0.9305614859107936
7.004,12.647999282338178,0.4032733571581016,0.4,-8.672408599572404e-05,-0.0014707141204362076,0.9682330825778994,0.9231564997681568,0.941473109965492,0.9305675311717527
7.006,12.644863645674963,0.4032371940116334,0.4,-8.747653092527523e-05,-0.0014539801741875642,0.9682475012684493,0.9231643354572456,0.9414775106010368,0.9305735508732987
7.008,12.641701074882258,0.4032006481363042,0.4,-8.822041175293386e-05,-0.0014370952644115042,0.9682619064293602,0.9231721484217671,0.941481886161722,0.9305795453111559
7.01,12.638511879854033,0.4031637258485875,0.4,-8.895564059775388e-05,-0.0014200622358674104,0.9682762980711533,0.9231799388966856,0.9414862369651859,0.9305855147836032
7.012,12.635296373621218,0.4031264335035041,0.4,-8.968213106727234e-05,-0.0014028839475708835,0.9682906762056058,0.9231877071192085,0.9414905633315659,0.9305914595914275
7.014,12.632054872297939,0.4030887774935936,0.4,-9.039979826625678e-05,-0.0013855632723385747,0.9683050408457516,0.9231954533287539,0.9414948655834514,0.9305973800378812
7.016,12.628787695027478,0.4030507642478861,0.4,-9.110855880520967e-05,-0.0013681030963322502,0.9683193920058829,0.9232031777669145,0.941499144045834,0.9306032764286352
7.018,12.625495163927912,0.4030124002308687,0.4,-9.180833080863421e-05,-0.0013505063186019725,0.9683337297015497,0.9232108806774234,0.9415033990460597,0.9306091490717343
7.02,12.622177604037454,0.40297369194145066,0.4,-9.249903392305467e-05,-0.0013327758506284405,0.9683480539495596,0.9232185623061172,0.9415076309137788,0.9306149982775511
7.022,12.618835343259537,0.40293464591192696,0.4,-9.318058932479597e-05,-0.0013149146158651422,0.9683623647679777,0.9232262229009023,0.9415118399808962,0.93062082435874
7.024,12.615468712307598,0.40289526870693737,0.4,-9.38529197275179e-05,-0.0012969255492794665,0.9683766621761272,0.9232338627117176,0.9415160265815231,0.930626627630191
7.026,12.612078044649595,0.402855566922426,0.4,-9.451594938950859e-05,-0.0012788115968935011,0.9683909461945874,0.9232414819904992,0.9415201910519261,0.9306324084089832
7.028,12.608663676452279,0.4028155471845968,0.4,-9.516960412073072e-05,-0.0012605757153244385,0.968405216845194,0.9232490809911439,0.9415243337304766,0.9306381670143379
7.03,12.605225946525211,0.4027752161488689,0.4,-9.581381128962464e-05,-0.0012422208713245026,0.9684194741510376,0.9232566599694719,0.9415284549576016,0.9306439037675714
7.032,12.601765196264541,0.4027345804988283,0.4,-9.644849982966503e-05,-0.0012237500413207463,0.9684337181364614,0.9232642191831906,0.9415325550757319,0.9306496189920477
7.034,12.59828176959654,0.4026936469451819,0.4,-9.707360024567455e-05,-0.0012051662109544056,0.9684479488270629,0.9232717588918575,0.9415366344292525,0.9306553130131318
7.036,12.594776012920935,0.40265242222470504,0.4,-9.768904461988943e-05,-0.0011864723746202923,0.968462166249688,0.9232792793568425,0.9415406933644502,0.9306609861581403
7.038,12.591248275054008,0.40261091309919184,0.4,-9.82947666177805e-05,-0.001167671535005986,0.9684763704324321,0.9232867808412905,0.9415447322294636,0.9306666387562954
7.04,12.587698907171509,0.4025691263544039,0.4,-9.889070149362646e-05,-0.0011487667026310808,0.9684905614046367,0.923294263610083,0.9415487513742306,0.9306722711386747
7.042,12.584128262751348,0.40252706879901723,0.4,-9.947678609584352e-05,-0.001129760895386387,0.9685047391968874,0.9233017279298017,0.9415527511504377,0.9306778836381645
7.044,12.580536697516123,0.4024847472635683,0.4,-0.00010005295887206589,-0.0011106571380733975,0.9685189038410108,0.9233091740686875,0.9415567319114673,0.9306834765894098
7.046,12.576924569375459,0.40244216859940074,0.4,-0.00010061915987398099,-0.0010914584619436622,0.9685330553700722,0.9233166022966051,0.9415606940123467,0.9306890503287665
7.048,12.573292238368175,0.4023993396776126,0.4,-0.00010117533076191678,-0.001072167904238832,0.9685471938183718,0.9233240128850013,0.9415646378096949,0.9306946051942514
7.05,12.569640066604304,0.4023562673879987,0.4,-0.00010172141480918468,-0.0010527885077306915,0.968561319221442,0.9233314061068683,0.9415685636616707,0.930700141525494
7.052,12.565968418206939,0.40231295863799976,0.4,-0.00010225735690617316,-0.0010333233202616046,0.9685754316160431,0.9233387822367034,0.9415724719279202,0.9307056596636857
7.054,12.562277659253951,0.40226942035164587,0.4,-0.00010278310356419629,-0.0010137753942855883,0.9685895310401602,0.9233461415504699,0.9415763629695242,0.9307111599515319
7.056,12.558568157719579,0.4022256594685032,0.4,-0.00010329860291909408,-0.000994147786409827,0.9686036175329983,0.9233534843255575,0.9415802371489451,0.9307166427332002
7.058,12.554840283415878,0.4021816829426214,0.4,-0.00010380380473458878,-0.0009744435569366793,0.9686176911349789,0.9233608108407425,0.9415840948299742,0.930722108354272
7.06,12.551094407934059,0.40213749774147867,0.4,-0.00010429866040539229,-0.0009546657694064695,0.9686317518877341,0.923368121376148,0.9415879363776785,0.9307275571616923
7.062,12.547330904585717,0.40209311084493227,0.4,-0.00010478312296006883,-0.0009348174901409878,0.9686457998341034,0.9233754162132034,0.9415917621583473,0.9307329895037181
7.064,12.543550148343984,0.4020485292441641,0.4,-0.00010525714706365036,-0.0009149017877876382,0.9686598350181269,0.9233826956346044,0.941595572539439,0.9307384057298689
7.066,12.539752515784542,0.40200375994063303,0.4,-0.00010572068902000826,-0.0008949217328646369,0.9686738574850414,0.9233899599242721,0.9415993678895276,0.9307438061908757
7.068,12.535938385026615,0.40195880994502503,0.4,-0.00010617370677397756,-0.0008748803973069475,0.9686878672812735,0.9233972093673128,0.9416031485782494,0.9307491912386315
7.07,12.532108135673836,0.4019136862762042,0.4,-0.0001066161599132372,-0.0008547808540134011,0.9687018644544354,0.9234044442499765,0.9416069149762488,0.9307545612261384
7.072,12.528262148755097,0.40186839596016954,0.4,-0.00010704800966994437,-0.0008346261763946244,0.9687158490533166,0.9234116648596162,0.9416106674551241,0.9307599165074575
7.074,12.524400806665302,0.40182294602900653,0.4,-0.00010746921892212634,-0.0008144194379222404,0.9687298211278795,0.9234188714846467,0.9416144063873755,0.9307652574376581
7.076,12.520524493106105,0.40177734351984834,0.4,-0.00010787975219482649,-0.0007941637116792074,0.9687437807292518,0.9234260644145029,0.9416181321463486,0.9307705843727659
7.078,12.516633593026599,0.401731595473832,0.4,-0.00010827957566100794,-0.000773862069911365,0.9687577279097204,0.9234332439395989,0.9416218451061826,0.9307758976697125
7.08,12.51272849256398,0.40168570893506195,0.4,-0.00010866865714221307,-0.0007535175835803615,0.9687716627227226,0.9234404103512857,0.9416255456417544,0.930781197686282
7.082,12.508809578984183,0.40163969094957175,0.4,-0.00010904696610898238,-0.0007331333219178279,0.9687855852228411,0.9234475639418093,0.9416292341286259,0.9307864847810615
7.084,12.50487724062252,0.4015935485642911,0.4,-0.00010941447368102968,-0.0007127123519810388,0.9687994954657942,0.9234547050042692,0.9416329109429883,0.9307917593133883
7.086,12.500931866824308,0.40154728882601504,0.4,-0.00010977115262717692,-0.0006922577382100087,0.9688133935084297,0.9234618338325763,0.9416365764616094,0.9307970216432983
7.088,12.49697384788551,0.40150091878037353,0.4,-0.00011011697736504759,-0.0006717725419863683,0.9688272794087152,0.9234689507214102,0.9416402310617781,0.9308022721314742
7.09,12.49300357499338,0.4014544454708063,0.4,-0.00011045192396052151,-0.00065125982119346,0.968841153225731,0.9234760559661772,0.9416438751212501,0.9308075111391937
7.092,12.489021440167148,0.40140787593754074,0.4,-0.00011077597012694882,-0.0006307226297783911,0.9688550150196608,0.923483149862968,0.9416475090181947,0.9308127390282777
7.094,12.485027836198716,0.4013612172165703,0.4,-0.00011108909522412627,-0.0006101640173157893,0.9688688648517827,0.9234902327085142,0.9416511331311387,0.9308179561610374
7.096,12.481023156593425,0.40131447633863937,0.4,-0.00011139128025703496,-0.0005895870285732643,0.9688827027844604,0.9234973048001468,0.941654747838913,0.930823162900223
7.098,12.47700779551084,0.4012676603282292,0.4,-0.00011168250787434245,-0.0005689947030786558,0.9688965288811342,0.9235043664357527,0.9416583535205981,0.9308283596089715
7.1,12.472982147705613,0.40122077620254926,0.4,-0.00011196276236666713,-0.0005483900746893755,0.9689103432063101,0.923511417913732,0.9416619505554698,0.930833546650754
7.102,12.46894660846841,0.40117383097052983,0.4,-0.00011223202966460845,-0.0005277761711636689,0.9689241458255515,0.9235184595329554,0.9416655393229443,0.9308387243893248
7.104,12.464901573566909,0.4011268316318218,0.4,-0.00011249029733654184,-0.0005071560137338855,0.9689379368054676,0.9235254915927198,0.9416691202025237,0.9308438931886666
7.106,12.460847439186882,0.4010797851757962,0.4,-0.00011273755458618113,-0.0004865326166815214,0.968951716213704,0.9235325143927071,0.9416726935737427,0.9308490534129412
7.108,12.456784601873366,0.4010326985805522,0.4,-0.00011297379224990769,-0.0004659089869150316,0.9689654841189318,0.9235395282329393,0.9416762598161134,0.9308542054264358
7.11,12.452713458471951,0.4009855788119261,0.4,-0.0001131990027938686,-0.0004452881235493672,0.9689792405908366,0.9235465334137365,0.9416798193090707,0.9308593495935102
7.112,12.448634406070154,0.4009384328225066,0.4,-0.00011341318031084355,-0.00042467301748782757,0.9689929857001083,0.9235535302356729,0.9416833724319197,0.930864486278546
7.114,12.444547841938922,0.40089126755065224,0.4,-0.00011361632051688353,-0.000404066651006384,0.9690067195184273,0.9235605189995331,0.9416869195637789,0.9308696158458929
7.116,12.440454163474257,0.4008440899195182,0.4,-0.0001138084207477201,-0.0003834719973401599,0.9690204421184564,0.9235675000062695,0.9416904610835286,0.930874738659818
7.118,12.43635376813898,0.4007969068360811,0.4,-0.00011398947995494808,-0.0003628920202725112,0.9690341535738264,0.9235744735569584,0.9416939973697557,0.930879855084452
7.12,12.43224705340463,0.40074972519017493,0.4,-0.00011415949870198162,-0.00034232967372653696,0.969047853959125,0.9235814399527573,0.9416975288006993,0.9308849654837388
7.122,12.428134416693513,0.40070255185352854,0.4,-0.00011431847915978615,-0.00032178790135897403,0.969061543349884,0.9235883994948588,0.9417010557541978,0.9308900702213814
7.124,12.42401625532091,0.4006553936788084,0.4,-0.00011446642510238599,-0.00030126963615684926,0.9690752218225683,0.9235953524844508,0.941704578607635,0.9308951696607921
7.126,12.419892966437448,0.40060825749866935,0.4,-0.00011460334190214986,-0.0002807778000366336,0.9690888894545608,0.9236022992226699,0.9417080977378852,0.9309002641650383
7.128,12.415764946971667,0.4005611501248065,0.4,-0.00011472923652485487,-0.00026031530344617325,0.9691025463241518,0.9236092400105598,0.9417116135212616,0.9309053540967928
7.13,12.411632593572719,0.4005140783470166,0.4,-0.0001148441175245314,-0.00023988504496932905,0.9691161925105238,0.9236161751490262,0.9417151263334611,0.9309104398182796
7.132,12.407496302553312,0.4004670489322627,0.4,-0.0001149479950380885,-0.0002194899109332748,0.9691298280937398,0.9236231049387942,0.9417186365495116,0.9309155216912243
7.134,12.403356469832811,0.4004200686237455,0.4,-0.00011504088077972292,-0.0001991327750189304,0.9691434531547293,0.923630029680365,0.9417221445437197,0.9309206000768012
7.136,12.399213490880573,0.4003731441399809,0.4,-0.00011512278803511158,-0.00017881649787390187,0.9691570677752726,0.9236369496739716,0.941725650689616,0.9309256753355821
7.138,12.395067760659467,0.4003262821738822,0.4,-0.0001151937316553905,-0.0001585439267286163,0.9691706720379902,0.9236438652195357,0.9417291553599036,0.930930747827485
7.14,12.390919673569636,0.4002794893918498,0.4,-0.00011525372805092008,-0.0001383178950154166,0.9691842660263257,0.9236507766166243,0.9417326589264048,0.9309358179117221
7.142,12.386769623392485,0.4002327724328668,0.4,-0.0001153027951848393,-0.00011814122199048545,0.9691978498245324,0.9236576841644061,0.9417361617600084,0.9309408859467497
7.144,12.382618003234894,0.4001861379076007,0.4,-0.0001153409525664096,-9.801671235911899e-05,0.969211423517659,0.9236645881616083,0.9417396642306175,0.9309459522902158
7.146,12.378465205473683,0.40013959239751173,0.4,-0.00011536822124415085,-7.794715590395476e-05,0.969224987191534,0.9236714889064735,0.9417431667070976,0.9309510172989107
7.148,12.37431162170032,0.4000931424539682,0.4,-0.0001153846237987699,-5.793532711643838e-05,0.9692385409327514,0.923678386696716,0.9417466695572242,0.9309560813287148
7.15,12.3701576426659,0.40004679459736703,0.4,-0.00011539018433588398,-3.7983984831346795e-05,0.9692520848286552,0.9236852818294791,0.9417501731476309,0.9309611447345487
7.152,12.366003658226381,0.4000005553162639,0.4,-0.00011538492847854038,-1.8095871864970067e-05,0.9692656189673232,0.9236921746012912,0.9417536778437581,0.9309662078703222
7.154,12.36185005728809,0.3999544310665071,0.4,-0.00011536888335953401,1.7262853440405679e-06,0.9692791434375532,0.9236990653080245,0.9417571840098017,0.9309712710888854
7.156,12.357697227753516,0.3999084282703814,0.4,-0.0001153420776135246,2.1479777089768864e-05,0.9692926583288458,0.92370595424485,0.9417606920086619,0.9309763347419768
7.158,12.353545556467385,0.39986255331575654,0.4,-0.00011530454136895485,4.116191075127437e-05,0.9693061637313887,0.9237128417061966,0.9417642022018916,0.9309813991801743
7.16,12.349395429163042,0.3998168125552445,0.4,-0.00011525630623977193,6.0770011141113994e-05,0.9693196597360404,0.9237197279857066,0.9417677149496465,0.9309864647528452
7.162,12.345247230409115,0.3997712123053645,0.4,-0.00011519740531695304,8.030142085062308e-05,0.9693331464343151,0.9237266133761948,0.9417712306106347,0.9309915318080972
7.164,12.341101343556495,0.39972575884571326,0.4,-0.00011512787315983816,9.975350059134892e-05,0.969346623918365,0.9237334981696051,0.9417747495420663,0.9309966006927284
7.166,12.336958150685643,0.3996804584181451,0.4,-0.00011504774578727014,0.00011912362953324027,0.9693600922809639,0.9237403826569685,0.9417782720996026,0.931001671752179
7.168,12.332818032554208,0.39963531722595974,0.4,-0.00011495706066854548,0.00013840920563905866,0.9693735516154908,0.9237472671283604,0.941781798637308,0.9310067453304812
7.17,12.32868136854497,0.39959034143309485,0.4,-0.00011485585671417636,0.00015760764599528215,0.969387002015913,0.9237541518728596,0.9417853295076003,0.931011821770212
7.172,12.324548536614133,0.39954553716333074,0.4,-0.00011474417426646673,0.0001767163871391102,0.9694004435767686,0.9237610371785052,0.9417888650612002,0.931016901412444
7.174,12.320419913239943,0.39950091049949976,0.4,-0.00011462205508990341,0.0001957328853822108,0.9694138763931496,0.9237679233322561,0.9417924056470844,0.9310219845966977
7.176,12.316295873371686,0.399456467482705,0.4,-0.00011448954236136529,0.0002146546171301984,0.9694273005606843,0.9237748106199484,0.941795951612436,0.9310270716608927
7.178,12.312176790378993,0.39941221411154754,0.4,-0.00011434668066015108,0.00023347907919846894,0.9694407161755207,0.9237816993262544,0.9417995033025967,0.9310321629413018
7.18,12.308063036001554,0.39936815634136097,0.4,-0.00011419351595782888,0.0002522037891245117,0.9694541233343078,0.9237885897346421,0.9418030610610187,0.9310372587725021
7.182,12.303954980299174,0.3993243000834545,0.4,-0.0001140300956079084,0.00027082628547611415,0.969467522134178,0.9237954821273328,0.9418066252292177,0.9310423594873288
7.184,12.29985299160222,0.3992806512043652,0.4,-0.00011385646833533909,0.0002893441281555994,0.9694809126727297,0.9238023767852616,0.9418101961467253,0.9310474654168284
7.186,12.295757436462427,0.3992372155251176,0.4,-0.00011367268422583444,0.00030775489870037663,0.9694942950480097,0.923809273988036,0.9418137741510423,0.9310525768902119
7.188,12.291668679604118,0.3991939988204941,0.4,-0.00011347879471502628,0.00032605620057930655,0.9695076693584941,0.9238161740138962,0.9418173595775923,0.9310576942348096
7.19,12.287587083875795,0.3991510068183098,0.4,-0.0001132748525774498,0.0003442456594852676,0.9695210357030704,0.9238230771396738,0.9418209527596749,0.9310628177760237
7.192,12.283513010202153,0.39910824519870103,0.4,-0.00011306091191536236,0.00036232092362352246,0.96953439418102,0.9238299836407534,0.9418245540284214,0.9310679478372849
7.194,12.279446817536467,0.399065719593419,0.4,-0.00011283702814739665,0.00038027966399619556,0.9695477448919988,0.9238368937910317,0.9418281637127479,0.9310730847400052
7.196,12.275388862813424,0.3990234355851354,0.4,-0.00011260325799705221,0.0003981195746826415,0.9695610879360196,0.9238438078628786,0.941831782139311,0.9310782288035346
7.198,12.27133950090235,0.3989813987067529,0.4,-0.00011235965948102595,0.00041583837311552456,0.9695744234134325,0.9238507261270974,0.9418354096324631,0.9310833803451166
7.2,12.267299084560872,0.39893961444073023,0.4,-0.0001121062918973849,0.00043343380035293626,0.9695877514249072,0.9238576488528871,0.9418390465142086,0.9310885396798425
7.202,12.263267964389,0.3988980882184109,0.4,-0.0001118432158135816,0.0004509036213463831,0.969601072071414,0.9238645763078022,0.9418426931041591,0.93109370712061
7.204,12.259246488783647,0.39885682541936524,0.4,-0.00011157049305431664,0.00046824562520435264,0.9696143854542049,0.9238715087577156,0.941846349719491,0.9310988829780781
7.206,12.255235003893594,0.3988158313707385,0.4,-0.00011128818668924861,0.000485457625451869,0.9696276916747948,0.9238784464667795,0.9418500166749014,0.9311040675606248
7.208,12.251233853574888,0.39877511134661214,0.4,-0.00011099636102055505,0.0005025374602857062,0.9696409908349427,0.9238853896973882,0.9418536942825676,0.9311092611743048
7.21,12.247243379346703,0.39873467056737044,0.4,-0.00011069508157034469,0.0005194829928253306,0.9696542830366319,0.92389233871014,0.9418573828521016,0.9311144641228065
7.212,12.243263920347648,0.398694514199079,0.4,-0.00011038441506792581,0.0005362921113594874,0.9696675683820528,0.9238992937638008,0.9418610826905123,0.9311196767074114
7.214,12.23929581329254,0.39865464735287337,0.4,-0.0001100644294369306,0.0005529627295887112,0.9696808469735823,0.9239062551152664,0.9418647941021612,0.9311248992269514
7.216,12.235339392429644,0.39861507508435445,0.4,-0.00010973519378229986,0.0005694927868630595,0.9696941189137642,0.9239132230195252,0.9418685173887228,0.9311301319777685
7.218,12.23139498949838,0.39857580239299706,0.4,-0.0001093967783771276,0.0005858802484158404,0.9697073843052924,0.9239201977296245,0.9418722528491447,0.931135375253675
7.22,12.227462933687507,0.3985368342215657,0.4,-0.00010904925464937088,0.000602123105592817,0.9697206432509893,0.923927179496632,0.9418760007796072,0.931140629345912
7.222,12.223543551593792,0.3984981754555406,0.4,-0.00010869269516842507,0.000618219376077013,0.969733895853788,0.9239341685696008,0.9418797614734835,0.9311458945431108
7.224,12.219637167181167,0.398459830922556,0.4,-0.00010832717363156809,0.0006341671041090067,0.9697471422167125,0.9239411651955346,0.9418835352213017,0.9311511711312529
7.226,12.215744101740357,0.39842180539184335,0.4,-0.00010795276485027426,0.0006499643607028836,0.9697603824428586,0.9239481696193526,0.9418873223107057,0.9311564593936323
7.228,12.211864673849028,0.3983841035736902,0.4,-0.00010756954473640233,0.000665609243857692,0.9697736166353751,0.9239551820838549,0.9418911230264176,0.9311617596108163
7.23,12.207999199332422,0.3983467301189051,0.4,-0.00010717759028825836,0.0006810998787642776,0.9697868448974433,0.9239622028296879,0.9418949376502002,0.9311670720606077
7.232,12.204147991224497,0.39830968961829494,0.4,-0.00010677697957653712,0.000696434418007803,0.9698000673322599,0.9239692320953112,0.9418987664608198,0.9311723970180079
7.234,12.200311359729575,0.39827298660214955,0.4,-0.00010636779173014209,0.0007116110417656383,0.969813284043015,0.9239762701169633,0.9419026097340103,0.9311777347551802
7.236,12.196489612184504,0.3982366255397408,0.4,-0.00010595010692188968,0.000726627958000603,0.9698264951328753,0.9239833171286292,0.9419064677424367,0.9311830855414122
7.238,12.19268305302133,0.3982006108388265,0.4,-0.00010552400635409714,0.0007414834026499497,0.9698397007049635,0.9239903733620074,0.9419103407556602,0.9311884496430813
7.24,12.188891983730517,0.39816494684517123,0.4,-0.0001050895722440593,0.0007561756398094237,0.96985290086234,0.9239974390464779,0.9419142290401036,0.931193827323619
7.242,12.185116702824644,0.3981296378420701,0.4,-0.00010464688780941278,0.0007707029619129389,0.969866095707983,0.9240045144090696,0.9419181328590158,0.9311992188434753
7.244,12.181357505802671,0.39809468804988957,0.4,-0.0001041960372533945,0.0007850636899076743,0.9698792853447692,0.9240115996744295,0.9419220524724393,0.9312046244600847
7.246,12.177614685114726,0.39806010162561284,0.4,-0.0001037371057499936,0.0007992561734243833,0.9698924698754565,0.9240186950647915,0.941925988137177,0.9312100444278332
7.248,12.173888530127424,0.39802588266240047,0.4,-0.0001032701794290015,0.0008132787909432009,0.9699056494026621,0.9240258007999458,0.9419299401067576,0.931215478998023
7.25,12.17017932708973,0.3979920351891595,0.4,-0.00010279534536095959,0.0008271299499548741,0.9699188240288462,0.9240329170972084,0.9419339086314065,0.9312209284188421
7.252,12.16648735909936,0.39795856317012146,0.4,-0.00010231269154201081,0.0008408080871171435,0.9699319938562914,0.9240400441713911,0.9419378939580115,0.9312263929353299
7.254,12.162812906069737,0.3979254705044338,0.4,-0.00010182230687865468,0.0008543116684066481,0.9699451589870844,0.9240471822347733,0.9419418963300938,0.9312318727893468
7.256,12.159156244697494,0.39789276102575954,0.4,-0.00010132428117240907,0.0008676391892661335,0.9699583195230974,0.924054331497072,0.9419459159877767,0.9312373682195427
7.258,12.155517648430532,0.39786043850189046,0.4,-0.00010081870510438275,0.0008807891747467625,0.9699714755659687,0.9240614921654133,0.9419499531677552,0.9312428794613262
7.26,12.151897387436629,0.39782850663436653,0.4,-0.00010030567021975721,0.0008937601796462245,0.9699846272170849,0.9240686644443057,0.9419540081032681,0.9312484067468344
7.262,12.148295728572622,0.39779696905811013,0.4,-9.978526891218533e-05,0.0009065507886415686,0.9699977745775615,0.9240758485356108,0.9419580810240685,0.9312539503049038
7.264,12.144712935354129,0.39776582934106797,0.4,-9.925759440810552e-05,0.0009191596164177902,0.9700109177482243,0.9240830446385172,0.941962172156396,0.931259510361041
7.266,12.141149267925877,0.39773509098386683,0.4,-9.872274075097654e-05,0.0009315853077914325,0.9700240568295927,0.9240902529495145,0.941966281722949,0.9312650871373951
7.268,12.13760498303255,0.39770475741947675,0.4,-9.818080278543184e-05,0.0009438265378296452,0.9700371919218589,0.9240974736623656,0.941970409942858,0.9312706808527285
7.27,12.13408033399024,0.3976748320128862,0.4,-9.763187614136066e-05,0.0009558820119645246,0.9700503231248714,0.9241047069680828,0.9419745570316591,0.9312762917223908
7.272,12.130575570658479,0.3976453180607892,0.4,-9.707605721791468e-05,0.0009677504661025822,0.9700634505381164,0.9241119530549013,0.9419787232012694,0.9312819199582925
7.274,12.127090939412815,0.39761621879128206,0.4,-9.651344316744541e-05,0.000979430666729654,0.9700765742606992,0.9241192121082549,0.9419829086599603,0.9312875657688768
7.276,12.123626683118,0.3975875373635702,0.4,-9.594413187937122e-05,0.0009909214110109716,0.9700896943913276,0.9241264843107525,0.9419871136123344,0.931293229359098
7.278,12.120183041101738,0.3975592768676879,0.4,-9.536822196398118e-05,0.0010022215268866842,0.9701028110282933,0.9241337698421537,0.9419913382593011,0.9312989109303925
7.28,12.116760249129031,0.3975314403242261,0.4,-9.478581273617451e-05,0.0010133298731624112,0.9701159242694543,0.9241410688793458,0.9419955827980538,0.9313046106806573
7.282,12.113358539377117,0.3975040306840738,0.4,-9.419700419914107e-05,0.0010242453395952328,0.9701290342122165,0.9241483815963215,0.9419998474220469,0.9313103288042258
7.284,12.109978140410963,0.39747705082816925,0.4,-9.360189702798133e-05,0.0010349668469749277,0.9701421409535188,0.9241557081641562,0.9420041323209742,0.9313160654918438
7.286,12.106619277159389,0.3974505035672598,0.4,-9.300059255327366e-05,0.0010454933472004617,0.9701552445898131,0.924163048750987,0.9420084376807479,0.931321820930649
7.288,12.10328217089176,0.3974243916416772,0.4,-9.2393192744587e-05,0.0010558238233517494,0.970168345217049,0.924170403521991,0.9420127636834772,0.9313275953041469
7.29,12.09996703919529,0.39739871772111846,0.4,-9.177980019394492e-05,0.001065957289756759,0.9701814429306557,0.9241777726393655,0.9420171105074491,0.9313333887921921
7.292,12.096674095952919,0.3973734844044426,0.4,-9.116051809923939e-05,0.0010758927920538038,0.9701945378255263,0.9241851562623075,0.9420214783271088,0.9313392015709658
7.294,12.093403551321805,0.39734869421947416,0.4,-9.053545024760177e-05,0.001085629407249208,0.9702076299959999,0.9241925545469933,0.9420258673130407,0.9313450338129569
7.296,12.090155611712415,0.39732434962282,0.4,-8.990470099872967e-05,0.0010951662437701517,0.970220719535846,0.9241999676465618,0.9420302776319508,0.9313508856869427
7.298,12.086930479768217,0.3973004529996963,0.4,-8.926837526817512e-05,0.0011045024415129747,0.9702338065382481,0.9242073957110939,0.9420347094466491,0.9313567573579703
7.3,12.083728354345958,0.3972770066637659,0.4,-8.86265785105926e-05,0.001113637171886626,0.9702468910957872,0.9242148388875959,0.9420391629160331,0.9313626489873383
7.302,12.080549430496564,0.39725401285698725,0.4,-8.797941670295465e-05,0.0011225696378514918,0.9702599733004256,0.9242222973199815,0.9420436381950712,0.9313685607325798
7.304,12.077393899446646,0.3972314737494737,0.4,-8.732699632773318e-05,0.0011312990739535934,0.9702730532434917,0.9242297711490554,0.9420481354347878,0.9313744927474457
7.306,12.074261948580599,0.3972093914393635,0.4,-8.666942435605273e-05,0.0011398247463539472,0.9702861310156636,0.9242372605124967,0.9420526547822486,0.9313804451818881
7.308,12.07115376142331,0.39718776795270183,0.4,-8.600680823081318e-05,0.0011481459528534155,0.970299206706955,0.9242447655448439,0.9420571963805459,0.9313864181820458
7.31,12.068069517623492,0.39716660524333103,0.4,-8.533925584979041e-05,0.0011562620229128232,0.9703122804066979,0.9242522863774791,0.9420617603687857,0.9313924118902294
7.312,12.065009392937592,0.3971459051927959,0.4,-8.466687554871295e-05,0.0011641723176684692,0.9703253522035293,0.9242598231386138,0.9420663468820752,0.9313984264449066
7.314,12.061973559214351,0.3971256696102533,0.4,-8.398977608432038e-05,0.0011718762299428823,0.9703384221853752,0.9242673759532742,0.9420709560515097,0.9314044619806892
7.316,12.058962184379942,0.3971059002324009,0.4,-8.330806661740142e-05,0.0011793731842511031,0.9703514904394366,0.9242749449432897,0.9420755880041625,0.9314105186283204
7.318,12.055975432423727,0.3970865987234081,0.4,-8.262185669582009e-05,0.001186662636802271,0.9703645570521744,0.9242825302272772,0.942080242863073,0.9314165965146629
7.32,12.053013463384639,0.39706776667486454,0.4,-8.193125623752778e-05,0.0011937440754965951,0.9703776221092955,0.9242901319206318,0.9420849207472375,0.9314226957626868
7.322,12.050076433338154,0.3970494056057346,0.4,-8.123637551356736e-05,0.0012006170199176762,0.9703906856957386,0.9242977501355126,0.9420896217715993,0.931428816491459
7.324,12.047164494383887,0.3970315169623259,0.4,-8.053732513106663e-05,0.0012072810213205041,0.9704037478956608,0.9243053849808331,0.9420943460470401,0.9314349588161345
7.326,12.04427779463381,0.3970141021182665,0.4,-7.983421601623028e-05,0.0012137356626144686,0.9704168087924223,0.92431303656225,0.9420990936803718,0.931441122847944
7.328,12.041416478201056,0.3969971623744918,0.4,-7.912715939732745e-05,0.0012199805583422017,0.970429868468575,0.9243207049821532,0.9421038647743298,0.9314473086941885
7.33,12.038580685189363,0.39698069895924637,0.4,-7.841626678768124e-05,0.001226015354653734,0.9704429270058484,0.9243283903396567,0.9421086594275657,0.9314535164582286
7.332,12.035770551683111,0.3969647130280918,0.4,-7.77016499686578e-05,0.0012318397292761254,0.9704559844851358,0.9243360927305894,0.9421134777346405,0.9314597462394777
7.334,12.032986209737981,0.3969492056639261,0.4,-7.698342097266362e-05,0.0012374533914785032,0.9704690409864832,0.9243438122474873,0.9421183197860217,0.9314659981333968
7.336,12.030227787372224,0.39693417787701557,0.4,-7.626169206614827e-05,0.0012428560820328329,0.9704820965890751,0.9243515489795854,0.9421231856680758,0.9314722722314861
7.338,12.027495408558545,0.3969196306050361,0.4,-7.553657573261919e-05,0.0012480475731700162,0.9704951513712231,0.9243593030128106,0.9421280754630665,0.9314785686212809
7.34,12.024789193216584,0.3969055647131232,0.4,-7.480818465566556e-05,0.0012530276685316743,0.9705082054103535,0.9243670744297753,0.9421329892491497,0.931484887386346
7.342,12.022109257206028,0.39689198099393524,0.4,-7.407663170200036e-05,0.0012577962031174012,0.9705212587829958,0.9243748633097723,0.9421379271003724,0.9314912286062732
7.344,12.019455712320317,0.39687888016772505,0.4,-7.334202990451767e-05,0.0012623530432276696,0.9705343115647704,0.9243826697287675,0.9421428890866692,0.9314975923566755
7.346,12.016828666280976,0.3968662628824239,0.4,-7.260449244537163e-05,0.0012666980864022718,0.9705473638303777,0.9243904937593969,0.9421478752738626,0.9315039787091862
7.348,12.014228222732534,0.39685412971373235,0.4,-7.186413263907426e-05,0.0012708312613544915,0.9705604156535867,0.9243983354709615,0.942152885723661,0.9315103877314558
7.35,12.01165448123807,0.3968424811652253,0.4,-7.112106391562103e-05,0.001274752527900875,0.9705734671072246,0.9244061949294249,0.9421579204936595,0.9315168194871516
7.352,12.009107537275355,0.3968313176684649,0.4,-7.037539980364144e-05,0.0012784618768865632,0.9705865182631653,0.9244140721974079,0.9421629796373405,0.9315232740359551
7.354,12.006587482233611,0.39682063958312397,0.4,-6.962725391358074e-05,0.0012819593301064826,0.9705995691923202,0.9244219673341887,0.942168063204075,0.9315297514335643
7.356,12.00409440341086,0.39681044719711944,0.4,-6.887673992091002e-05,0.0012852449402222126,0.9706126199646261,0.9244298803956995,0.9421731712391245,0.9315362517316916
7.358,12.001628384011887,0.3968007407267577,0.4,-6.812397154937366e-05,0.0012883187906744965,0.9706256706490377,0.9244378114345253,0.9421783037836442,0.9315427749780674
7.36,11.999189503146805,0.39679152031688675,0.4,-6.736906255427111e-05,0.0012911809955915869,0.9706387213135159,0.9244457604999041,0.9421834608746859,0.9315493212164404
7.362,11.99677783583022,0.3967827860410611,0.4,-6.66121267057793e-05,0.0012938316996934244,0.9706517720250197,0.9244537276377259,0.9421886425452022,0.9315558904865809
7.364,11.994393452980995,0.39677453790171474,0.4,-6.585327777231285e-05,0.0012962710781914575,0.9706648228494963,0.9244617128905332,0.9421938488240515,0.9315624828242833
7.366,11.992036421422604,0.3967667758303459,0.4,-6.50926295039308e-05,0.0012984993366845256,0.9706778738518725,0.9244697162975226,0.9421990797360029,0.9315690982613712
7.368,11.9897068038841,0.3967594996877106,0.4,-6.433029561578703e-05,0.0013005167110504735,0.9706909250960456,0.9244777378945458,0.9422043353017421,0.9315757368257
7.37,11.987404659001674,0.3967527092640249,0.4,-6.356638977163072e-05,0.0013023234673334907,0.9707039766448765,0.9244857777141126,0.9422096155378795,0.931582398541164
7.372,11.985130041320785,0.3967464042791785,0.4,-6.280102556735334e-05,0.0013039199016277982,0.9707170285601796,0.9244938357853925,0.9422149204569553,0.9315890834277007
7.374,11.982883001298909,0.3967405843829575,0.4,-6.203431651459167e-05,0.0013053063399568908,0.9707300809027158,0.924501912134219,0.9422202500674489,0.931595791501298
7.376,11.980663585308868,0.39673524915527736,0.4,-6.126637602438359e-05,0.0013064831381487856,0.9707431337321858,0.9245100067830931,0.9422256043737877,0.9316025227740012
7.378,11.978471835642742,0.39673039810642363,0.4,-6.049731739088244e-05,0.0013074506817075914,0.9707561871072211,0.9245181197511881,0.9422309833763552,0.9316092772539207
7.38,11.976307790516364,0.396726030677304,0.4,-5.972725377512762e-05,0.001308209385680631,0.9707692410853777,0.9245262510543536,0.9422363870715023,0.9316160549452398
7.382,11.974171484074414,0.39672214623970947,0.4,-5.895629818887951e-05,0.0013087596945220324,0.9707822957231301,0.9245344007051227,0.9422418154515564,0.9316228558482247
7.384,11.972062946396075,0.3967187440965832,0.4,-5.818456347851623e-05,0.0013091020819521338,0.9707953510758631,0.9245425687127168,0.9422472685048335,0.9316296799592331
7.386,11.969982203501276,0.39671582348230217,0.4,-5.741216230899796e-05,0.0013092370508131727,0.9708084071978671,0.9245507550830528,0.9422527462156504,0.9316365272707254
7.388,11.967929277357516,0.3967133835629637,0.4,-5.663920714789572e-05,0.0013091651329210554,0.9708214641423307,0.9245589598187508,0.9422582485643357,0.9316433977712751
7.39,11.965904185887249,0.39671142343668525,0.4,-5.5865810249493735e-05,0.0013088868889132837,0.9708345219613363,0.9245671829191406,0.9422637755272439,0.9316502914455798
7.392,11.963906942975855,0.3967099421339094,0.4,-5.5092083638961866e-05,0.001308402908093081,0.9708475807058534,0.9245754243802721,0.9422693270767689,0.9316572082744742
7.394,11.961937558480168,0.39670893861772194,0.4,-5.4318139096604295e-05,0.0013077138082698324,0.9708606404257337,0.9245836841949219,0.9422749031813584,0.9316641482349426
7.396,11.959996038237572,0.3967084117841764,0.4,-5.354408814218116e-05,0.001306820235595774,0.9708737011697071,0.9245919623526048,0.942280503805528,0.9316711113001316
7.398,11.958082384075665,0.39670836046262653,0.4,-5.277004201931212e-05,0.0013057228643989427,0.9708867629853758,0.9246002588395826,0.9422861289098777,0.9316780974393655
7.4,11.956196593822474,0.39670878341607063,0.4,-5.199611167995834e-05,0.0013044223970125344,0.97089982591921,0.9246085736388746,0.9422917784511075,0.9316851066181586
7.402,11.954338661317244,0.3967096793415037,0.4,-5.122240776898909e-05,0.001302919563600592,0.9709128900165442,0.9246169067302692,0.9422974523820339,0.931692138798233
7.404,11.952508576421762,0.3967110468702755,0.4,-5.04490406088296e-05,0.0013012151219800698,0.9709259553215737,0.9246252580903358,0.942303150651608,0.9316991939375321
7.406,11.950706325032233,0.3967128845684607,0.4,-4.967612018419871e-05,0.0012993098574394816,0.9709390218773496,0.924633627692436,0.9423088732049323,0.931706271990238
7.408,11.948931889091725,0.396715190937237,0.4,-4.890375612693344e-05,0.0012972045825537896,0.9709520897257764,0.9246420155067359,0.9423146199832793,0.9317133729067884
7.41,11.947185246603137,0.3967179644132684,0.4,-4.81320577009057e-05,0.0012949001369961495,0.9709651589076087,0.9246504215002213,0.9423203909241121,0.931720496633894
7.412,11.945466371642718,0.39672120336910255,0.4,-4.7361133787028645e-05,0.0012923973873457681,0.9709782294624488,0.9246588456367095,0.9423261859611017,0.9317276431145565
7.414,11.943775234374119,0.3967249061135716,0.4,-4.6591092868360424e-05,0.0012896972268928468,0.9709913014287426,0.9246672878768639,0.9423320050241487,0.9317348122880869
7.416,11.942111801062984,0.39672907089220255,0.4,-4.5822043015302694e-05,0.0012868005754396415,0.9710043748437792,0.9246757481782091,0.9423378480394039,0.9317420040901258
7.418,11.940476034092073,0.3967336958876371,0.4,-4.505409187089922e-05,0.0012837083790985726,0.9710174497436874,0.9246842264951458,0.9423437149292886,0.9317492184526619
7.42,11.938867891976908,0.3967387792200577,0.4,-4.4287346636231246e-05,0.0012804216100869032,0.9710305261634345,0.9246927227789665,0.942349605612518,0.931756455304053
7.422,11.937287329381943,0.39674431894762396,0.4,-4.352191405591853e-05,0.001276941266518056,0.9710436041368247,0.9247012369778717,0.9423555200041218,0.9317637145690468
7.424,11.93573429713726,0.3967503130669131,0.4,-4.2757900403721984e-05,0.0012732683721898815,0.9710566836964973,0.9247097690369862,0.942361458015469,0.9317709961688022
7.426,11.934208742255777,0.39675675951337375,0.4,-4.199541146825426e-05,0.0012694039763695396,0.9710697648739266,0.9247183188983776,0.9423674195542902,0.9317783000209118
7.428,11.932710607950963,0.3967636561617808,0.4,-4.123455253879437e-05,0.0012653491535754022,0.97108284769942,0.9247268865010717,0.9423734045247014,0.9317856260394228
7.43,11.931239833655075,0.39677100082670436,0.4,-4.04754283912149e-05,0.001261105003355854,0.9710959322021183,0.9247354717810732,0.9423794128272299,0.9317929741348627
