Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.432,11.92979635503789,0.39677879126298143,0.4,-3.971814327401849e-05,0.0012566726500648365,0.9711090184099946,0.9247440746713814,0.9423854443588374,0.93180034421426
7.434,11.928380104025942,0.39678702516619724,0.4,-3.896280089448914e-05,0.0012520532426344554,0.9711221063498554,0.9247526951020123,0.9423914990129479,0.9318077361811702
7.436,11.926991008822242,0.3967957001731751,0.4,-3.820950440495433e-05,0.0012472479543448088,0.9711351960473396,0.9247613330000153,0.9423975766794713,0.9318151499356994
7.438,11.925628993926518,0.3968048138624695,0.4,-3.745835638916717e-05,0.00124225798259051,0.9711482875269192,0.9247699882894952,0.9424036772448319,0.9318225853745299
7.44,11.924293980155921,0.39681436375487195,0.4,-3.670945884880426e-05,0.0012370845486445476,0.9711613808119007,0.9247786608916312,0.9424098005919942,0.9318300423909456
7.442,11.922985884666216,0.3968243473139182,0.4,-3.596291319008522e-05,0.0012317288974191551,0.9711744759244252,0.9247873507246985,0.9424159466004915,0.9318375208748576
7.444,11.921704620973465,0.3968347619464064,0.4,-3.521882021050996e-05,0.0012261922972239703,0.9711875728854698,0.9247960577040896,0.9424221151464532,0.9318450207128318
7.446,11.92045009897617,0.39684560500292243,0.4,-3.447728008572222e-05,0.0012204760395213305,0.971200671714849,0.9248047817423355,0.9424283061026335,0.9318525417881147
7.448,11.9192222249779,0.39685687377836826,0.4,-3.373839235649572e-05,0.0012145814386787324,0.9712137724312166,0.924813522749128,0.9424345193384398,0.9318600839806616
7.45,11.918020901710381,0.3968685655125004,0.4,-3.300225591584781e-05,0.0012085098317188977,0.9712268750520668,0.9248222806313424,0.9424407547199638,0.9318676471671646
7.452,11.916846028357035,0.39688067739047456,0.4,-3.226896899627792e-05,0.001202262578066867,0.9712399795937375,0.9248310552930608,0.9424470121100096,0.931875231221081
7.454,11.915697500576998,0.39689320654339544,0.4,-3.1538629157138106e-05,0.00119584105929458,0.9712530860714115,0.9248398466355944,0.942453291368125,0.9318828360126615
7.456,11.914575210529573,0.39690615004887464,0.4,-3.0811333272132175e-05,0.0011892466788630028,0.9712661944991187,0.9248486545575078,0.9424595923506318,0.9318904614089801
7.458,11.913479046899138,0.3969195049315937,0.4,-3.008717751694897e-05,0.0011824808618616008,0.971279304889741,0.924857478954644,0.9424659149106577,0.9318981072739646
7.46,11.91240889492049,0.39693326816387386,0.4,-2.936625735702598e-05,0.0011755450547452917,0.9712924172550128,0.9248663197201473,0.9424722588981665,0.9319057734684247
7.462,11.91136463640464,0.39694743666625176,0.4,-2.8648667535451022e-05,0.0011684407250690514,0.9713055316055258,0.9248751767444902,0.9424786241599926,0.9319134598500848
7.464,11.910346149765028,0.3969620073080618,0.4,-2.793450206099835e-05,0.0011611693612202049,0.9713186479507313,0.9248840499154962,0.9424850105398708,0.9319211662736137
7.466,11.909353310044175,0.3969769769080237,0.4,-2.7223854196304608e-05,0.0011537324721481897,0.9713317662989454,0.924892939118368,0.9424914178784708,0.9319288925906565
7.468,11.908385988940752,0.39699234223483665,0.4,-2.6516816446180684e-05,0.0011461315870920528,0.9713448866573509,0.9249018442357122,0.9424978460134303,0.9319366386498665
7.47,11.90744405483707,0.3970081000077781,0.4,-2.5813480546067123e-05,0.001138368255305812,0.9713580090320026,0.9249107651475654,0.942504294779388,0.931944404296937
7.472,11.906527372826988,0.3970242468973094,0.4,-2.511393745062963e-05,0.0011304440457814372,0.9713711334278313,0.924919701731422,0.9425107640080183,0.9319521893746342
7.474,11.905635804744215,0.39704077952568706,0.4,-2.4418277322499453e-05,0.0011223605469697674,0.9713842598486483,0.9249286538622604,0.9425172535280659,0.9319599937228307
7.476,11.904769209191032,0.39705769446757766,0.4,-2.372658952115499e-05,0.001114119366499267,0.9713973882971497,0.924937621412571,0.9425237631653796,0.9319678171785377
7.478,11.9039274415674,0.39707498825068094,0.4,-2.3038962591952116e-05,0.0011057221308928,0.9714105187749217,0.9249466042523833,0.9425302927429483,0.9319756595759398
7.48,11.903110354100466,0.3970926573563547,0.4,-2.2355484255299748e-05,0.0010971704852820712,0.9714236512824453,0.9249556022492952,0.9425368420809367,0.931983520746429
7.482,11.902317795874445,0.3971106982202482,0.4,-2.1676241395984935e-05,0.001088466093120478,0.9714367858191021,0.9249646152684997,0.9425434109967201,0.9319914005186379
7.484,11.901549612860908,0.3971291072329388,0.4,-2.1001320052644348e-05,0.001079610635893801,0.9714499223831785,0.9249736431728149,0.942549999304922,0.9319992987184766
7.486,11.900805647949413,0.39714788074057394,0.4,-2.033080540738916e-05,0.0010706058128289574,0.9714630609718732,0.9249826858227128,0.9425566068174492,0.932007215169166
7.488,11.900085740978538,0.3971670150455168,0.4,-1.966478177557957e-05,0.0010614533406010408,0.9714762015813007,0.9249917430763479,0.9425632333435299,0.9320151496912736
7.49,11.89938972876726,0.3971865064069996,0.4,-1.9003332595753792e-05,0.0010521549530384602,0.9714893442064996,0.9250008147895877,0.9425698786897498,0.9320231021027506
7.492,11.898717445146701,0.39720635104177715,0.4,-1.8346540419707618e-05,0.001042712400826401,0.9715024888414371,0.9250099008160423,0.9425765426600908,0.932031072218966
7.494,11.898068720992226,0.39722654512479083,0.4,-1.7694486902731862e-05,0.0010331274512085029,0.9715156354790159,0.925019001007094,0.9425832250559677,0.9320390598527445
7.496,11.89744338425589,0.39724708478983006,0.4,-1.7047252794003583e-05,0.0010234018876869849,0.9715287841110805,0.9250281152119285,0.9425899256762664,0.9320470648144026
7.498,11.896841259999233,0.3972679661302037,0.4,-1.6404917927135992e-05,0.0010135375097210589,0.9715419347284245,0.9250372432775651,0.9425966443173832,0.9320550869117854
7.5,11.896262170426398,0.39728918519941325,0.4,-1.576756121088316e-05,0.0010035361324237674,0.9715550873207964,0.9250463850488881,0.9426033807732622,0.9320631259503045
7.502,11.895705934917602,0.3973107380118297,0.4,-1.5135260620006269e-05,0.0009933995862573541,0.9715682418769076,0.9250555403686774,0.9426101348354353,0.9320711817329745
7.504,11.89517237006292,0.39733262054337576,0.4,-1.4508093186298066e-05,0.0009831297167272116,0.9715813983844385,0.9250647090776406,0.9426169062930604,0.9320792540604522
7.506,11.894661289696383,0.39735482873221123,0.4,-1.3886134989767806e-05,0.0009727283840742888,0.9715945568300469,0.9250738910144438,0.9426236949329616,0.9320873427310731
7.508,11.894172504930408,0.397377358479421,0.4,-1.3269461149989115e-05,0.000962197462966153,0.9716077171993748,0.9250830860157445,0.9426305005396681,0.9320954475408909
7.51,11.893705824190517,0.3974002056497098,0.4,-1.2658145817607058e-05,0.0009515388421868897,0.9716208794770557,0.9250922939162229,0.9426373228954551,0.9321035682837155
7.512,11.893261053250384,0.39742336607209705,0.4,-1.2052262166011313e-05,0.0009407544243254622,0.971634043646723,0.9251015145486148,0.9426441617803831,0.9321117047511519
7.514,11.892837995267145,0.397446835540616,0.4,-1.1451882383171471e-05,0.0009298461254629558,0.9716472096910176,0.9251107477437438,0.9426510169723388,0.9321198567326391
7.516,11.892436450817035,0.39747060981502,0.4,-1.0857077663638425e-05,0.0009188158748588294,0.9716603775915962,0.925119993330554,0.9426578882470752,0.9321280240154897
7.518,11.892056217931275,0.3974946846214854,0.4,-1.0267918200708858e-05,0.0009076656146355909,0.9716735473291388,0.9251292511361435,0.9426647753782527,0.9321362063849287
7.52,11.891697092132276,0.3975190556533217,0.4,-9.684473178758106e-06,0.0008963972994627915,0.9716867188833571,0.9251385209857966,0.9426716781374799,0.9321444036241334
7.522,11.891358866470075,0.39754371857168563,0.4,-9.106810765738453e-06,0.0008850128962398993,0.9716998922330039,0.9251478027030177,0.9426785962943547,0.9321526155142736
7.524,11.891041331559073,0.39756866900629445,0.4,-8.534998105846426e-06,0.0008735143837779891,0.9717130673558803,0.9251570961095646,0.9426855296165065,0.9321608418345514
7.526,11.890744275615017,0.397593902556145,0.4,-7.96910131235558e-06,0.0008619037524807069,0.9717262442288452,0.9251664010254829,0.9426924778696366,0.932169082362241
7.528,11.890467484492238,0.3976194147902348,0.4,-7.40918546062067e-06,0.0008501830040242072,0.9717394228278239,0.9251757172691374,0.94269944081756,0.9321773368727294
7.53,11.890210741721134,0.3976452012482832,0.4,-6.8553145812495915e-06,0.0008383541510363166,0.971752603127817,0.9251850446572495,0.9427064182222484,0.9321856051395572
7.532,11.88997382854591,0.3976712574414598,0.4,-6.307551653446737e-06,0.0008264192167748725,0.9717657851029088,0.9251943830049281,0.9427134098438708,0.9321938869344584
7.534,11.889756523962546,0.39769757885311097,0.4,-5.765958598524175e-06,0.0008143802348053609,0.9717789687262773,0.9252037321257057,0.9427204154408361,0.9322021820274022
7.536,11.889558604756987,0.3977241609394898,0.4,-5.230596273586465e-06,0.0008022392486777535,0.9717921539702034,0.9252130918315725,0.9427274347698363,0.9322104901866338
7.538,11.889379845543571,0.39775099913048945,0.4,-4.701524465385364e-06,0.0007899983116027211,0.9718053408060788,0.9252224619330099,0.9427344675858875,0.9322188111787144
7.54,11.889220018803671,0.39777808883037624,0.4,-4.178801884347764e-06,0.0007776594861274282,0.9718185292044178,0.9252318422390264,0.9427415136423735,0.9322271447685644
7.542,11.889078894924545,0.39780542541852737,0.4,-3.6624861587737126e-06,0.0007652248438104522,0.9718317191348643,0.9252412325571907,0.9427485726910877,0.9322354907195026
7.544,11.888956242238393,0.39783300425016754,0.4,-3.152633829209584e-06,0.000752696464896457,0.9718449105662033,0.9252506326936685,0.9427556444822762,0.9322438487932891
7.546,11.888851827061623,0.39786082065710926,0.4,-2.649300342992815e-06,0.0007400764379902995,0.9718581034663696,0.9252600424532554,0.9427627287646809,0.9322522187501666
7.548,11.888765413734289,0.3978888699484933,0.4,-2.152540048971677e-06,0.0007273668597307555,0.9718712978024577,0.9252694616394133,0.942769825285582,0.9322606003489011
7.55,11.88869676465974,0.3979171474115326,0.4,-1.6624061923964885e-06,0.0007145698344638279,0.9718844935407319,0.9252788900543043,0.9427769337908407,0.932268993346825
7.552,11.888645640344432,0.39794564831225543,0.4,-1.178950909987335e-06,0.0007016874739158071,0.9718976906466362,0.9252883274988272,0.9427840540249438,0.9322773974998781
7.554,11.88861179943793,0.39797436789624974,0.4,-7.02225225174778e-07,0.0006887218968660101,0.971910889084804,0.9252977737726507,0.9427911857310447,0.9322858125626491
7.556,11.888594998773058,0.3980033013894111,0.4,-2.3227904351645873e-07,0.0006756752288194431,0.9719240888190687,0.9253072286742512,0.9427983286510085,0.9322942382884187
7.558,11.888594993406233,0.39803244399868876,0.4,2.3083885171339998e-07,0.0006625496016790921,0.9719372898124731,0.9253166920009454,0.9428054825254543,0.9323026744292003
7.56,11.888611536657933,0.39806179091283395,0.4,6.870808037573119e-07,0.0006493471534182119,0.9719504920272807,0.9253261635489283,0.9428126470937984,0.9323111207357831
7.562,11.888644380153336,0.3980913373031494,0.4,1.1364002864338196e-06,0.0006360700277525042,0.9719636954249841,0.9253356431133055,0.9428198220942978,0.9323195769577728
7.564,11.888693273863085,0.3981210783242378,0.4,1.5787519080201705e-06,0.0006227203738122782,0.9719768999663181,0.925345130488132,0.9428270072640946,0.9323280428436359
7.566,11.888757966144196,0.39815100911475315,0.4,2.0140914149615034e-06,0.0006093003458147034,0.9719901056112678,0.9253546254664454,0.9428342023392576,0.9323365181407393
7.568,11.888838203781098,0.39818112479815043,0.4,2.4423756954022417e-06,0.0005958121027359415,0.9720033123190792,0.9253641278403012,0.9428414070548268,0.932345002595394
7.57,11.888933732026794,0.3982114204834368,0.4,2.863562782543025e-06,0.0005822578079836115,0.9720165200482717,0.9253736374008101,0.9428486211448566,0.9323534959528967
7.572,11.889044294644146,0.398241891265923,0.4,3.2776118578208015e-06,0.0005686396290693323,0.9720297287566457,0.9253831539381718,0.9428558443424593,0.9323619979575727
7.574,11.889169633947255,0.3982725322279741,0.4,3.684483253914854e-06,0.0005549597372814276,0.9720429384012961,0.925392677241711,0.9428630763798482,0.9323705083528162
7.576,11.889309490842962,0.3983033384397605,0.4,4.08413845757523e-06,0.0005412203073578894,0.9720561489386201,0.9254022070999133,0.9428703169883814,0.9323790268811346
7.578,11.889463604872452,0.39833430496000993,0.4,4.476540112276544e-06,0.0005274235171597256,0.9720693603243309,0.9254117433004598,0.9428775658986048,0.9323875532841895
7.58,11.889631714252927,0.39836542683675796,0.4,4.8616520206949655e-06,0.000513571547344673,0.9720825725134652,0.9254212856302634,0.9428848228402952,0.9323960873028384
7.582,11.889813555919392,0.3983966991080977,0.4,5.239439147011368e-06,0.0004996665810411685,0.9720957854603971,0.9254308338755037,0.9428920875425049,0.9324046286771781
7.584,11.890008865566493,0.39842811680293216,0.4,5.6098676190371515e-06,0.00048571080352292385,0.9721089991188459,0.9254403878216626,0.9428993597336027,0.9324131771465849
7.586,11.890217377690462,0.39845967494172074,0.4,5.9729047301657025e-06,0.0004717064018837829,0.9721222134418894,0.9254499472535594,0.9429066391413193,0.9324217324497581
7.588,11.890438825631094,0.39849136853723166,0.4,6.328518941147601e-06,0.000457655564713391,0.972135428381973,0.9254595119553866,0.9429139254927894,0.9324302943247612
7.59,11.890672941613808,0.398523192595287,0.4,6.676679881692596e-06,0.0004435604817732766,0.9721486438909208,0.925469081710744,0.9429212185145941,0.9324388625090633
7.592,11.890919456791758,0.398555142115512,0.4,7.017358351894762e-06,0.0004294233436734872,0.9721618599199481,0.9254786563026763,0.9429285179328061,0.9324474367395825
7.594,11.891178101287988,0.3985872120920819,0.4,7.350526323484263e-06,0.0004152463415501651,0.9721750764196694,0.9254882355137047,0.9429358234730294,0.9324560167527253
7.596,11.891448604237626,0.39861939751446396,0.4,7.676156940903677e-06,0.00040103166674350117,0.9721882933401121,0.9254978191258654,0.9429431348604456,0.93246460228443
7.598,11.891730693830123,0.3986516933681668,0.4,7.994224522211734e-06,0.00038678151047670875,0.9722015106307255,0.9255074069207425,0.9429504518198535,0.9324731930702074
7.6,11.892024097351522,0.39868409463547827,0.4,8.30470455981193e-06,0.000372498063535784,0.9722147282403922,0.9255169986795037,0.9429577740757142,0.9324817888451827
7.602,11.892328541226735,0.3987165962962099,0.4,8.607573721008295e-06,0.0003581835159499362,0.9722279461174398,0.9255265941829348,0.9429651013521924,0.9324903893441361
7.604,11.892643751061852,0.3987491933284357,0.4,8.902809848387402e-06,0.0003438400566731052,0.9722411642096506,0.9255361932114746,0.9429724333731984,0.9324989943015449
7.606,11.892969451686454,0.39878188070923165,0.4,9.190391960029031e-06,0.00032946987326637305,0.9722543824642733,0.9255457955452504,0.9429797698624321,0.9325076034516238
7.608,11.893305367195932,0.3988146534154106,0.4,9.470300249542925e-06,0.00031507515158129065,0.9722676008280339,0.9255554009641105,0.9429871105434234,0.9325162165283666
7.61,11.893651220993808,0.39884750642425826,0.4,9.742516085934698e-06,0.0003006580754443171,0.9722808192471459,0.9255650092476606,0.9429944551395751,0.9325248332655864
7.612,11.894006735834035,0.398880434714267,0.4,1.000702201329937e-05,0.0002862208263423255,0.9722940376673221,0.9255746201752972,0.9430018033742049,0.9325334533969566
7.614,11.894371633863306,0.3989134332658648,0.4,1.0263801750345179e-05,0.0002717655831091558,0.9723072560337851,0.9255842335262421,0.9430091549705865,0.9325420766560517
7.616,11.894745636663314,0.39894649706214597,0.4,1.0512840189745737e-05,0.00025729452161340257,0.9723204742912777,0.9255938490795761,0.943016509651992,0.9325507027763871
7.618,11.895128465293011,0.3989796210895968,0.4,1.0754123397322787e-05,0.00024280981444732477,0.9723336923840747,0.9256034666142735,0.9430238671417327,0.9325593314914603
7.62,11.895519840330822,0.3990128003388197,0.4,1.0987638611059053e-05,0.00022831363061716,0.9723469102559934,0.9256130859092362,0.9430312271632015,0.9325679625347904
7.622,11.895919481916819,0.3990460298052563,0.4,1.1213374239943191e-05,0.00021380813523448877,0.9723601278504038,0.9256227067433257,0.9430385894399121,0.9325765956399578
7.624,11.896327109794854,0.3990793044899059,0.4,1.1431319862645427e-05,0.0001992954892091536,0.9723733451102404,0.9256323288953989,0.9430459536955422,0.9325852305406448
7.626,11.896742443354647,0.3991126194000423,0.4,1.164146622602616e-05,0.0001847778489433658,0.9723865619780124,0.9256419521443404,0.9430533196539727,0.9325938669706749
7.628,11.89716520167381,0.39914596954992876,0.4,1.1843805243477026e-05,0.00017025736602743497,0.9723997783958147,0.9256515762690952,0.9430606870393284,0.9326025046640517
7.63,11.8975951035598,0.39917934996152815,0.4,1.203832999309644e-05,0.00015573618693670577,0.9724129943053381,0.9256612010487029,0.9430680555760195,0.932611143354999
7.632,11.898031867591827,0.3992127556652124,0.4,1.2225034715698461e-05,0.00014121645273005873,0.9724262096478813,0.9256708262623302,0.9430754249887807,0.932619782777999
7.634,11.898475212162662,0.399246181700467,0.4,1.240391481265765e-05,0.00012670029875026974,0.9724394243643601,0.9256804516893032,0.9430827950027119,0.9326284226678321
7.636,11.898924855520388,0.3992796231165944,0.4,1.2574966843588475e-05,0.00011218985432532701,0.972452638395319,0.9256900771091412,0.9430901653433172,0.9326370627596151
7.638,11.899380515810039,0.399313074973412,0.4,1.2738188523862683e-05,9.768724247191055e-05,0.972465851680942,0.9256997023015876,0.9430975357365458,0.9326457027888397
7.64,11.899841911115168,0.39934653234194983,0.4,1.2893578721962788e-05,8.319457960034252e-05,0.9724790641610617,0.9257093270466433,0.9431049059088294,0.9326543424914101
7.642,11.900308759499309,0.39937999030514054,0.4,1.3041137456674121e-05,6.871397522102609e-05,0.9724922757751717,0.9257189511245987,0.943112275587124,0.9326629816036823
7.644,11.900780779047334,0.39941344395850964,0.4,1.3180865894115393e-05,5.424753165299712e-05,0.9725054864624363,0.9257285743160648,0.9431196444989463,0.9326716198625011
7.646,11.901257687906698,0.3994468884108622,0.4,1.3312766344609631e-05,3.979734373388971e-05,0.972518696161701,0.9257381964020055,0.9431270123724136,0.932680257005238
7.648,11.901739204328576,0.3994803187849631,0.4,1.3436842259395029e-05,2.536549853199288e-05,0.9725319048115026,0.9257478171637692,0.9431343789362825,0.9326888927698282
7.65,11.902225046708875,0.3995137302182152,0.4,1.355309822717752e-05,1.0954075059923206e-05,0.9725451123500803,0.9257574363831196,0.9431417439199864,0.9326975268948078
7.652,11.90271493362911,0.3995471178633343,0.4,1.3661539970525522e-05,-3.434856009622636e-06,0.9725583187153861,0.9257670538422675,0.9431491070536736,0.9327061591193514
7.654,11.903208583897163,0.39958047688901976,0.4,1.3762174342108333e-05,-1.7799232626345037e-05,0.972571523845094,0.9257766693239007,0.9431564680682458,0.9327147891833075
7.656,11.903705716587902,0.3996138024806194,0.4,1.3855009320778235e-05,-3.213700164280981e-05,0.9725847276766116,0.9257862826112161,0.9431638266953949,0.9327234168272363
7.658,11.904206051083637,0.3996470898407927,0.4,1.3940054007498103e-05,-4.644611909291555e-05,0.9725979301470893,0.9257958934879481,0.9431711826676391,0.9327320417924444
7.66,11.904709307114448,0.39968033419017024,0.4,1.4017318621114948e-05,-6.072455046822033e-05,0.9726111311934311,0.9258055017384011,0.9431785357183625,0.9327406638210216
7.662,11.905215204798356,0.399713530768004,0.4,1.4086814493980787e-05,-7.497027099246344e-05,0.9726243307523045,0.9258151071474782,0.9431858855818497,0.9327492826558764
7.664,11.905723464681316,0.39974667483282034,0.4,1.4148554067421615e-05,-8.918126589373479e-05,0.9726375287601509,0.925824709500711,0.9431932319933223,0.9327578980407714
7.666,11.906233807777063,0.399779761663063,0.4,1.420255088705538e-05,-0.00010335553067469371,0.972650725153195,0.9258343085842902,0.943200574688976,0.9327665097203576
7.668,11.906745955606782,0.3998127865577345,0.4,1.4248819597960534e-05,-0.00011749107138040414,0.9726639198674548,0.9258439041850931,0.9432079134060155,0.9327751174402102
7.67,11.907259630238594,0.39984574483703184,0.4,1.4287375939695765e-05,-0.00013158590486422438,0.9726771128387526,0.9258534960907148,0.9432152478826908,0.9327837209468628
7.672,11.90777455432687,0.39987863184297684,0.4,1.4318236741172175e-05,-0.0001456380590512344,0.9726903040027235,0.9258630840894955,0.9432225778583319,0.9327923199878414
7.674,11.90829045115135,0.3999114429400449,0.4,1.4341419915378999e-05,-0.00015964557319955198,0.9727034932948256,0.9258726679705501,0.9432299030733837,0.9328009143116988
7.676,11.908807044656074,0.3999441735157838,0.4,1.4356944453964047e-05,-0.00017360649815924452,0.9727166806503506,0.9258822475237959,0.9432372232694414,0.9328095036680474
7.678,11.909324059488114,0.3999768189814319,0.4,1.4364830421670098e-05,-0.00018751889662888075,0.972729866004432,0.9258918225399816,0.943244538189284,0.9328180878075941
7.68,11.909841221036105,0.40000937477253046,0.4,1.4365098950628074e-05,-0.00020138084340988373,0.972743049292056,0.9259013928107137,0.9432518475769085,0.9328266664821716
7.682,11.91035825546856,0.40004183634952867,0.4,1.4357772234508671e-05,-0.00021519042565825222,0.9727562304480709,0.925910958128486,0.9432591511775646,0.9328352394447728
7.684,11.910874889771987,0.40007419919838627,0.4,1.4342873522533245e-05,-0.0002289457431340425,0.9727694094071954,0.9259205182867055,0.9432664487377864,0.9328438064495815
7.686,11.91139085178877,0.40010645883116935,0.4,1.432042711334541e-05,-0.00024264490844830115,0.9727825861040299,0.9259300730797206,0.9432737400054276,0.9328523672520068
7.688,11.911905870254845,0.4001386107866415,0.4,1.4290458348744481e-05,-0.0002562860473075022,0.9727957604730643,0.925939622302847,0.9432810247296923,0.932860921608713
7.69,11.912419674837126,0.400170650630849,0.4,1.425299360728214e-05,-0.0002698672987554284,0.972808932448688,0.9259491657523945,0.9432883026611684,0.9328694692776515
7.692,11.912931996170725,0.40020257395770115,0.4,1.4208060297723542e-05,-0.0002833868154126138,0.9728221019651997,0.9259587032256945,0.9432955735518604,0.9328780100180936
7.694,11.913442565895913,0.4002343763895454,0.4,1.4155686852374007e-05,-0.0002968427637130501,0.9728352689568155,0.9259682345211244,0.9433028371552197,0.9328865435906589
7.696,11.913951116694841,0.40026605357773504,0.4,1.4095902720272868e-05,-0.00031023332413846264,0.9728484333576789,0.9259777594381348,0.9433100932261775,0.9328950697573485
7.698,11.914457382328031,0.4002976012031942,0.4,1.4028738360255534e-05,-0.00032355669144980455,0.9728615951018692,0.9259872777772735,0.9433173415211751,0.9329035882815729
7.7,11.914961097670584,0.4003290149769736,0.4,1.3954225233885552e-05,-0.0003368110749161113,0.9728747541234113,0.9259967893402127,0.943324581798195,0.9329120989281835
7.702,11.915461998748167,0.400360290640804,0.4,1.387239579825734e-05,-0.00034999469854073584,0.9728879103562836,0.9260062939297722,0.9433318138167914,0.9329206014635018
7.704,11.91595982277271,0.4003914239676414,0.4,1.3783283498671631e-05,-0.0003631058012847619,0.9729010637344283,0.9260157913499452,0.94333903733812,0.9329290956553483
7.706,11.916454308177842,0.400422410762207,0.4,1.3686922761184657e-05,-0.00037614263728773115,0.9729142141917592,0.9260252814059224,0.9433462521249686,0.9329375812730719
7.708,11.916945194654083,0.40045324686152106,0.4,1.3583348985032723e-05,-0.0003891034760855174,0.9729273616621698,0.9260347639041159,0.9433534579417852,0.9329460580875784
7.71,11.917432223183717,0.4004839281354317,0.4,1.3472598534932941e-05,-0.00040198660282563057,0.9729405060795435,0.9260442386521834,0.9433606545547082,0.9329545258713585
7.712,11.917915136075425,0.400514450487136,0.4,1.335470873326263e-05,-0.0004147903184793557,0.9729536473777622,0.9260537054590517,0.943367841731595,0.9329629843985159
7.714,11.918393676998615,0.40054480985369545,0.4,1.3229717852117847e-05,-0.0004275129400513997,0.9729667854907134,0.9260631641349397,0.9433750192420499,0.9329714334447952
7.716,11.918867591017454,0.400575002206546,0.4,1.3097665105253323e-05,-0.00044015280078633576,0.9729799203522991,0.9260726144913819,0.9433821868574523,0.9329798727876083
7.718,11.919336624624643,0.40060502355200084,0.4,1.2958590639904317e-05,-0.00045270825037234006,0.9729930518964457,0.9260820563412507,0.9433893443509844,0.9329883022060622
7.72,11.919800525774855,0.40063486993174735,0.4,1.2812535528492896e-05,-0.0004651776551420385,0.9730061800571106,0.9260914894987791,0.9433964914976584,0.9329967214809849
7.722,11.920259043917902,0.4006645374233371,0.4,1.2659541760219433e-05,-0.0004775593982703011,0.9730193047682913,0.9261009137795821,0.9434036280743434,0.9330051303949519
7.724,11.920711930031576,0.40069402214066996,0.4,1.2499652232541366e-05,-0.0004898518799691513,0.9730324259640337,0.9261103290006804,0.9434107538597926,0.9330135287323118
7.726,11.921158936654201,0.4007233202344712,0.4,1.2332910742540018e-05,-0.0005020535176795977,0.9730455435784394,0.9261197349805189,0.9434178686346678,0.9330219162792118
7.728,11.92159981791686,0.4007524278927625,0.4,1.2159361978177846e-05,-0.0005141627462606074,0.9730586575456753,0.9261291315389911,0.9434249721815673,0.9330302928236232
7.73,11.922034329575302,0.4007813413413257,0.4,1.1979051509447168e-05,-0.0005261780181749194,0.97307176779998,0.9261385184974582,0.9434320642850499,0.9330386581553654
7.732,11.922462229041537,0.40081005684416127,0.4,1.1792025779412278e-05,-0.0005380978036718847,0.973084874275673,0.9261478956787698,0.9434391447316605,0.9330470120661308
7.734,11.92288327541511,0.40083857070393636,0.4,1.1598332095145808e-05,-0.0005499205909671682,0.9730979769071615,0.9261572629072846,0.9434462133099539,0.9330553543495087
7.736,11.92329722951403,0.4008668792624324,0.4,1.1398018618561926e-05,-0.0005616448864194765,0.9731110756289497,0.9261666200088914,0.9434532698105216,0.9330636848010098
7.738,11.923703853905389,0.40089497890097914,0.4,1.119113435714728e-05,-0.0005732692147040767,0.9731241703756449,0.9261759668110267,0.943460314026012,0.9330720032180871
7.74,11.924102912935622,0.40092286604088534,0.4,1.0977729154591805e-05,-0.0005847921189831634,0.9731372610819662,0.9261853031426959,0.9434673457511574,0.9330803094001617
7.742,11.92449417276045,0.4009505371438633,0.4,1.0757853681319964e-05,-0.0005962121610733361,0.9731503476827518,0.9261946288344916,0.9434743647827946,0.9330886031486432
7.744,11.92487740137447,0.4009779887124442,0.4,1.053155942492566e-05,-0.0006075279216095218,0.9731634301129665,0.9262039437186128,0.9434813709198893,0.9330968842669533
7.746,11.925252368640388,0.4010052172903872,0.4,1.0298898680510974e-05,-0.0006187380002061573,0.9731765083077096,0.9262132476288834,0.9434883639635578,0.9331051525605465
7.748,11.925618846317933,0.40103221946308193,0.4,1.0059924540931856e-05,-0.000629841015614749,0.9731895822022226,0.9262225404007701,0.9434953437170893,0.9331134078369331
7.75,11.925976608092382,0.40105899185794286,0.4,9.814690886950258e-06,-0.0006408356058786677,0.9732026517318947,0.9262318218714003,0.9435023099859668,0.9331216499056979
7.752,11.926325429602754,0.4010855311447986,0.4,9.563252377297137e-06,-0.0006517204284841966,0.9732157168322725,0.9262410918795806,0.9435092625778891,0.9331298785785231
7.754,11.926665088469639,0.4011118340362707,0.4,9.305664438645634e-06,-0.0006624941605089766,0.9732287774390654,0.9262503502658127,0.9435162013027918,0.9331380936692077
7.756,11.926995364322652,0.4011378972881488,0.4,9.04198325549753e-06,-0.0006731554987666098,0.9732418334881545,0.9262595968723114,0.9435231259728663,0.9331462949936873
7.758,11.927316038827545,0.40116371769975634,0.4,8.772265759984447e-06,-0.0006837031599483968,0.9732548849155978,0.926268831543021,0.9435300364025815,0.9331544823700539
7.76,11.927626895712926,0.40118929211430865,0.4,8.496569621584325e-06,-0.0006941358807616311,0.9732679316576386,0.9262780541236314,0.9435369324087026,0.9331626556185754
7.762,11.927927720796623,0.4012146174192657,0.4,8.214953236757072e-06,-0.0007044524180645531,0.973280973650712,0.9262872644615947,0.9435438138103106,0.9331708145617135
7.764,11.928218302011661,0.40123969054667563,0.4,7.927475718498953e-06,-0.0007146515489982248,0.9732940108314516,0.92629646240614,0.943550680428821,0.9331789590241433
7.766,11.928498429431881,0.401264508473512,0.4,7.634196885819495e-06,-0.0007247320711147476,0.9733070431366976,0.9263056478082904,0.9435575320880021,0.9331870888327704
7.768,11.928767895297153,0.40128906822200194,0.4,7.33517725313984e-06,-0.0007346928025026076,0.9733200705035013,0.9263148205208767,0.9435643686139934,0.9331952038167493
7.77,11.929026494038222,0.4013133668599505,0.4,7.0304780196177435e-06,-0.000744532581908263,0.9733330928691348,0.926323980398553,0.943571189835324,0.9332033038075004
7.772,11.929274022301167,0.40133740150105274,0.4,6.720161058398136e-06,-0.0007542502688545885,0.9733461101710938,0.9263331272978098,0.943577995582927,0.9332113886387259
7.774,11.929510278971474,0.4013611693052012,0.4,6.4042889057930944e-06,-0.0007638447437559405,0.9733591223471094,0.9263422610769915,0.9435847856901609,0.933219458146429
7.776,11.929735065197704,0.4013846674787862,0.4,6.082924750390486e-06,-0.00077331490802993,0.9733721293351488,0.9263513815963057,0.9435915599928214,0.9332275121689269
7.778,11.929948184414792,0.40140789327498655,0.4,5.75613242209613e-06,-0.0007826596842056176,0.973385131073427,0.9263604887178412,0.943598318329161,0.933235550546869
7.78,11.930149442366922,0.40143084399405393,0.4,5.4239763811086665e-06,-0.0007918780160286175,0.9733981275004094,0.9263695823055781,0.9436050605399026,0.9332435731232507
7.782,11.930338647130021,0.4014535169835901,0.4,5.0865217068310444e-06,-0.0008009688685624985,0.9734111185548208,0.9263786622254023,0.9436117864682557,0.9332515797434295
7.784,11.930515609133863,0.4014759096388148,0.4,4.7438340867175966e-06,-0.0008099312282871278,0.9734241041756498,0.9263877283451175,0.943618495959931,0.933259570255139
7.786,11.930680141183737,0.40149801940282787,0.4,4.39597980506191e-06,-0.0008187641031933565,0.9734370843021569,0.9263967805344586,0.943625188863155,0.9332675445085034
7.788,11.93083205848175,0.4015198437668628,0.4,4.043025731724742e-06,-0.0008274665228742628,0.9734500588738787,0.9264058186651017,0.9436318650286838,0.9332755023560511
7.79,11.930971178647685,0.40154138027053127,0.4,3.685039310805299e-06,-0.0008360375386133351,0.9734630278306358,0.9264148426106784,0.9436385243098171,0.933283443652729
7.792,11.931097321739486,0.401562626502063,0.4,3.3220885492557245e-06,-0.0008444762234688729,0.973475991112538,0.926423852246785,0.9436451665624113,0.9332913682559144
7.794,11.9312103102733,0.40158358009853523,0.4,2.954242005443389e-06,-0.0008527816723551803,0.9734889486599902,0.9264328474509946,0.943651791644892,0.9332992760254285
7.796,11.931309969243138,0.40160423874609597,0.4,2.5815687776603995e-06,-0.0008609530021201953,0.9735019004136994,0.9264418281028681,0.9436583994182676,0.9333071668235488
7.798,11.931396126140084,0.4016246001801775,0.4,2.2041384925840107e-06,-0.0008689893516198208,0.973514846314679,0.9264507940839639,0.9436649897461397,0.9333150405150202
7.8,11.93146861097113,0.4016446621857051,0.4,1.8220212936873053e-06,-0.0008768898817887046,0.9735277863042562,0.9264597452778489,0.9436715624947165,0.9333228969670685
7.802,11.931527256277551,0.4016644225972956,0.4,1.4352878296049222e-06,-0.0008846537757076747,0.9735407203240773,0.926468681570108,0.9436781175328229,0.9333307360494091
7.804,11.931571897152898,0.401683879299449,0.4,1.0440092424533292e-06,-0.0008922802386677751,0.9735536483161129,0.9264776028483533,0.9436846547319119,0.9333385576342594
7.806,11.931602371260544,0.40170303022673215,0.4,6.482571561094444e-07,-0.0008997684982307149,0.9735665702226645,0.9264865090022345,0.9436911739660744,0.9333463615963493
7.808,11.931618518850813,0.4017218733639544,0.4,2.481036644465209e-07,-0.0009071178042860388,0.9735794859863695,0.926495399923446,0.94369767511205,0.9333541478129305
7.81,11.931620182777696,0.401740406746336,0.4,-1.56378680467287e-07,-0.0009143274291047575,0.9735923955502067,0.9265042755057373,0.9437041580492366,0.9333619161637862
7.812,11.931607208515123,0.40175862845966803,0.4,-5.651168802086447e-07,-0.0009213966673896213,0.9736052988575035,0.926513135644921,0.9437106226596994,0.9333696665312415
7.814,11.93157944417283,0.4017765366404656,0.4,-9.780375018730997e-07,-0.0009283248363219122,0.9736181958519384,0.9265219802388796,0.9437170688281797,0.9333773988001713
7.816,11.931536740511776,0.401794129476111,0.4,-1.3950666899844996e-06,-0.0009351112756047994,0.9736310864775496,0.9265308091875748,0.9437234964421042,0.9333851128580092
7.818,11.931478950959145,0.40181140520499137,0.4,-1.8161301784344248e-06,-0.0009417553475033029,0.9736439706787382,0.926539622393054,0.9437299053915911,0.9333928085947553
7.82,11.931405931622912,0.4018283621166279,0.4,-2.241153302452462e-06,-0.0009482564368807648,0.9736568484002747,0.926548419759458,0.9437362955694607,0.9334004859029845
7.822,11.931317541305981,0.40184499855179545,0.4,-2.6700610106037074e-06,-0.0009546139512320133,0.9736697195873032,0.9265572011930274,0.9437426668712398,0.9334081446778543
7.824,11.931213641519888,0.40186131290263694,0.4,-3.1027778768140194e-06,-0.0009608273207129233,0.973682584185348,0.9265659666021088,0.9437490191951705,0.9334157848171101
7.826,11.931094096498065,0.4018773036127685,0.4,-3.539228112418151e-06,-0.0009668959981667612,0.9736954421403187,0.9265747158971623,0.9437553524422162,0.9334234062210945
7.828,11.930958773208689,0.40189296917737705,0.4,-3.979335578231371e-06,-0.0009728194591469806,0.9737082933985136,0.9265834489907664,0.9437616665160676,0.9334310087927513
7.83,11.930807541367072,0.4019083081433089,0.4,-4.423023796640711e-06,-0.000978597201936618,0.9737211379066268,0.9265921657976233,0.9437679613231476,0.9334385924376323
7.832,11.93064027344763,0.40192331910915324,0.4,-4.870215963717108e-06,-0.0009842287475643756,0.9737339756117527,0.9266008662345654,0.9437742367726186,0.9334461570639035
7.834,11.930456844695414,0.40193800072531527,0.4,-5.320834961342572e-06,-0.0009897136398171473,0.9737468064613898,0.9266095502205594,0.9437804927763855,0.9334537025823493
7.836,11.930257133137196,0.401952351694082,0.4,-5.7748033693540056e-06,-0.0009950514452494075,0.9737596304034479,0.9266182176767119,0.9437867292491018,0.9334612289063778
7.838,11.930041019592135,0.40196637076968195,0.4,-6.232043477698927e-06,-0.001000241753188857,0.9737724473862509,0.9266268685262726,0.9437929461081717,0.9334687359520252
7.84,11.929808387681982,0.40198005675833465,0.4,-6.692477298605159e-06,-0.0010052841757391168,0.9737852573585428,0.9266355026946395,0.943799143273756,0.9334762236379595
7.842,11.929559123840866,0.4019934085182939,0.4,-7.156026578758043e-06,-0.0010101783477787125,0.9737980602694928,0.9266441201093627,0.9438053206687752,0.9334836918854854
7.844,11.929293117324635,0.4020064249598833,0.4,-7.622612811486786e-06,-0.0010149239269567258,0.9738108560686989,0.926652720700147,0.9438114782189104,0.9334911406185464
7.846,11.92901026021975,0.4020191050455226,0.4,-8.092157248956093e-06,-0.0010195205936854124,0.9738236447061934,0.9266613043988569,0.9438176158526088,0.9334985697637281
7.848,11.928710447451754,0.4020314477897481,0.4,-8.56458091436378e-06,-0.0010239680511290711,0.9738364261324477,0.9266698711395176,0.9438237335010838,0.9335059792502615
7.85,11.928393576793294,0.40204345225922455,0.4,-9.039804614139167e-06,-0.0010282660251898662,0.9738492002983767,0.9266784208583193,0.9438298310983178,0.9335133690100242
7.852,11.928059548871705,0.40205511757274887,0.4,-9.517748950143244e-06,-0.001032414264490121,0.973861967155343,0.9266869534936185,0.9438359085810634,0.9335207389775433
7.854,11.927708267176152,0.40206644290124705,0.4,-9.998334331866677e-06,-0.0010364125403515192,0.9738747266551624,0.9266954689859411,0.9438419658888446,0.9335280890899964
7.856,11.927339638064339,0.402077427467762,0.4,-1.0481480988627049e-05,-0.0010402606467708824,0.9738874787501077,0.9267039672779834,0.9438480029639578,0.9335354192872131
7.858,11.926953570768775,0.40208807054743706,0.4,-1.0967108981759076e-05,-0.0010439584003924794,0.973900223392913,0.9267124483146142,0.9438540197514709,0.9335427295116753
7.86,11.926549977402601,0.40209837146748706,0.4,-1.1455138216800153e-05,-0.0010475056404774955,0.9739129605367789,0.9267209120428755,0.943860016199225,0.9335500197085184
7.862,11.926128772964983,0.4021083296071648,0.4,-1.194548845566601e-05,-0.0010509022288698478,0.9739256901353762,0.9267293584119842,0.9438659922578325,0.9335572898255311
7.864,11.925689875346059,0.4021179443977212,0.4,-1.243807932881871e-05,-0.0010541480499589142,0.9739384121428502,0.9267377873733323,0.9438719478806774,0.933564539813155
7.866,11.925233205331452,0.40212721532235407,0.4,-1.2932830347420758e-05,-0.0010572430106390398,0.9739511265138255,0.9267461988804871,0.9438778830239133,0.9335717696244843
7.868,11.924758686606351,0.40213614191615243,0.4,-1.3429660915476938e-05,-0.0010601870402657445,0.9739638332034098,0.9267545928891926,0.9438837976464622,0.9335789792152647
7.87,11.92426624575915,0.4021447237660315,0.4,-1.392849034195963e-05,-0.0010629800906087634,0.9739765321671984,0.9267629693573675,0.9438896917100127,0.9335861685438921
7.872,11.923755812284641,0.40215296051066235,0.4,-1.4429237852919276e-05,-0.0010656221358019118,0.9739892233612778,0.9267713282451063,0.943895565179018,0.9335933375714116
7.874,11.923227318586799,0.4021608518403916,0.4,-1.493182260357403e-05,-0.0010681131722897839,0.9740019067422304,0.9267796695146778,0.9439014180206918,0.9336004862615146
7.876,11.922680699981099,0.40216839749715594,0.4,-1.5436163690379982e-05,-0.0010704532187711295,0.9740145822671386,0.9267879931305244,0.9439072502050074,0.9336076145805365
7.878,11.922115894696422,0.40217559727438645,0.4,-1.5942180163078162e-05,-0.0010726423161393469,0.974027249893588,0.9267962990592612,0.9439130617046931,0.9336147224974553
7.88,11.92153284387652,0.4021824510169101,0.4,-1.644979103671964e-05,-0.0010746805274196606,0.9740399095796723,0.9268045872696735,0.9439188524952283,0.9336218099838873
7.882,11.920931491581044,0.40218895862083787,0.4,-1.6958915303662744e-05,-0.0010765679377031682,0.9740525612839968,0.9268128577327162,0.94392462255484,0.9336288770140841
7.884,11.920311784786154,0.40219512003345237,0.4,-1.7469471945544526e-05,-0.0010783046540779832,0.9740652049656819,0.9268211104215109,0.9439303718644984,0.9336359235649296
7.886,11.91967367338468,0.40220093525308115,0.4,-1.7981379945221565e-05,-0.0010798908055571245,0.9740778405843677,0.9268293453113436,0.9439361004079109,0.9336429496159345
7.888,11.919017110185875,0.4022064043289697,0.4,-1.849455829868235e-05,-0.00108132654300332,0.9740904681002176,0.9268375623796632,0.9439418081715193,0.933649955149234
7.89,11.918342050914713,0.4022115273611421,0.4,-1.900892602692523e-05,-0.001082612039050997,0.9741030874739213,0.9268457616060766,0.9439474951444916,0.9336569401495812
7.892,11.91764845421079,0.40221630450025636,0.4,-1.9524402187803374e-05,-0.0010837474880249828,0.9741156986666997,0.926853942972348,0.9439531613187184,0.9336639046043432
7.894,11.916936281626779,0.4022207359474536,0.4,-2.004090588783276e-05,-0.001084733105856348,0.9741283016403071,0.9268621064623932,0.9439588066888049,0.9336708485034955
7.896,11.91620549762646,0.40222482195419806,0.4,-2.0558356293965172e-05,-0.0010855691299953268,0.9741408963570364,0.9268702520622777,0.9439644312520655,0.9336777718396161
7.898,11.91545606958235,0.40222856282211283,0.4,-2.1076672645319624e-05,-0.001086255819321035,0.9741534827797216,0.9268783797602117,0.9439700350085165,0.93368467460788
7.9,11.91468796777287,0.4022319589028057,0.4,-2.159577426487487e-05,-0.001086793454048605,0.9741660608717413,0.9268864895465467,0.943975617960869,0.9336915568060523
7.902,11.913901165379142,0.4022350105976903,0.4,-2.211558057111784e-05,-0.0010871823356329831,0.9741786305970227,0.9268945814137705,0.943981180114521,0.9336984184344821
7.904,11.913095638481318,0.40223771835779915,0.4,-2.263601108965094e-05,-0.0010874227866702422,0.9741911919200452,0.9269026553565024,0.9439867214775499,0.933705259496095
7.906,11.912271366054535,0.4022400826835899,0.4,-2.315698546475123e-05,-0.0010875151507957074,0.974203744805842,0.926910711371489,0.9439922420607039,0.933712079996386
7.908,11.911428329964421,0.4022421041247461,0.4,-2.3678423470884084e-05,-0.001087459792579397,0.9742162892200064,0.926918749457598,0.9439977418773932,0.9337188799434123
7.91,11.910566514962214,0.40224378327996885,0.4,-2.4200245024166784e-05,-0.001087257097418584,0.9742288251286921,0.9269267696158136,0.9440032209436819,0.9337256593477851
7.912,11.909685908679448,0.4022451207967643,0.4,-2.4722370193784093e-05,-0.0010869074714274516,0.9742413524986187,0.9269347718492303,0.944008679278278,0.9337324182226607
7.914,11.908786501622236,0.402246117371223,0.4,-2.5244719213349986e-05,-0.0010864113413241849,0.9742538712970731,0.9269427561630474,0.9440141169025242,0.9337391565837334
7.916,11.907868287165158,0.4022467737477917,0.4,-2.576721249221722e-05,-0.001085769154315114,0.9742663814919142,0.9269507225645619,0.9440195338403873,0.9337458744492253
7.918,11.906931261544724,0.4022470907190426,0.4,-2.6289770626730806e-05,-0.0010849813779761812,0.974278883051575,0.9269586710631628,0.9440249301184489,0.9337525718398776
7.92,11.905975423852437,0.40224706912542973,0.4,-2.6812314411427368e-05,-0.0010840485001317318,0.9742913759450653,0.926966601670324,0.9440303057658942,0.9337592487789413
7.922,11.90500077602747,0.40224670985504557,0.4,-2.7334764850174246e-05,-0.0010829710287305044,0.9743038601419761,0.926974514399598,0.9440356608145014,0.9337659052921675
7.924,11.904007322848914,0.40224601384336656,0.4,-2.7857043167250798e-05,-0.0010817494917191332,0.9743163356124813,0.9269824092666075,0.9440409952986301,0.9337725414077966
7.926,11.902995071927657,0.4022449820729944,0.4,-2.8379070818367244e-05,-0.0010803844369128438,0.9743288023273409,0.926990286289039,0.9440463092552103,0.9337791571565489
7.928,11.901964033697855,0.4022436155733901,0.4,-2.890076950162364e-05,-0.001078876431863652,0.9743412602579038,0.926998145486635,0.9440516027237302,0.9337857525716132
7.93,11.900914221408,0.40224191542060284,0.4,-2.9422061168402653e-05,-0.0010772260637259149,0.9743537093761109,0.9270059868811849,0.944056875746224,0.9337923276886358
7.932,11.899845651111612,0.4022398827369911,0.4,-2.9942868034198532e-05,-0.0010754339391193394,0.9743661496544971,0.9270138104965184,0.9440621283672598,0.9337988825457101
7.934,11.898758341657546,0.4022375186909398,0.4,-3.046311258937802e-05,-0.0010735006839894864,0.9743785810661953,0.9270216163584967,0.9440673606339266,0.9338054171833639
7.936,11.897652314679888,0.40223482449656905,0.4,-3.0982717609875496e-05,-0.0010714269434657208,0.9743910035849371,0.9270294044950026,0.9440725725958209,0.933811931644548
7.938,11.89652759458749,0.4022318014134386,0.4,-3.150160616781632e-05,-0.0010692133817167644,0.9744034171850573,0.9270371749359335,0.9440777643050339,0.9338184259746245
7.94,11.895384208553121,0.4022284507462457,0.4,-3.2019701642070704e-05,-0.0010668606818037456,0.9744158218414947,0.9270449277131906,0.9440829358161373,0.9338249002213534
7.942,11.894222186502235,0.4022247738445166,0.4,-3.253692772873379e-05,-0.0010643695455307498,0.9744282175297959,0.9270526628606709,0.9440880871861701,0.9338313544348813
7.944,11.893041561101354,0.40222077210229296,0.4,-3.305320845153459e-05,-0.0010617406932931055,0.974440604226117,0.9270603804142565,0.9440932184746231,0.9338377886677263
7.946,11.891842367746097,0.4022164469578132,0.4,-3.356846817216755e-05,-0.00105897486392326,0.974452981907226,0.9270680804118059,0.9440983297434253,0.9338442029747671
7.948,11.890624644548822,0.40221179989318523,0.4,-3.408263160054935e-05,-0.001056072814534392,0.9744653505505051,0.9270757628931425,0.9441034210569289,0.9338505974132273
7.95,11.88938843232591,0.40220683243405736,0.4,-3.459562380499635e-05,-0.0010530353203614725,0.974477710133953,0.9270834279000462,0.9441084924818937,0.9338569720426633
7.952,11.888133774584684,0.40220154614928016,0.4,-3.510737022232577e-05,-0.0010498631746003679,0.9744900606361873,0.927091075476241,0.9441135440874718,0.933863326924949
7.954,11.88686071750995,0.4021959426505661,0.4,-3.5617796667874134e-05,-0.0010465571882444617,0.9745024020364457,0.9270987056673858,0.9441185759451929,0.9338696621242617
7.956,11.885569309950208,0.40219002359213996,0.4,-3.612682934543574e-05,-0.0010431181899192444,0.9745147343145891,0.9271063185210625,0.9441235881289459,0.9338759777070679
7.958,11.884259603403475,0.40218379067038795,0.4,-3.6634394857116766e-05,-0.001039547025714474,0.9745270574511036,0.9271139140867655,0.9441285807149659,0.933882273742108
7.96,11.882931652002778,0.40217724562349827,0.4,-3.714042021310801e-05,-0.0010358445590144772,0.9745393714271007,0.9271214924158896,0.9441335537818142,0.933888550300381
7.962,11.881585512501287,0.4021703902310973,0.4,-3.764483284136975e-05,-0.001032011670326038,0.9745516762243214,0.9271290535617194,0.9441385074103643,0.9338948074551291
7.964,11.8802212442571,0.4021632263138821,0.4,-3.814756059723175e-05,-0.0010280492571043886,0.9745639718251367,0.9271365975794159,0.9441434416837831,0.9339010452818222
7.966,11.878838909217691,0.4021557557332459,0.4,-3.864853177290435e-05,-0.001023958233577156,0.9745762582125495,0.9271441245260068,0.9441483566875138,0.9339072638581418
7.968,11.877438571904005,0.4021479803908985,0.4,-3.914767510690265e-05,-0.0010197395305660143,0.9745885353701967,0.9271516344603722,0.9441532525092593,0.9339134632639651
7.97,11.876020299394225,0.4021399022284838,0.4,-3.964491979337871e-05,-0.0010153940953065857,0.9746008032823503,0.9271591274432327,0.944158129238963,0.9339196435813474
7.972,11.874584161307212,0.40213152322719015,0.4,-4.0140195491364055e-05,-0.0010109228912663923,0.974613061933919,0.9271666035371374,0.9441629869687908,0.9339258048945068
7.974,11.873130229785591,0.40212284540735643,0.4,-4.063343233391827e-05,-0.0010063268979606651,0.9746253113104497,0.9271740628064502,0.9441678257931134,0.9339319472898063
7.976,11.87165857947853,0.40211387082807504,0.4,-4.1124560937186675e-05,-0.001001607110766434,0.9746375513981299,0.9271815053173381,0.9441726458084876,0.9339380708557374
7.978,11.870169287524185,0.40210460158678696,0.4,-4.161351240936131e-05,-0.0009967645407347094,0.9746497821837866,0.9271889311377551,0.9441774471136358,0.933944175682901
7.98,11.868662433531828,0.40209503981887507,0.4,-4.210021835954735e-05,-0.0009918002144006267,0.9746620036548902,0.9271963403374325,0.9441822298094293,0.9339502618639914
7.982,11.867138099563652,0.40208518769725216,0.4,-4.258461090653208e-05,-0.0009867151735921589,0.9746742157995545,0.9272037329878619,0.9441869939988669,0.9339563294937779
7.984,11.865596370116274,0.40207504743194217,0.4,-4.3066622687457976e-05,-0.0009815104752367281,0.9746864186065375,0.9272111091622836,0.9441917397870562,0.9339623786690862
7.986,11.864037332101912,0.4020646212696618,0.4,-4.354618686639505e-05,-0.0009761871911662234,0.9746986120652426,0.9272184689356706,0.9441964672811929,0.9339684094887797
7.988,11.862461074829264,0.40205391149339265,0.4,-4.40232371428148e-05,-0.0009707464079203223,0.9747107961657206,0.9272258123847166,0.9442011765905417,0.9339744220537418
7.99,11.86086768998409,0.40204292042195294,0.4,-4.449770775996201e-05,-0.0009651892265480121,0.9747229708986697,0.9272331395878197,0.9442058678264152,0.9339804164668566
7.992,11.859257271609474,0.40203165040956135,0.4,-4.496953351312718e-05,-0.0009595167624076627,0.9747351362554357,0.9272404506250681,0.9442105411021534,0.9339863928329897
7.994,11.857629916085813,0.40202010384540193,0.4,-4.54386497578141e-05,-0.0009537301449654327,0.9747472922280144,0.9272477455782253,0.9442151965331026,0.9339923512589683
7.996,11.8559857221105,0.4020082831531788,0.4,-4.590499241780491e-05,-0.0009478305175919044,0.974759438809051,0.9272550245307164,0.9442198342365951,0.933998291853563
