Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.998,11.854324790677328,0.40199619079067245,0.4,-4.636849799311958e-05,-0.0009418190373574661,0.9747715759918412,0.9272622875676104,0.944224454331927,0.9340042147274665
8.0,11.852647225055593,0.40198382924928777,0.4,-4.682910356787204e-05,-0.0009356968748261089,0.9747837037703317,0.9272695347756071,0.9442290569403375,0.9340101199932752
8.002,11.850953130768934,0.4019712010536015,0.4,-4.728674681801794e-05,-0.0009294652138476167,0.9747958221391209,0.9272767662430198,0.9442336421849864,0.9340160077654673
8.004,11.84924261557389,0.40195830876090377,0.4,-4.7741366018995083e-05,-0.0009231252513485014,0.9748079310934583,0.9272839820597606,0.9442382101909325,0.9340218781603836
8.006,11.84751578943818,0.40194515496073757,0.4,-4.819290005325896e-05,-0.0009166781971214396,0.974820030629246,0.927291182317324,0.9442427610851115,0.9340277312962064
8.008,11.845772764518713,0.4019317422744332,0.4,-4.864128841770397e-05,-0.0009101252736133762,0.9748321207430388,0.927298367108771,0.9442472949963139,0.9340335672929391
8.01,11.844013655139346,0.4019180733546398,0.4,-4.908647123098125e-05,-0.0009034677157123234,0.974844201432043,0.9273055365287125,0.9442518120551614,0.9340393862723839
8.012,11.842238577768358,0.4019041508848548,0.4,-4.952838924069996e-05,-0.0008967067705328265,0.9748562726941188,0.9273126906732932,0.9442563123940854,0.9340451883581229
8.014,11.840447650995694,0.4018899775789472,0.4,-4.9966983830521176e-05,-0.0008898436972001149,0.9748683345277773,0.9273198296401742,0.944260796147303,0.9340509736754936
8.016,11.838640995509927,0.40187555618068016,0.4,-5.0402197027139995e-05,-0.0008828797666332461,0.9748803869321837,0.9273269535285172,0.9442652634507945,0.9340567423515703
8.018,11.836818734074994,0.4018608894632282,0.4,-5.0833971507150923e-05,-0.0008758162613268245,0.974892429907154,0.9273340624389669,0.9442697144422796,0.9340624945151402
8.02,11.834980991506674,0.40184598022869494,0.4,-5.126225060380355e-05,-0.0008686544751317117,0.9749044634531575,0.9273411564736337,0.9442741492611939,0.9340682302966821
8.022,11.833127894648827,0.40183083130762204,0.4,-5.1686978313643766e-05,-0.0008613957130344805,0.9749164875713142,0.927348235736077,0.9442785680486656,0.9340739498283445
8.024,11.83125957234941,0.4018154455585011,0.4,-5.210809930303644e-05,-0.0008540412909360095,0.9749285022633957,0.9273553003312873,0.9442829709474911,0.9340796532439227
8.026,11.829376155436224,0.40179982586727914,0.4,-5.2525558914578034e-05,-0.0008465925354288629,0.9749405075318243,0.9273623503656683,0.9442873581021108,0.9340853406788368
8.028,11.82747777669248,0.40178397514686226,0.4,-5.293930317338728e-05,-0.0008390507835735975,0.9749525033796722,0.9273693859470195,0.944291729658585,0.9340910122701079
8.03,11.825564570832102,0.401767896336616,0.4,-5.3349278793282995e-05,-0.0008314173826743888,0.9749644898106619,0.9273764071845183,0.9442960857645698,0.9340966681563369
8.032,11.823636674474827,0.401751592401865,0.4,-5.3755433182844124e-05,-0.0008236936900534323,0.9749764668291633,0.9273834141887017,0.9443004265692918,0.9341023084776796
8.034,11.821694226121092,0.40173506633338707,0.4,-5.415771445134847e-05,-0.0008158810728245338,0.9749884344401948,0.9273904070714478,0.9443047522235238,0.9341079333758245
8.036,11.819737366126704,0.4017183211469082,0.4,-5.4556071414596185e-05,-0.0008079809076659318,0.9750003926494216,0.9273973859459584,0.9443090628795597,0.9341135429939699
8.038,11.817766236677286,0.4017013598825915,0.4,-5.49504536006138e-05,-0.0007999945805921022,0.9750123414631549,0.9274043509267391,0.9443133586911893,0.9341191374767988
8.04,11.81578098176256,0.4016841856045279,0.4,-5.534081125523509e-05,-0.0007919234867249424,0.97502428088835,0.9274113021295812,0.9443176398136728,0.9341247169704563
8.042,11.813781747150383,0.40166680140022115,0.4,-5.572709534756711e-05,-0.0007837690300641935,0.9750362109326065,0.9274182396715432,0.944321906403716,0.9341302816225252
8.044,11.811768680360638,0.401649210380072,0.4,-5.610925757532978e-05,-0.0007755326232569094,0.9750481316041656,0.9274251636709311,0.9443261586194442,0.9341358315820023
8.046,11.809741930638893,0.40163141567686117,0.4,-5.64872503700783e-05,-0.00076721568736668,0.9750600429119095,0.92743207424728,0.9443303966203767,0.9341413669992745
8.048,11.807701648929886,0.40161342044522863,0.4,-5.686102690230321e-05,-0.0007588196516416434,0.9750719448653595,0.9274389715213346,0.9443346205674005,0.9341468880260932
8.05,11.805647987850849,0.4015952278611534,0.4,-5.7230541086405796e-05,-0.0007503459532824368,0.9750838374746754,0.927445855615029,0.9443388306227448,0.9341523948155511
8.052,11.803581101664635,0.4015768411214278,0.4,-5.7595747585553636e-05,-0.0007417960372091683,0.9750957207506519,0.9274527266514686,0.944343026949955,0.9341578875220573
8.054,11.801501146252665,0.40155826344313406,0.4,-5.795660181641325e-05,-0.000733171355828041,0.9751075947047189,0.9274595847549099,0.9443472097138658,0.9341633663013118
8.056,11.799408279087736,0.4015394980631163,0.4,-5.831305995375617e-05,-0.0007244733687974828,0.9751194593489388,0.9274664300507398,0.944351379080575,0.9341688313102818
8.058,11.797302659206633,0.40152054823745353,0.4,-5.8665078934946105e-05,-0.0007157035427936788,0.9751313146960041,0.9274732626654572,0.9443555352174173,0.9341742827071756
8.06,11.79518444718261,0.4015014172409277,0.4,-5.901261646429729e-05,-0.0007068633512758819,0.975143160759236,0.9274800827266515,0.9443596782929372,0.9341797206514181
8.062,11.793053805097692,0.4014821083664942,0.4,-5.9355631017311506e-05,-0.0006979542742510114,0.9751549975525822,0.9274868903629839,0.9443638084768623,0.9341851453036252
8.064,11.790910896514847,0.40146262492474755,0.4,-5.9694081844790576e-05,-0.0006889777980382478,0.9751668250906143,0.9274936857041662,0.9443679259400768,0.9341905568255788
8.066,11.788755886449994,0.4014429702433892,0.4,-6.002792897682093e-05,-0.0006799354150330578,0.9751786433885262,0.9275004688809405,0.9443720308545941,0.9341959553802007
8.068,11.786588941343888,0.4014231476666912,0.4,-6.03571332266359e-05,-0.0006708286234710934,0.9751904524621309,0.9275072400250592,0.9443761233935299,0.9342013411315275
8.07,11.78441022903385,0.40140316055496095,0.4,-6.0681656194352155e-05,-0.0006616589271916063,0.9752022523278585,0.9275139992692638,0.9443802037310746,0.9342067142446845
8.072,11.782219918725387,0.40138301228400297,0.4,-6.100146027057784e-05,-0.0006524278354009443,0.975214043002753,0.9275207467472645,0.9443842720424664,0.9342120748858602
8.074,11.78001818096365,0.4013627062445822,0.4,-6.131650863989899e-05,-0.0006431368624356722,0.9752258245044712,0.9275274825937195,0.944388328503964,0.9342174232222797
8.076,11.777805187604812,0.4013422458418848,0.4,-6.162676528423545e-05,-0.0006337875275256215,0.9752375968512774,0.9275342069442143,0.9443923732928187,0.9342227594221798
8.078,11.775581111787297,0.40132163449497793,0.4,-6.193219498607343e-05,-0.0006243813545567418,0.9752493600620435,0.9275409199352397,0.9443964065872467,0.9342280836547817
8.08,11.773346127902895,0.4013008756362696,0.4,-6.223276333157167e-05,-0.0006149198718340514,0.9752611141562426,0.9275476217041717,0.9444004285664019,0.9342333960902652
8.082,11.771100411567792,0.4012799727109694,0.4,-6.252843671353824e-05,-0.0006054046118443021,0.9752728591539493,0.9275543123892503,0.9444044394103484,0.9342386968997426
8.084,11.768844139593467,0.4012589291765447,0.4,-6.281918233428364e-05,-0.000595837111018965,0.975284595075834,0.9275609921295571,0.9444084393000307,0.9342439862552316
8.086,11.766577489957498,0.4012377485021811,0.4,-6.310496820834662e-05,-0.0005862189094969581,0.9752963219431613,0.9275676610649957,0.9444124284172493,0.9342492643296302
8.088,11.764300641774291,0.4012164341682394,0.4,-6.338576316509067e-05,-0.0005765515508875437,0.9753080397777861,0.9275743193362685,0.9444164069446294,0.9342545312966882
8.09,11.762013775265679,0.40119498966571293,0.4,-6.366153685117755e-05,-0.0005668365820333931,0.9753197486021495,0.9275809670848566,0.944420375065594,0.934259787330982
8.092,11.759717071731478,0.401173418495686,0.4,-6.393225973290998e-05,-0.0005570755527737224,0.9753314484392762,0.9275876044529965,0.9444243329643367,0.9342650326078876
8.094,11.757410713519928,0.40115172416879064,0.4,-6.419790309844986e-05,-0.0005472700157075688,0.9753431393127703,0.9275942315836605,0.9444282808257921,0.9342702673035528
8.096,11.755094883998062,0.40112991020466493,0.4,-6.445843905990952e-05,-0.0005374215259573477,0.9753548212468122,0.927600848620533,0.9444322188356087,0.9342754915948721
8.098,11.75276976752203,0.40110798013140886,0.4,-6.471384055531393e-05,-0.000527531640932717,0.9753664942661534,0.9276074557079901,0.9444361471801199,0.9342807056594583
8.1,11.750435549407312,0.4010859374850435,0.4,-6.496408135043795e-05,-0.0005176019200944879,0.9753781583961145,0.9276140529910765,0.9444400660463158,0.934285909675616
8.102,11.74809241589889,0.4010637858089685,0.4,-6.52091360405169e-05,-0.0005076339247190335,0.97538981366258,0.9276206406154845,0.9444439756218153,0.9342911038223145
8.104,11.745740554141372,0.4010415286534196,0.4,-6.5448980051828e-05,-0.0004976292176631317,0.975401460091994,0.9276272187275316,0.9444478760948369,0.9342962882791612
8.106,11.743380152149031,0.4010191695749283,0.4,-6.568358964314833e-05,-0.00048758936312874677,0.975413097711357,0.9276337874741378,0.9444517676541712,0.9343014632263738
8.108,11.741011398775827,0.4009967121357793,0.4,-6.591294190708319e-05,-0.0004775159264288221,0.9754247265482201,0.9276403470028047,0.9444556504891515,0.9343066288447534
8.11,11.738634483685356,0.40097415990347285,0.4,-6.613701477127002e-05,-0.0004674104737530972,0.9754363466306827,0.9276468974615919,0.9444595247896258,0.934311785315657
8.112,11.736249597320764,0.40095151645018196,0.4,-6.635578699945594e-05,-0.0004572745719345194,0.975447957987386,0.9276534389990959,0.9444633907459286,0.9343169328209708
8.114,11.733856930874651,0.40092878535221477,0.4,-6.65692381924475e-05,-0.00044710978821622775,0.9754595606475097,0.9276599717644269,0.944467248548851,0.9343220715430827
8.116,11.731456676258903,0.40090597018947616,0.4,-6.67773487889361e-05,-0.0004369176900190048,0.9754711546407665,0.9276664959071873,0.9444710983896142,0.9343272016648544
8.118,11.729049026074518,0.4008830745449305,0.4,-6.698010006619795e-05,-0.00042669984470942567,0.9754827399973984,0.9276730115774483,0.944474940459839,0.9343323233695949
8.12,11.72663417358141,0.40086010200406597,0.4,-6.717747414066617e-05,-0.00041645781936843016,0.9754943167481711,0.9276795189257285,0.9444787749515184,0.934337436841033
8.122,11.72421231266819,0.4008370561543557,0.4,-6.736945396838087e-05,-0.0004061931805607426,0.9755058849243688,0.9276860181029706,0.9444826020569885,0.934342542263289
8.124,11.721783637821932,0.40081394058472786,0.4,-6.755602334531116e-05,-0.00039590749410482566,0.9755174445577899,0.9276925092605192,0.9444864219689001,0.9343476398208487
8.126,11.719348344097943,0.4007907588850297,0.4,-6.773716690755437e-05,-0.000385602324843623,0.9755289956807411,0.9276989925500979,0.9444902348801898,0.9343527296985346
8.128,11.71690662708949,0.4007675146454961,0.4,-6.791287013141066e-05,-0.000375279236415978,0.9755405383260337,0.9277054681237883,0.944494040984052,0.9343578120814797
8.13,11.714458682897583,0.40074421145621963,0.4,-6.808311933333211e-05,-0.0003649397910288864,0.9755520725269762,0.9277119361340046,0.9444978404739097,0.9343628871550993
8.132,11.712004708100718,0.4007208529066204,0.4,-6.824790166974954e-05,-0.00035458554923059864,0.9755635983173707,0.9277183967334739,0.9445016335433865,0.9343679551050638
8.134,11.709544899724634,0.40069744258491846,0.4,-6.840720513677567e-05,-0.00034421806968445295,0.9755751157315066,0.9277248500752115,0.9445054203862776,0.9343730161172716
8.136,11.707079455212117,0.4006739840776086,0.4,-6.856101856978367e-05,-0.0003338389089435692,0.9755866248041547,0.9277312963124994,0.9445092011965219,0.934378070377821
8.138,11.704608572392766,0.40065048096893463,0.4,-6.870933164286543e-05,-0.0003234496212265441,0.9755981255705632,0.927737735598863,0.9445129761681728,0.9343831180729837
8.14,11.702132449452838,0.4006269368403663,0.4,-6.885213486816518e-05,-0.0003130517581941498,0.9756096180664497,0.9277441680880486,0.9445167454953699,0.9343881593891764
8.142,11.699651284905075,0.4006033552700794,0.4,-6.898941959509264e-05,-0.00030264686872669404,0.975621102327997,0.927750593934001,0.9445205093723111,0.9343931945129346
8.144,11.697165277558579,0.40057973983243533,0.4,-6.91211780094146e-05,-0.0002922364987026013,0.975632578391847,0.9277570132908409,0.9445242679932238,0.9343982236308842
8.146,11.69467462648873,0.4005560940974644,0.4,-6.924740313222458e-05,-0.0002818221907780827,0.9756440462950944,0.9277634263128414,0.9445280215523367,0.9344032469297149
8.148,11.69217953100713,0.4005324216303496,0.4,-6.936808881879278e-05,-0.0002714054841676302,0.9756555060752805,0.9277698331544063,0.9445317702438515,0.9344082645961529
8.15,11.689680190631586,0.4005087259909143,0.4,-6.948322975729607e-05,-0.000260987914425752,0.9756669577703875,0.9277762339700469,0.9445355142619145,0.934413276816933
8.152,11.687176805056176,0.40048501073311027,0.4,-6.959282146742737e-05,-0.0002505710132298432,0.9756784014188324,0.9277826289143596,0.9445392538005886,0.9344182837787722
8.154,11.684669574121303,0.40046127940450904,0.4,-6.969686029888734e-05,-0.00024015630816398396,0.97568983705946,0.9277890181420032,0.9445429890538252,0.9344232856683423
8.156,11.682158697783887,0.40043753554579453,0.4,-6.979534342975622e-05,-0.00022974532250419257,0.9757012647315373,0.9277954018076756,0.944546720215436,0.9344282826722425
8.158,11.679644376087538,0.40041378269025935,0.4,-6.988826886474873e-05,-0.00021933957500476324,0.9757126844747467,0.9278017800660932,0.9445504474790655,0.934433274976973
8.16,11.677126809132846,0.4003900243633027,0.4,-6.997563543335128e-05,-0.00020894057968565399,0.9757240963291791,0.9278081530719656,0.9445541710381619,0.934438262768907
8.162,11.674606197047726,0.40036626408192993,0.4,-7.005744278784176e-05,-0.00019854984562146273,0.9757355003353289,0.9278145209799751,0.9445578910859509,0.9344432462342648
8.164,11.672082739957835,0.40034250535425664,0.4,-7.013369140119383e-05,-0.0001881688767313809,0.9757468965340845,0.9278208839447534,0.9445616078154067,0.9344482255590862
8.166,11.669556637957054,0.40031875167901365,0.4,-7.020438256486555e-05,-0.0001777991715706884,0.9757582849667252,0.9278272421208594,0.9445653214192248,0.9344532009292046
8.168,11.667028091078084,0.40029500654505507,0.4,-7.026951838647227e-05,-0.00016744222312345056,0.975769665674911,0.9278335956627566,0.9445690320897939,0.9344581725302187
8.17,11.66449729926309,0.40027127343087,0.4,-7.03291017873462e-05,-0.00015709951859658837,0.9757810387006776,0.9278399447247901,0.9445727400191697,0.9344631405474674
8.172,11.661964462334462,0.4002475558040951,0.4,-7.038313649998129e-05,-0.00014677253921542132,0.9757924040864291,0.9278462894611658,0.9445764453990458,0.9344681051660026
8.174,11.659429779965665,0.4002238571210336,0.4,-7.043162706536589e-05,-0.00013646276002060066,0.9758037618749315,0.9278526300259263,0.9445801484207277,0.9344730665705626
8.176,11.656893451652167,0.40020018082617104,0.4,-7.047457883020278e-05,-0.0001261716496664374,0.9758151121093039,0.92785896657293,0.9445838492751047,0.9344780249455458
8.178,11.654355676682501,0.4001765303517025,0.4,-7.051199794401717e-05,-0.00011590067022067361,0.9758264548330134,0.9278652992558281,0.9445875481526238,0.934482980474984
8.18,11.651816654109414,0.4001529091170539,0.4,-7.054389135615447e-05,-0.00010565127696595886,0.9758377900898673,0.9278716282280427,0.9445912452432618,0.9344879333425172
8.182,11.64927658272112,0.4001293205284141,0.4,-7.057026681266752e-05,-9.542491820255412e-05,0.9758491179240043,0.9278779536427445,0.9445949407364983,0.9344928837313662
8.184,11.646735661012688,0.40010576797826475,0.4,-7.059113285309429e-05,-8.522303505289087e-05,0.9758604383798897,0.9278842756528318,0.94459863482129,0.9344978318243076
8.186,11.644194087157521,0.4000822548449164,0.4,-7.060649880712713e-05,-7.504706126738783e-05,0.9758717515023067,0.9278905944109069,0.9446023276860438,0.9345027778036472
8.188,11.641652058978996,0.4000587844920465,0.4,-7.061637479117392e-05,-6.489842303208232e-05,0.9758830573363477,0.9278969100692553,0.9446060195185889,0.9345077218511942
8.19,11.639109773922183,0.400035360268242,0.4,-7.062077170481229e-05,-5.4778538777880935e-05,0.9758943559274099,0.9279032227798237,0.9446097105061523,0.9345126641482361
8.192,11.636567429025723,0.40001198550654327,0.4,-7.061970122713748e-05,-4.46888189913593e-05,0.9759056473211848,0.9279095326941982,0.9446134008353317,0.9345176048755129
8.194,11.634025220893838,0.39998866352399487,0.4,-7.061317581300456e-05,-3.4630666027218523e-05,0.9759169315636523,0.9279158399635828,0.9446170906920693,0.9345225442131911
8.196,11.631483345668473,0.39996539762119554,0.4,-7.060120868916618e-05,-2.4605473922611684e-05,0.9759282087010722,0.9279221447387769,0.9446207802616258,0.9345274823408383
8.198,11.628941999001563,0.39994219108185597,0.4,-7.05838138503063e-05,-1.4614628212886692e-05,0.9759394787799771,0.9279284471701555,0.9446244697285551,0.9345324194373993
8.2,11.62640137602749,0.3999190471723568,0.4,-7.05610060549713e-05,-4.659505749442065e-06,0.9759507418471641,0.9279347474076461,0.9446281592766779,0.9345373556811694
8.202,11.623861671335622,0.399895969141314,0.4,-7.053280082139838e-05,5.258525481054675e-06,0.9759619979496874,0.9279410456007089,0.944631849089057,0.9345422912497703
8.204,11.621323078943073,0.39987296021914226,0.4,-7.049921442324354e-05,1.5138106535297555e-05,0.9759732471348506,0.9279473418983142,0.9446355393479715,0.9345472263201253
8.206,11.618785792267575,0.3998500236176301,0.4,-7.046026388520862e-05,2.497788769039496e-05,0.9759844894501974,0.9279536364489219,0.944639230234891,0.9345521610684343
8.208,11.616250004100506,0.39982716252951106,0.4,-7.041596697856902e-05,3.477652861910794e-05,0.9759957249435064,0.9279599294004616,0.9446429219304524,0.9345570956701498
8.21,11.613715906580119,0.3998043801280444,0.4,-7.036634221660318e-05,4.4532698563151674e-05,0.9760069536627802,0.927966220900309,0.9446466146144324,0.9345620302999516
8.212,11.6111836911649,0.3997816795665967,0.4,-7.031140884992441e-05,5.424507650456361e-05,0.976018175656239,0.9279725110952681,0.9446503084657251,0.9345669651317234
8.214,11.608653548607112,0.39975906397822875,0.4,-7.02511868617158e-05,6.391235133535768e-05,0.9760293909723127,0.9279788001315487,0.9446540036623163,0.9345719003385287
8.216,11.60612566892651,0.3997365364752863,0.4,-7.018569696287e-05,7.35332220251515e-05,0.9760405996596314,0.9279850881547458,0.9446577003812594,0.9345768360925861
8.218,11.603600241384228,0.3997141001489942,0.4,-7.01149605870337e-05,8.310639778690877e-05,0.9760518017670194,0.9279913753098208,0.9446613987986519,0.9345817725652469
8.22,11.601077454456863,0.3996917580690569,0.4,-7.00389998855589e-05,9.263059824080391e-05,0.9760629973434847,0.9279976617410786,0.9446650990896093,0.9345867099269699
8.222,11.59855749581072,0.3996695132832587,0.4,-6.995783772236138e-05,0.0001021045535757872,0.9760741864382125,0.9280039475921502,0.9446688014282445,0.9345916483472998
8.224,11.596040552276243,0.3996473688170755,0.4,-6.98714976686867e-05,0.0001115270047098338,0.9760853691005562,0.9280102330059701,0.9446725059876409,0.9345965879948418
8.226,11.593526809822677,0.39962532767328296,0.4,-6.978000399778691e-05,0.00012089670344734129,0.9760965453800301,0.928016518124759,0.9446762129398321,0.9346015290372414
8.228,11.591016453532864,0.39960339283157387,0.4,-6.96833816795062e-05,0.0001302124126352621,0.9761077153262994,0.928022803090001,0.9446799224557763,0.9346064716411583
8.23,11.588509667578277,0.39958156724817884,0.4,-6.958165637477834e-05,0.00013947290631677453,0.9761188789891734,0.9280290880424263,0.9446836347053338,0.9346114159722461
8.232,11.586006635194241,0.39955985385549153,0.4,-6.947485443003721e-05,0.0001486769698828866,0.9761300364185964,0.928035373121991,0.9446873498572455,0.9346163621951292
8.234,11.583507538655354,0.39953825556169714,0.4,-6.936300287153932e-05,0.00015782340022230286,0.9761411876646402,0.9280416584678569,0.9446910680791085,0.9346213104733799
8.236,11.58101255925112,0.3995167752504075,0.4,-6.924612939960238e-05,0.00016691100586875866,0.9761523327774948,0.9280479442183738,0.9446947895373552,0.9346262609694969
8.238,11.578521877261785,0.39949541578029935,0.4,-6.912426238275838e-05,0.00017593860714667023,0.9761634718074601,0.9280542305110586,0.9446985143972301,0.9346312138448831
8.24,11.576035671934388,0.3994741799847574,0.4,-6.899743085182335e-05,0.00018490503631432825,0.9761746048049386,0.9280605174825786,0.9447022428227685,0.9346361692598242
8.242,11.57355412145903,0.39945307067152164,0.4,-6.886566449388583e-05,0.00019380913770515162,0.9761857318204255,0.9280668052687302,0.9447059749767741,0.9346411273734666
8.244,11.57107740294535,0.3994320906223423,0.4,-6.872899364621321e-05,0.00020264976786668132,0.9761968529045013,0.9280730940044226,0.9447097110207986,0.934646088343797
8.246,11.568605692399242,0.3994112425926335,0.4,-6.858744929007797e-05,0.0002114257956975095,0.9762079681078232,0.9280793838236576,0.9447134511151188,0.9346510523276202
8.248,11.56613916469977,0.3993905293111391,0.4,-6.844106304450617e-05,0.00022013610258197818,0.9762190774811162,0.9280856748595129,0.9447171954187179,0.9346560194805398
8.25,11.563677993576333,0.399369953479597,0.4,-6.828986715994653e-05,0.0002287795825225581,0.9762301810751651,0.928091967244122,0.9447209440892617,0.9346609899569353
8.252,11.561222351586036,0.39934951777241184,0.4,-6.813389451186437e-05,0.0002373551422703039,0.9762412789408064,0.9280982611086588,0.9447246972830804,0.9346659639099438
8.254,11.558772410091324,0.3993292248363324,0.4,-6.797317859425903e-05,0.00024586170145285326,0.9762523711289179,0.9281045565833166,0.9447284551551474,0.9346709414914385
8.256,11.556328339237817,0.39930907729013154,0.4,-6.780775351310693e-05,0.0002542981927002117,0.9762634576904139,0.9281108537972942,0.9447322178590593,0.9346759228520097
8.258,11.55389030793241,0.3992890777242947,0.4,-6.763765397973258e-05,0.00026266356176838333,0.9762745386762332,0.9281171528787755,0.9447359855470158,0.934680908140944
8.26,11.551458483821579,0.39926922870071,0.4,-6.746291530410573e-05,0.00027095676766070945,0.9762856141373315,0.9281234539549134,0.9447397583698002,0.9346858975062049
8.262,11.549033033269982,0.3992495327523657,0.4,-6.728357338806962e-05,0.0002791767827468564,0.9762966841246753,0.9281297571518132,0.9447435364767606,0.9346908910944147
8.264,11.546614121339259,0.39922999238305057,0.4,-6.709966471849822e-05,0.0002873225928796408,0.9763077486892303,0.9281360625945151,0.94474732001579,0.9346958890508344
8.266,11.544201911767086,0.3992106100670625,0.4,-6.691122636038486e-05,0.000295393197509544,0.9763188078819549,0.928142370406978,0.9447511091333081,0.9347008915193449
8.268,11.541796566946505,0.39919138824891875,0.4,-6.671829594986518e-05,0.00030338760979673396,0.9763298617537906,0.9281486807120616,0.9447549039742418,0.9347058986424283
8.27,11.539398247905481,0.39917232934307445,0.4,-6.652091168717239e-05,0.0003113048567210809,0.9763409103556552,0.9281549936315131,0.9447587046820085,0.9347109105611509
8.272,11.53700711428672,0.3991534357336418,0.4,-6.631911232952777e-05,0.0003191439791895329,0.9763519537384322,0.9281613092859471,0.9447625113984959,0.9347159274151429
8.274,11.534623324327756,0.3991347097741218,0.4,-6.611293718396919e-05,0.00032690403214145555,0.976362991952965,0.9281676277948339,0.944766324264046,0.934720949342583
8.276,11.532247034841271,0.3991161537871334,0.4,-6.590242610011451e-05,0.0003345840846513855,0.9763740250500464,0.9281739492764804,0.9447701434174371,0.9347259764801789
8.278,11.529878401195715,0.39909777006415226,0.4,-6.56876194628667e-05,0.0003421832200295187,0.9763850530804111,0.9281802738480167,0.944773968995866,0.934731008963151
8.28,11.527517577296155,0.39907956086525437,0.4,-6.546855818505704e-05,0.00034970053591983053,0.9763960760947273,0.92818660162538,0.9447778011349313,0.9347360469252153
8.282,11.525164715565394,0.3990615284188637,0.4,-6.524528370002947e-05,0.0003571351443959535,0.9764070941435885,0.9281929327232995,0.9447816399686166,0.9347410904985656
8.284,11.522819966925388,0.3990436749215069,0.4,-6.501783795416937e-05,0.00036448617205449263,0.9764181072775058,0.928199267255282,0.9447854856292753,0.9347461398138591
8.286,11.520483480778902,0.3990260025375719,0.4,-6.478626339937448e-05,0.0003717527601059187,0.9764291155468979,0.928205605333597,0.9447893382476125,0.9347511950001975
8.288,11.518155404991434,0.3990085133990721,0.4,-6.455060298547066e-05,0.0003789340644632718,0.9764401190020852,0.9282119470692624,0.9447931979526702,0.9347562561851134
8.29,11.515835885873459,0.39899120960541623,0.4,-6.4310900152576e-05,0.0003860292558283847,0.9764511176932793,0.9282182925720296,0.9447970648718117,0.9347613234945525
8.292,11.513525068162881,0.39897409322318417,0.4,-6.406719882340953e-05,0.0003930375197755886,0.976462111670577,0.9282246419503709,0.944800939130706,0.93476639705286
8.294,11.511223095007825,0.39895716628590705,0.4,-6.381954339555173e-05,0.00039995805683324076,0.9764731009839505,0.9282309953114647,0.9448048208533133,0.9347714769827643
8.296,11.508930107949672,0.39894043079385405,0.4,-6.35679787336534e-05,0.00040679008256250693,0.9764840856832407,0.9282373527611824,0.9448087101618701,0.9347765634053626
8.298,11.506646246906378,0.3989238887138233,0.4,-6.33125501615954e-05,0.00041353282763407985,0.9764950658181475,0.9282437144040744,0.9448126071768738,0.9347816564401054
8.3,11.5043716501561,0.39890754197893896,0.4,-6.305330345460353e-05,0.0004201855379021948,0.9765060414382235,0.9282500803433584,0.9448165120170704,0.9347867562047836
8.302,11.50210645432108,0.39889139248845434,0.4,-6.279028483131515e-05,0.000426747474476301,0.9765170125928649,0.9282564506809053,0.9448204247994396,0.9347918628155137
8.304,11.499850794351822,0.39887544210755976,0.4,-6.252354094580091e-05,0.00043321791379047933,0.9765279793313044,0.928262825517227,0.9448243456391806,0.9347969763867232
8.306,11.497604803511573,0.3988596926671958,0.4,-6.22531188795458e-05,0.00043959614766998756,0.9765389417026025,0.9282692049514649,0.9448282746497007,0.9348020970311391
8.308,11.495368613361068,0.3988441459638729,0.4,-6.197906613338394e-05,0.0004458814833958819,0.9765498997556398,0.9282755890813755,0.9448322119426005,0.934807224859773
8.31,11.493142353743586,0.39882880375949636,0.4,-6.170143061939662e-05,0.00045207324376673834,0.9765608535391103,0.9282819780033215,0.9448361576276628,0.9348123599819085
8.312,11.490926152770298,0.39881366778119487,0.4,-6.142026065276804e-05,0.00045817076715828323,0.9765718031015119,0.9282883718122577,0.9448401118128392,0.9348175025050895
8.314,11.488720136805886,0.39879873972115887,0.4,-6.113560494360293e-05,0.00046417340758026524,0.9765827484911406,0.928294770601721,0.9448440746042389,0.9348226525351071
8.316,11.486524430454486,0.39878402123647994,0.4,-6.084751258870941e-05,0.00047008053473117384,0.9765936897560809,0.9283011744638184,0.9448480461061157,0.9348278101759875
8.318,11.484339156545916,0.3987695139489983,0.4,-6.055603306334399e-05,0.0004758915340502514,0.9766046269442,0.928307583489217,0.944852026420859,0.9348329755299809
8.32,11.48216443612219,0.3987552194451561,0.4,-6.0261216212922225e-05,0.00048160580676720997,0.9766155601031397,0.9283139977671325,0.9448560156489799,0.9348381486975496
8.322,11.480000388424354,0.3987411392758551,0.4,-5.996311224469902e-05,0.00048722276994935844,0.9766264892803077,0.9283204173853187,0.9448600138891023,0.9348433297773568
8.324,11.477847130879605,0.39872727495631977,0.4,-5.96617717194132e-05,0.000492741856546376,0.9766374145228722,0.9283268424300583,0.944864021237952,0.9348485188662565
8.326,11.47570477908871,0.3987136279659678,0.4,-5.935724554290563e-05,0.0004981625154327119,0.9766483358777532,0.9283332729861521,0.9448680377903463,0.934853716059282
8.328,11.47357344681375,0.3987001997482852,0.4,-5.904958495770579e-05,0.000503484211447243,0.9766592533916161,0.9283397091369101,0.9448720636391849,0.9348589214496371
8.33,11.471453245966131,0.3986869917107052,0.4,-5.8738841534590424e-05,0.0005087064254307575,0.9766701671108632,0.9283461509641411,0.9448760988754387,0.9348641351286838
8.332,11.46934428659494,0.39867400522449725,0.4,-5.842506716411816e-05,0.0005138286542608896,0.9766810770816277,0.9283525985481441,0.9448801435881429,0.9348693571859357
8.334,11.467246676875567,0.39866124162465666,0.4,-5.8108314048136875e-05,0.0005188504108844302,0.9766919833497669,0.9283590519676997,0.9448841978643865,0.9348745877090463
8.336,11.46516052309866,0.39864870220980264,0.4,-5.778863469126678e-05,0.0005237712243475523,0.9767028859608532,0.928365511300061,0.9448882617893042,0.9348798267838012
8.338,11.463085929659387,0.3986363882420825,0.4,-5.746608189236421e-05,0.0005285906398231776,0.9767137849601699,0.9283719766209455,0.9448923354460688,0.9348850744941096
8.34,11.461022999046978,0.39862430094707946,0.4,-5.714070873595968e-05,0.0005333082186362963,0.9767246803927021,0.9283784480045268,0.9448964189158817,0.9348903309219954
8.342,11.458971831834617,0.3986124415137275,0.4,-5.6812568583680766e-05,0.0005379235382864218,0.9767355723031307,0.9283849255234269,0.944900512277967,0.9348955961475884
8.344,11.456932526669606,0.3986008110942303,0.4,-5.648171506565317e-05,0.000542436192467969,0.9767464607358259,0.9283914092487081,0.9449046156095638,0.9349008702491188
8.346,11.454905180263854,0.3985894108039892,0.4,-5.614820207188478e-05,0.0005468457910880291,0.9767573457348403,0.9283978992498668,0.9449087289859186,0.9349061533029077
8.348,11.452889887384687,0.398578241721532,0.4,-5.581208374363645e-05,0.0005511519602816647,0.976768227343902,0.9284043955948256,0.9449128524802791,0.9349114453833614
8.35,11.450886740845956,0.3985673048884517,0.4,-5.547341446477554e-05,0.0005553543424248639,0.9767791056064086,0.9284108983499259,0.9449169861638882,0.9349167465629626
8.352,11.448895831499446,0.3985566013093479,0.4,-5.5132248853116065e-05,0.0005594525961450715,0.9767899805654209,0.9284174075799231,0.9449211301059774,0.9349220569122672
8.354,11.446917248226626,0.39854613195177596,0.4,-5.478864175175006e-05,0.0005634463963291735,0.9768008522636555,0.9284239233479791,0.9449252843737622,0.9349273764998948
8.356,11.444951077930689,0.39853589774619946,0.4,-5.444264822036347e-05,0.0005673354341293407,0.9768117207434799,0.9284304457156559,0.9449294490324353,0.9349327053925247
8.358,11.442997405528908,0.39852589958594953,0.4,-5.4094323526547675e-05,0.0005711194169660331,0.9768225860469053,0.9284369747429116,0.9449336241451628,0.9349380436548906
8.36,11.441056313945317,0.39851613832719185,0.4,-5.374372313709951e-05,0.0005747980685290395,0.9768334482155808,0.928443510488093,0.9449378097730794,0.9349433913497742
8.362,11.439127884103682,0.39850661478889415,0.4,-5.3390902709314676e-05,0.0005783711287758827,0.9768443072907881,0.928450053007932,0.9449420059752837,0.9349487485380014
8.364,11.43721219492081,0.39849732975280455,0.4,-5.303591808227865e-05,0.0005818383539278184,0.9768551633134338,0.9284566023575394,0.9449462128088338,0.9349541152784364
8.366,11.435309323300169,0.39848828396343206,0.4,-5.267882526815044e-05,0.0005851995164635313,0.9768660163240456,0.9284631585904012,0.9449504303287449,0.9349594916279793
8.368,11.43341934412579,0.39847947812803236,0.4,-5.231968044344356e-05,0.0005884544051104578,0.9768768663627652,0.9284697217583734,0.944954658587985,0.9349648776415608
8.37,11.43154233025653,0.3984709129166039,0.4,-5.195853994030862e-05,0.000591602824833706,0.9768877134693428,0.928476291911679,0.9449588976374715,0.9349702733721388
8.372,11.42967835252062,0.398462588961883,0.4,-5.159546023781093e-05,0.0005946445968225593,0.9768985576831324,0.9284828690989033,0.9449631475260699,0.9349756788706955
8.374,11.427827479710523,0.39845450685934813,0.4,-5.1230497953213835e-05,0.0005975795584747161,0.9769093990430848,0.9284894533669898,0.9449674083005899,0.9349810941862343
8.376,11.425989778578135,0.39844666716722976,0.4,-5.08637098332611e-05,0.0006004075633781955,0.9769202375877438,0.9284960447612388,0.9449716800057846,0.9349865193657771
8.378,11.424165313830256,0.39843907040652404,0.4,-5.049515274546306e-05,0.0006031284812907883,0.9769310733552397,0.9285026433253024,0.9449759626843477,0.9349919544543615
8.38,11.422354148124425,0.39843171706101377,0.4,-5.0124883669390337e-05,0.0006057421981172824,0.9769419063832845,0.9285092491011829,0.944980256376913,0.9349973994950395
8.382,11.420556342065023,0.39842460757729276,0.4,-4.975295968797091e-05,0.0006082486158843217,0.9769527367091668,0.9285158621292301,0.9449845611220526,0.9350028545288759
8.384,11.418771954199714,0.39841774236479827,0.4,-4.9379437978794456e-05,0.0006106476527129832,0.9769635643697475,0.9285224824481386,0.9449888769562766,0.9350083195949457
8.386,11.417001041016201,0.3984111217958445,0.4,-4.900437580542873e-05,0.0006129392427890285,0.9769743894014531,0.9285291100949469,0.9449932039140329,0.9350137947303347
8.388,11.415243656939273,0.39840474620566735,0.4,-4.862783050874078e-05,0.000615123336330914,0.9769852118402721,0.928535745105034,0.9449975420277062,0.9350192799701373
8.39,11.413499854328197,0.3983986158924701,0.4,-4.8249859498234397e-05,0.0006171998995555172,0.976996031721751,0.9285423875121203,0.9450018913276192,0.9350247753474572
8.392,11.411769683474386,0.39839273111747475,0.4,-4.787052024339677e-05,0.0006191689146413978,0.9770068490809876,0.9285490373482645,0.9450062518420325,0.9350302808934061
8.394,11.410053192599399,0.3983870921049811,0.4,-4.748987026505845e-05,0.0006210303796902038,0.9770176639526278,0.9285556946438637,0.9450106235971455,0.9350357966371051
8.396,11.408350427853255,0.39838169904242915,0.4,-4.71079671267715e-05,0.0006227843086854814,0.9770284763708618,0.9285623594276528,0.9450150066170985,0.9350413226056848
8.398,11.406661433313046,0.3983765520804674,0.4,-4.6724868426200765e-05,0.0006244307314493345,0.977039286369418,0.9285690317267037,0.9450194009239724,0.9350468588242855
8.4,11.404986250981857,0.3983716513330259,0.4,-4.634063178653227e-05,0.0006259696935970139,0.9770500939815597,0.9285757115664257,0.9450238065377923,0.9350524053160589
8.402,11.403324920788014,0.3983669968773954,0.4,-4.595531484790373e-05,0.0006274012564891304,0.9770608992400821,0.9285823989705658,0.9450282234765289,0.9350579621021698
8.404,11.401677480584615,0.3983625887543107,0.4,-4.556897525884978e-05,0.0006287254971817325,0.9770717021773051,0.9285890939612085,0.9450326517561005,0.9350635292017975
8.406,11.400043966149394,0.39835842696804014,0.4,-4.518167066777323e-05,0.0006299425083741827,0.9770825028250734,0.9285957965587776,0.9450370913903766,0.9350691066321376
8.408,11.398424411184868,0.3983545114864801,0.4,-4.479345871443504e-05,0.0006310523983549736,0.977093301214749,0.9286025067820358,0.9450415423911804,0.9350746944084048
8.41,11.396818847318805,0.3983508422412532,0.4,-4.440439702146794e-05,0.000632055290945158,0.9771040973772104,0.9286092246480878,0.9450460047682927,0.9350802925438357
8.412,11.395227304104997,0.39834741912781324,0.4,-4.4014543185917445e-05,0.0006329513254398804,0.9771148913428463,0.9286159501723804,0.945050478529455,0.9350859010496914
8.414,11.393649809024334,0.3983442420055553,0.4,-4.3623954770805676e-05,0.0006337406565476607,0.977125683141555,0.9286226833687049,0.9450549636803741,0.9350915199352607
8.416,11.39208638748616,0.398341310697929,0.4,-4.323268929672216e-05,0.000634423454327545,0.9771364728027384,0.9286294242491988,0.9450594602247259,0.9350971492078647
8.418,11.390537062829983,0.3983386249925585,0.4,-4.2840804233446044e-05,0.0006349999041242453,0.9771472603553,0.928636172824349,0.9450639681641605,0.9351027888728592
8.42,11.389001856327429,0.398336184641367,0.4,-4.244835699159254e-05,0.0006354702065011352,0.9771580458276412,0.9286429291029934,0.9450684874983065,0.9351084389336399
8.422,11.387480787184538,0.39833398936070646,0.4,-4.205540491429497e-05,0.0006358345771711725,0.9771688292476589,0.9286496930923243,0.9450730182247774,0.9351140993916469
8.424,11.385973872544335,0.39833203883149093,0.4,-4.16620052689149e-05,0.0006360932469257549,0.9771796106427416,0.9286564647978912,0.9450775603391758,0.9351197702463688
8.426,11.384481127489703,0.3983303326993365,0.4,-4.1268215238784897e-05,0.0006362464615616609,0.9771903900397668,0.928663244223605,0.9450821138350997,0.9351254514953489
8.428,11.383002565046567,0.3983288705747049,0.4,-4.0874091914988447e-05,0.0006362944818057927,0.9772011674650992,0.9286700313717405,0.9450866787041499,0.9351311431341897
8.43,11.381538196187355,0.39832765203305287,0.4,-4.047969228817153e-05,0.0006362375832380807,0.9772119429445857,0.9286768262429407,0.9450912549359336,0.9351368451565583
8.432,11.380088029834758,0.398326676614984,0.4,-4.008507324039047e-05,0.0006360760562122039,0.9772227165035557,0.9286836288362217,0.9450958425180748,0.9351425575541943
8.434,11.37865207286579,0.39832594382641007,0.4,-3.96902915370002e-05,0.0006358102057746106,0.9772334881668168,0.9286904391489759,0.9451004414362177,0.9351482803169133
8.436,11.377230330116141,0.3983254531387109,0.4,-3.929540381857596e-05,0.0006354403515812339,0.9772442579586519,0.9286972571769772,0.9451050516740369,0.9351540134326155
8.438,11.3758228043848,0.39832520398890403,0.4,-3.890046659287916e-05,0.0006349668278126993,0.9772550259028191,0.9287040829143862,0.9451096732132434,0.9351597568872919
8.44,11.374429496438992,0.3983251957798163,0.4,-3.85055362268607e-05,0.0006343899830871477,0.9772657920225479,0.9287109163537551,0.9451143060335929,0.9351655106650316
8.442,11.373050405019377,0.3983254278802606,0.4,-3.811066893870539e-05,0.0006337101803715697,0.9772765563405378,0.928717757486033,0.9451189501128944,0.9351712747480292
8.444,11.371685526845567,0.398325899625218,0.4,-3.771592078992243e-05,0.0006329277968909609,0.9772873188789554,0.9287246063005709,0.9451236054270177,0.9351770491165914
8.446,11.370334856621897,0.3983266103160231,0.4,-3.732134767747632e-05,0.0006320432240357267,0.9772980796594345,0.9287314627851294,0.9451282719499036,0.9351828337491475
8.448,11.36899838704348,0.3983275592205545,0.4,-3.692700532596235e-05,0.000631056867267298,0.9773088387030721,0.9287383269258827,0.9451329496535711,0.9351886286222544
8.45,11.367676108802575,0.3983287455734299,0.4,-3.6532949279831454e-05,0.0006299691460218528,0.9773195960304286,0.9287451987074267,0.9451376385081288,0.9351944337106083
8.452,11.366368010595194,0.39833016857620523,0.4,-3.613923489565666e-05,0.0006287804936121345,0.9773303516615253,0.9287520781127842,0.9451423384817825,0.9352002489870511
8.454,11.365074079128009,0.3983318273975788,0.4,-3.574591733445232e-05,0.0006274913571277223,0.9773411056158435,0.9287589651234128,0.9451470495408468,0.9352060744225809
8.456,11.363794299125535,0.39833372117359805,0.4,-3.535305155403901e-05,0.0006261021973332048,0.9773518579123226,0.9287658597192118,0.9451517716497537,0.9352119099863607
8.458,11.362528653337568,0.3983358490078729,0.4,-3.4960692301457796e-05,0.0006246134885649576,0.9773626085693594,0.9287727618785283,0.9451565047710639,0.9352177556457277
8.46,11.361277122546925,0.39833820997179215,0.4,-3.456889410543888e-05,0.000623025718625817,0.9773733576048069,0.928779671578167,0.9451612488654778,0.9352236113662048
8.462,11.360039685577432,0.3983408031047429,0.4,-3.4177711268918385e-05,0.0006213393886784703,0.9773841050359735,0.9287865887933957,0.945166003891845,0.9352294771115082
8.464,11.358816319302175,0.3983436274143375,0.4,-3.3787197861608323e-05,0.0006195550131367035,0.9773948508796213,0.9287935134979545,0.9451707698071768,0.9352353528435597
8.466,11.35760699865205,0.3983466818766398,0.4,-3.339740771262355e-05,0.0006176731195552433,0.9774055951519667,0.928800445664064,0.9451755465666578,0.9352412385224971
8.468,11.356411696624539,0.39834996543640044,0.4,-3.300839440315798e-05,0.0006156942485179709,0.9774163378686782,0.9288073852624331,0.9451803341236562,0.9352471341066843
8.47,11.355230384292774,0.3983534770072925,0.4,-3.26202112592219e-05,0.0006136189535243279,0.9774270790448772,0.9288143322622688,0.9451851324297372,0.9352530395527233
8.472,11.354063030814856,0.39835721547215247,0.4,-3.22329113444321e-05,0.0006114478008742252,0.9774378186951364,0.9288212866312838,0.9451899414346742,0.935258954815465
8.474,11.35290960344342,0.3983611796832257,0.4,-3.184654745285949e-05,0.0006091813695513972,0.9774485568334799,0.9288282483357061,0.9451947610864617,0.9352648798480206
8.476,11.35177006753548,0.39836536846241477,0.4,-3.146117210193813e-05,0.0006068202511051004,0.9774592934733836,0.9288352173402888,0.9451995913313285,0.9352708146017753
8.478,11.3506443865625,0.3983697806015322,0.4,-3.10768375254305e-05,0.000604365049530241,0.9774700286277737,0.928842193608319,0.9452044321137494,0.9352767590263981
8.48,11.349532522120743,0.3983744148625563,0.4,-3.069359566645264e-05,0.0006018163811461266,0.9774807623090277,0.9288491771016274,0.9452092833764597,0.9352827130698551
8.482,11.348434433941856,0.3983792699778917,0.4,-3.0311498170563956e-05,0.0005991748744735592,0.9774914945289741,0.9288561677805992,0.9452141450604677,0.9352886766784229
8.484,11.347350079903702,0.3983843446506331,0.4,-2.9930596378913552e-05,0.0005964411701105191,0.977502225298892,0.9288631656041832,0.9452190171050688,0.9352946497967
8.486,11.346279416041446,0.3983896375548329,0.4,-2.9550941321454456e-05,0.000593615920606372,0.9775129546295123,0.9288701705299027,0.9452238994478592,0.9353006323676207
8.488,11.345222396558878,0.39839514733577147,0.4,-2.9172583710217895e-05,0.0005906997903346758,0.9775236825310174,0.9288771825138654,0.9452287920247499,0.9353066243324687
8.49,11.344178973839975,0.3984008726102317,0.4,-2.8795573932652026e-05,0.0005876934553644842,0.9775344090130416,0.9288842015107758,0.9452336947699813,0.9353126256308899
8.492,11.343149098460712,0.3984068119667782,0.4,-2.8419962045028802e-05,0.0005845976033303606,0.9775451340846724,0.9288912274739437,0.9452386076161381,0.9353186362009065
8.494,11.34213271920109,0.39841296396603754,0.4,-2.8045797765913788e-05,0.000581412933300959,0.9775558577544499,0.9288982603552978,0.9452435304941631,0.9353246559789306
8.496,11.341129783057422,0.39841932714098366,0.4,-2.767313046970289e-05,0.0005781401556461683,0.9775665800303683,0.928905300105395,0.9452484633333729,0.9353306848997789
8.498,11.340140235254834,0.3984258999972262,0.4,-2.7302009180229694e-05,0.0005747799919031734,0.977577300919877,0.928912346673433,0.945253406061473,0.9353367228966872
8.5,11.339164019259998,0.39843268101330076,0.4,-2.693248256443637e-05,0.0005713331746409938,0.9775880204298807,0.9289194000072621,0.9452583586045733,0.9353427699013239
8.502,11.338201076794096,0.39843966864096597,0.4,-2.6564598926118476e-05,0.0005678004473238648,0.9775987385667406,0.9289264600533962,0.9452633208872029,0.9353488258438061
8.504,11.337251347846001,0.39844686130549856,0.4,-2.619840619973641e-05,0.0005641825641732419,0.977609455336276,0.9289335267570258,0.9452682928323275,0.9353548906527137
8.506,11.336314770685682,0.3984542574059974,0.4,-2.583395194429723e-05,0.0005604802900287609,0.9776201707437651,0.9289406000620298,0.9452732743613641,0.9353609642551053
8.508,11.335391281877843,0.398461855315685,0.4,-2.5471283337311252e-05,0.0005566944002077597,0.9776308847939462,0.9289476799109877,0.9452782653941976,0.9353670465765327
8.51,11.334480816295741,0.39846965338221657,0.4,-2.5110447168815548e-05,0.0005528256803637799,0.9776415974910195,0.928954766245193,0.9452832658491972,0.9353731375410577
8.512,11.333583307135267,0.39847764992798873,0.4,-2.4751489835474978e-05,0.0005488749263439169,0.9776523088386481,0.9289618590046648,0.9452882756432336,0.9353792370712666
8.514,11.332698685929191,0.3984858432504533,0.4,-2.4394457334753503e-05,0.000544842944044889,0.9776630188399593,0.9289689581281613,0.9452932946916945,0.9353853450882872
8.516,11.331826882561653,0.39849423162243425,0.4,-2.4039395259159395e-05,0.0005407305492681211,0.9776737274975474,0.9289760635531932,0.9452983229085027,0.935391461511804
8.518,11.330967825282832,0.39850281329244397,0.4,-2.3686348790568073e-05,0.0005365385675736804,0.9776844348134746,0.9289831752160369,0.9453033602061333,0.9353975862600761
8.52,11.33012144072384,0.3985115864850076,0.4,-2.3335362694617273e-05,0.0005322678341332134,0.9776951407892718,0.9289902930517465,0.9453084064956295,0.9354037192499509
8.522,11.329287653911797,0.3985205494009846,0.4,-2.298648131517841e-05,0.0005279191935817053,0.977705845425943,0.92899741699417,0.9453134616866226,0.9354098603968847
8.524,11.328466388285118,0.3985297002178979,0.4,-2.263974856890748e-05,0.0005234934998683731,0.9777165487239649,0.9290045469759604,0.9453185256873473,0.9354160096149557
8.526,11.327657565708991,0.39853903709026195,0.4,-2.2295207939868482e-05,0.0005189916161064951,0.9777272506832906,0.929011682928591,0.9453235984046611,0.9354221668168837
8.528,11.326861106491044,0.3985485581499156,0.4,-2.195290247423938e-05,0.0005144144144222504,0.9777379513033502,0.9290188247823692,0.9453286797440611,0.9354283319140457
8.53,11.326076929397201,0.39855826150635565,0.4,-2.16128747750932e-05,0.0005097627758026938,0.9777486505830547,0.92902597246645,0.9453337696097036,0.9354345048164944
8.532,11.325304951667729,0.3985681452470755,0.4,-2.127516699725819e-05,0.000505037589942697,0.9777593485207972,0.9290331259088517,0.9453388679044213,0.935440685432975
8.534,11.324545089033466,0.3985782074379019,0.4,-2.0939820842260137e-05,0.0005002397550911085,0.9777700451144552,0.9290402850364682,0.9453439745297421,0.9354468736709425
8.536,11.32379725573223,0.39858844612333966,0.4,-2.060687755334193e-05,0.0004953701778960236,0.9777807403613941,0.9290474497750858,0.9453490893859074,0.9354530694365806
8.538,11.323061364525405,0.39859885932691297,0.4,-2.0276377910563825e-05,0.0004904297732491103,0.9777914342584685,0.9290546200493964,0.945354212371892,0.9354592726348188
8.54,11.322337326714699,0.39860944505151324,0.4,-1.9948362225987584e-05,0.0004854194641293087,0.9778021268020256,0.9290617957830127,0.9453593433854212,0.935465483169351
8.542,11.321625052159085,0.39862020127974646,0.4,-1.9622870338937973e-05,0.0004803401814454508,0.9778128179879079,0.9290689768984838,0.9453644823229918,0.9354717009426533
8.544,11.3209244492919,0.3986311259742839,0.4,-1.9299941611350468e-05,0.00047519286387845807,0.9778235078114557,0.929076163317309,0.94536962907989,0.9354779258560029
8.546,11.320235425138108,0.39864221707821423,0.4,-1.8979614923198813e-05,0.00046997845772248385,0.9778341962675092,0.9290833549599539,0.9453747835502107,0.9354841578094955
8.548,11.319557885331744,0.39865347251539907,0.4,-1.866192866800537e-05,0.00046469791672556614,0.9778448833504134,0.9290905517458655,0.9453799456268777,0.9354903967020655
8.55,11.31889173413349,0.39866489019082807,0.4,-1.8346920748437703e-05,0.0004593522019294277,0.9778555690540194,0.929097753593488,0.9453851152016627,0.9354966424315034
8.552,11.31823687444844,0.3986764679909772,0.4,-1.8034628571986335e-05,0.0004539422815087032,0.9778662533716875,0.9291049604202773,0.9453902921652056,0.935502894894476
8.554,11.31759320784399,0.3986882037841688,0.4,-1.7725089046726824e-05,0.00044846913060950754,0.9778769362962912,0.9291121721427179,0.9453954764070333,0.9355091539865438
8.556,11.3169606345679,0.3987000954209352,0.4,-1.741833857716947e-05,0.0004429337311873489,0.9778876178202203,0.9291193886763373,0.9454006678155803,0.9355154196021813
8.558,11.316339053566493,0.3987121407343793,0.4,-1.711441306018982e-05,0.0004373370718444786,0.9778982979353832,0.9291266099357233,0.945405866278209,0.9355216916347961
8.56,11.315728362502998,0.3987243375405409,0.4,-1.68133478810489e-05,0.0004316801476667055,0.9779089766332103,0.9291338358345383,0.945411071681229,0.9355279699767476
8.562,11.315128457776048,0.3987366836387647,0.4,-1.6515177909496536e-05,0.00042596396005953243,0.9779196539046596,0.9291410662855374,0.9454162839099179,0.9355342545193668
