Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.564,11.314539234538296,0.3987491768120662,0.4,-1.621993749596084e-05,0.0004201895165840122,0.9779303297402171,0.9291483012005824,0.9454215028485419,0.9355405451529767
8.566,11.313960586715186,0.3987618148275029,0.4,-1.592766046782676e-05,0.0004143578307919133,0.9779410041299024,0.9291555404906592,0.9454267283803753,0.93554684176691
8.568,11.31339240702385,0.39877459543654525,0.4,-1.5638380125799027e-05,0.00040846992206048684,0.9779516770632708,0.9291627840658945,0.9454319603877221,0.9355531442495311
8.57,11.312834586992118,0.3987875163754479,0.4,-1.535212924035245e-05,0.00040252681542674723,0.9779623485294184,0.9291700318355706,0.9454371987519359,0.9355594524882538
8.572,11.312287016977688,0.3988005753656256,0.4,-1.5068940048272005e-05,0.0003965295414215613,0.9779730185169849,0.9291772837081432,0.9454424433534406,0.9355657663695623
8.574,11.311749586187386,0.3988137701140258,0.4,-1.478884424927724e-05,0.0003904791359029495,0.9779836870141574,0.9291845395912581,0.9454476940717518,0.935572085779032
8.576,11.311222182696566,0.3988270983135069,0.4,-1.4511873002738246e-05,0.00038437663988940673,0.9779943540086741,0.9291917993917664,0.9454529507854966,0.9355784106013472
8.578,11.310704693468622,0.3988405576432128,0.4,-1.4238056924477593e-05,0.00037822309939263997,0.978005019487829,0.9291990630157431,0.9454582133724361,0.9355847407203238
8.58,11.310197004374606,0.39885414576895484,0.4,-1.396742608366069e-05,0.0003720195652501539,0.9780156834384747,0.9292063303685016,0.9454634817094845,0.9355910760189279
8.582,11.309699000212964,0.3988678603435879,0.4,-1.370000999977728e-05,0.00036576709295744157,0.9780263458470272,0.929213601354613,0.9454687556727319,0.9355974163792968
8.584,11.309210564729382,0.39888169900739157,0.4,-1.3435837639709748e-05,0.0003594667424999137,0.9780370066994698,0.9292208758779209,0.9454740351374643,0.9356037616827592
8.586,11.308731580636723,0.39889565938845273,0.4,-1.317493741489049e-05,0.00035311957818469266,0.9780476659813563,0.9292281538415598,0.9454793199781854,0.935610111809855
8.588,11.308261929635087,0.39890973910304506,0.4,-1.2917337178551252e-05,0.0003467266684721096,0.9780583236778162,0.9292354351479705,0.945484610068637,0.9356164666403565
8.59,11.307801492431935,0.3989239357560136,0.4,-1.2663064223058385e-05,0.00034028908580705343,0.9780689797735584,0.9292427196989191,0.9454899052818215,0.9356228260532894
8.592,11.307350148762342,0.39893824694115787,0.4,-1.241214527734146e-05,0.00033380790645012523,0.978079634252876,0.929250007395513,0.9454952054900226,0.9356291899269517
8.594,11.306907777409323,0.3989526702416153,0.4,-1.216460650440942e-05,0.0003272842103086227,0.9780902870996494,0.9292572981382176,0.9455005105648265,0.9356355581389362
8.596,11.306474256224245,0.3989672032302456,0.4,-1.1920473498956633e-05,0.0003207190807676327,0.9781009382973511,0.9292645918268743,0.9455058203771437,0.9356419305661496
8.598,11.306049462147326,0.3989818434700175,0.4,-1.1679771285061415e-05,0.0003141136045207108,0.9781115878290512,0.9292718883607177,0.9455111347972301,0.9356483070848343
8.6,11.305633271228231,0.39899658851439346,0.4,-1.1442524313972579e-05,0.0003074688714007241,0.9781222356774197,0.9292791876383927,0.9455164536947093,0.9356546875705887
8.602,11.305225558646715,0.3990114359077151,0.4,-1.1208756461986416e-05,0.0003007859742106371,0.9781328818247332,0.9292864895579712,0.9455217769385932,0.9356610718983881
8.604,11.30482619873337,0.3990263831855903,0.4,-1.097849102841628e-05,0.00029406600855425924,0.9781435262528771,0.9292937940169703,0.9455271043973036,0.9356674599426049
8.606,11.304435064990422,0.3990414278752812,0.4,-1.0751750733649526e-05,0.0002873100726669257,0.9781541689433519,0.9293011009123693,0.9455324359386946,0.9356738515770306
8.608,11.304052030112622,0.39905656749608837,0.4,-1.0528557717298113e-05,0.0002805192672464007,0.978164809877277,0.9293084101406273,0.9455377714300736,0.9356802466748957
8.61,11.303676966008165,0.3990717995597399,0.4,-1.030893353643778e-05,0.00027369469528364674,0.9781754490353954,0.9293157215976997,0.9455431107382231,0.9356866451088911
8.612,11.303309743819712,0.39908712157077963,0.4,-1.009289916393778e-05,0.0002668374618938823,0.9781860863980784,0.9293230351790572,0.9455484537294222,0.9356930467511884
8.614,11.302950233945431,0.3991025310269518,0.4,-9.880474986883254e-06,0.00025994867414757964,0.9781967219453299,0.929330350779702,0.9455538002694684,0.9356994514734618
8.616,11.302598306060125,0.3991180254195906,0.4,-9.671680805086278e-06,0.0002530294409016703,0.9782073556567917,0.9293376682941855,0.945559150223699,0.9357058591469074
8.618,11.302253829136397,0.39913360223400585,0.4,-9.466535829687597e-06,0.0002460808726310326,0.9782179875117478,0.929344987616626,0.9455645034570129,0.9357122696422663
8.62,11.301916671465865,0.3991492589498727,0.4,-9.265058681851017e-06,0.00023910408125991326,0.9782286174891293,0.9293523086407258,0.9455698598338927,0.9357186828298436
8.622,11.30158670068042,0.3991649930416161,0.4,-9.067267391545483e-06,0.00023210017999375021,0.9782392455675192,0.9293596312597894,0.9455752192184257,0.9357250985795302
8.624,11.301263783773537,0.39918080197879907,0.4,-8.873179396420326e-06,0.0002250702831512329,0.978249871725157,0.9293669553667404,0.9455805814743252,0.9357315167608238
8.626,11.30094778712161,0.3991966832265087,0.4,-8.682811540769311e-06,0.00021801550599655694,0.9782604959399438,0.9293742808541385,0.9455859464649536,0.9357379372428493
8.628,11.300638576505332,0.3992126342457435,0.4,-8.496180074585024e-06,0.0002109369645719645,0.9782711181894479,0.9293816076141984,0.9455913140533426,0.93574435989438
8.63,11.30033601713111,0.39922865249379774,0.4,-8.313300652705197e-06,0.0002038357755306053,0.9782817384509076,0.929388935538806,0.9455966841022155,0.935750784583859
8.632,11.300039973652503,0.3992447354246478,0.4,-8.134188334047368e-06,0.0001967130559698614,0.9782923567012384,0.9293962645195359,0.9456020564740083,0.9357572111794188
8.634,11.299750310191676,0.3992608804893374,0.4,-7.958857580934152e-06,0.00018956992326467706,0.9783029729170367,0.9294035944476701,0.9456074310308918,0.9357636395489035
8.636,11.29946689036091,0.39927708513636107,0.4,-7.787322258509578e-06,0.00018240749490171975,0.9783135870745849,0.9294109252142138,0.945612807634793,0.9357700695598885
8.638,11.299189577284087,0.3992933468120492,0.4,-7.6195956342430865e-06,0.0001752268883136042,0.978324199149857,0.9294182567099136,0.945618186147416,0.9357765010797023
8.64,11.298918233618235,0.39930966296094983,0.4,-7.455690377525409e-06,0.00016802922071377764,0.978334809118523,0.9294255888252756,0.9456235664302642,0.9357829339754467
8.642,11.298652721575044,0.39932603102621195,0.4,-7.29561855935253e-06,0.0001608156089315813,0.978345416955954,0.9294329214505812,0.9456289483446617,0.9357893681140174
8.644,11.298392902942432,0.39934244844996714,0.4,-7.139391652098711e-06,0.00015358716924812827,0.9783560226372274,0.9294402544759052,0.9456343317517732,0.9357958033621244
8.646,11.29813863910608,0.39935891267371015,0.4,-6.987020529380165e-06,0.0001463450172323735,0.9783666261371323,0.9294475877911341,0.9456397165126283,0.9358022395863147
8.648,11.297889791071004,0.3993754211386785,0.4,-6.838515466006177e-06,0.00013909026757787666,0.9783772274301737,0.9294549212859813,0.9456451024881398,0.9358086766529897
8.65,11.297646219483102,0.3993919712862325,0.4,-6.693886138018926e-06,0.000131824033940063,0.9783878264905783,0.9294622548500064,0.9456504895391268,0.9358151144284286
8.652,11.297407784650714,0.3994085605582325,0.4,-6.553141622823117e-06,0.00012454742877410305,0.9783984232923004,0.9294695883726314,0.9456558775263347,0.9358215527788073
8.654,11.297174346566159,0.39942518639741614,0.4,-6.416290399401858e-06,0.00011726156317321164,0.9784090178090245,0.929476921743157,0.9456612663104574,0.9358279915702193
8.656,11.296945764927287,0.3994418462477746,0.4,-6.283340348622359e-06,0.00010996754670776444,0.9784196100141733,0.929484254850782,0.945666655752158,0.9358344306686964
8.658,11.29672189915899,0.39945853755492655,0.4,-6.154298753628032e-06,0.00010266648726489809,0.9784301998809111,0.9294915875846183,0.9456720457120887,0.9358408699402284
8.66,11.296502608434729,0.39947525776649195,0.4,-6.029172300317925e-06,9.535949088891865e-05,0.9784407873821495,0.9294989198337088,0.9456774360509138,0.9358473092507844
8.662,11.296287751698001,0.39949200433246573,0.4,-5.907967077914501e-06,8.804766162220576e-05,0.9784513724905528,0.929506251487045,0.9456828266293292,0.935853748466332
8.664,11.296077187683833,0.39950877470558643,0.4,-5.790688579616954e-06,8.073210134691483e-05,0.9784619551785427,0.9295135824335823,0.9456882173080831,0.9358601874528579
8.666,11.29587077494021,0.39952556634170805,0.4,-5.677341703341128e-06,7.341390962740555e-05,0.9784725354183039,0.9295209125622583,0.9456936079479975,0.935866626076388
8.668,11.295668371849494,0.399542376700167,0.4,-5.567930752546545e-06,6.609418355343639e-05,0.9784831131817888,0.9295282417620092,0.9456989984099884,0.9358730642030079
8.67,11.29546983664981,0.3995592032441501,0.4,-5.462459437147818e-06,5.877401758396872e-05,0.9784936884407238,0.9295355699217865,0.9457043885550864,0.9358795016988813
8.672,11.295275027456395,0.39957604344105746,0.4,-5.360930874512869e-06,5.145450339198547e-05,0.9785042611666132,0.9295428969305737,0.9457097782444573,0.9358859384302722
8.674,11.29508380228291,0.39959289476287,0.4,-5.2633475905452115e-06,4.4136729709963636e-05,0.9785148313307452,0.9295502226774033,0.9457151673394228,0.9358923742635629
8.676,11.294896019062714,0.3996097546865084,0.4,-5.169711520851235e-06,3.6821782176125334e-05,0.9785253989041964,0.929557547051372,0.9457205557014795,0.9358988090652733
8.678,11.294711535670091,0.3996266206941943,0.4,-5.0800240119922055e-06,2.9510743181742228e-05,0.9785359638578385,0.9295648699416597,0.9457259431923208,0.9359052427020831
8.68,11.294530209941428,0.3996434902738108,0.4,-4.994285822819664e-06,2.2204691719116074e-05,0.9785465261623421,0.9295721912375438,0.9457313296738564,0.9359116750408485
8.682,11.294351899696355,0.39966036091925744,0.4,-4.912497125894267e-06,1.490470323052941e-05,0.9785570857881818,0.9295795108284158,0.9457367150082319,0.9359181059486229
8.684,11.29417646275882,0.39967723013080636,0.4,-4.834657508988464e-06,7.61184945807878e-06,0.9785676427056432,0.929586828603799,0.945742099057849,0.9359245352926769
8.686,11.29400375697811,0.3996940954154557,0.4,-4.76076597667073e-06,3.271982944421173e-07,0.9785781968848261,0.9295941444533632,0.9457474816853858,0.935930962940516
8.688,11.293833640249826,0.39971095428728065,0.4,-4.690820951973013e-06,-6.948186365370729e-06,0.9785887482956508,0.9296014582669416,0.9457528627538158,0.935937388759901
8.69,11.293665970536779,0.3997278042677841,0.4,-4.6248202781392635e-06,-1.4213244771344152e-05,0.9785992969078634,0.9296087699345466,0.945758242126428,0.9359438126188662
8.692,11.293500605889829,0.39974464288624323,0.4,-4.562761220455283e-06,-2.1466921464787653e-05,0.9786098426910403,0.9296160793463856,0.9457636196668461,0.9359502343857391
8.694,11.293337404468666,0.3997614676800546,0.4,-4.5046404681599375e-06,-2.8708165423684418e-05,0.9786203856145943,0.9296233863928776,0.9457689952390482,0.9359566539291589
8.696,11.293176224562501,0.39977827619507933,0.4,-4.450454136436042e-06,-3.593593020696957e-05,0.9786309256477791,0.929630690964668,0.9457743687073858,0.9359630711180947
8.698,11.293016924610704,0.3997950659859832,0.4,-4.400197768481057e-06,-4.3149174097684324e-05,0.9786414627596947,0.9296379929526449,0.9457797399366031,0.935969485821865
8.7,11.292859363223355,0.399811834616575,0.4,-4.353866337657844e-06,-5.0346860245318713e-05,0.9786519969192926,0.9296452922479549,0.9457851087918561,0.9359758979101559
8.702,11.292703399201711,0.3998285796601463,0.4,-4.311454249723192e-06,-5.7527956806840714e-05,0.9786625280953817,0.9296525887420181,0.9457904751387313,0.9359823072530392
8.704,11.29254889155861,0.3998452986998029,0.4,-4.272955345135356e-06,-6.469143708667368e-05,0.9786730562566321,0.9296598823265438,0.9457958388432649,0.935988713720991
8.706,11.292395699538769,0.3998619893287992,0.4,-4.238362901439043e-06,-7.183627967569366e-05,0.978683581371582,0.9296671728935457,0.945801199771961,0.9359951171849092
8.708,11.292243682639011,0.39987864915086807,0.4,-4.207669635727271e-06,-7.896146858887582e-05,0.9786941034086407,0.9296744603353573,0.9458065577918101,0.9360015175161327
8.71,11.292092700628393,0.39989527578054707,0.4,-4.1808677071804146e-06,-8.606599340197328e-05,0.978704622336096,0.9296817445446469,0.9458119127703083,0.9360079145864583
8.712,11.291942613568246,0.3999118668435057,0.4,-4.157948719680801e-06,-9.314884938688107e-05,0.9787151381221177,0.9296890254144324,0.9458172645754745,0.9360143082681588
8.714,11.291793281832115,0.3999284199768669,0.4,-4.138903724502824e-06,-0.00010020903764593843,0.978725650734764,0.9296963028380968,0.9458226130758693,0.9360206984340003
8.716,11.291644566125607,0.3999449328295269,0.4,-4.123723223078301e-06,-0.00010724556524500635,0.9787361601419856,0.9297035767094026,0.945827958140613,0.9360270849572607
8.718,11.29149632750613,0.3999614030624745,0.4,-4.112397169835414e-06,-0.00011425744534515787,0.9787466663116312,0.9297108469225062,0.9458332996394024,0.936033467711746
8.72,11.291348427402534,0.3999778283491043,0.4,-4.104914975111954e-06,-0.00012124369733338336,0.9787571692114528,0.9297181133719732,0.9458386374425302,0.9360398465718077
8.722,11.29120072763465,0.39999420637553035,0.4,-4.101265508141227e-06,-0.0001282033469518929,0.978767668809111,0.9297253759527926,0.945843971420901,0.9360462214123605
8.724,11.291053090432705,0.40001053484089544,0.4,-4.101437100110424e-06,-0.00013513542642616737,0.9787781650721789,0.9297326345603903,0.9458493014460496,0.9360525921088987
8.726,11.290905378456646,0.4000268114576777,0.4,-4.105417547290862e-06,-0.00014203897459176334,0.9787886579681485,0.9297398890906453,0.9458546273901584,0.9360589585375133
8.728,11.290757454815331,0.40004303395199625,0.4,-4.113194114239094e-06,-0.0001489130370197077,0.9787991474644354,0.9297471394399017,0.9458599491260735,0.9360653205749083
8.73,11.290609183085623,0.40005920006391127,0.4,-4.12475353706891e-06,-0.00015575666614080024,0.9788096335283833,0.9297543855049841,0.9458652665273231,0.9360716780984178
8.732,11.290460427331336,0.4000753075477228,0.4,-4.140082026792612e-06,-0.00016256892136826953,0.9788201161272697,0.929761627183211,0.9458705794681329,0.9360780309860219
8.734,11.290311052122098,0.40009135417226704,0.4,-4.159165272731896e-06,-0.00016934886921940386,0.9788305952283103,0.9297688643724084,0.945875887823444,0.9360843791163633
8.736,11.290160922552056,0.4001073377212096,0.4,-4.181988445996806e-06,-0.0001760955834355575,0.9788410707986649,0.9297760969709239,0.9458811914689285,0.9360907223687627
8.738,11.29000990425847,0.4001232559933346,0.4,-4.208536203032684e-06,-0.00018280814510097184,0.9788515428054405,0.9297833248776395,0.9458864902810054,0.9360970606232353
8.74,11.28985786344018,0.4001391068028317,0.4,-4.238792689234202e-06,-0.00018948564276012516,0.9788620112156989,0.929790547991986,0.9458917841368588,0.9361033937605068
8.742,11.289704666875933,0.4001548879795807,0.4,-4.27274154262551e-06,-0.00019612717253367066,0.9788724759964599,0.9297977662139559,0.9458970729144522,0.9361097216620283
8.744,11.28955018194259,0.4001705973694311,0.4,-4.310365897606148e-06,-0.00020273183823293602,0.978882937114706,0.9298049794441154,0.9459023564925442,0.9361160442099924
8.746,11.289394276633173,0.4001862328344817,0.4,-4.351648388762048e-06,-0.00020929875147304862,0.9788933945373881,0.9298121875836194,0.9459076347507053,0.9361223612873477
8.748,11.289236819574807,0.40020179225335445,0.4,-4.396571154740387e-06,-0.00021582703178464353,0.9789038482314307,0.9298193905342228,0.9459129075693326,0.9361286727778152
8.75,11.289077680046486,0.40021727352146563,0.4,-4.445115842188305e-06,-0.00022231580672400753,0.9789142981637353,0.9298265881982939,0.9459181748296654,0.9361349785659016
8.752,11.288916727996723,0.40023267455129397,0.4,-4.4972636097539065e-06,-0.00022876421198187303,0.9789247443011865,0.9298337804788267,0.9459234364138003,0.9361412785369154
8.754,11.288753834061044,0.4002479932726483,0.4,-4.5529951321493285e-06,-0.00023517139149049947,0.9789351866106566,0.9298409672794536,0.9459286922047061,0.9361475725769812
8.756,11.288588869579334,0.40026322763292566,0.4,-4.612290604275525e-06,-0.00024153649752971349,0.9789456250590104,0.9298481485044581,0.9459339420862392,0.9361538605730543
8.758,11.288421706613034,0.4002783755973728,0.4,-4.675129745406485e-06,-0.00024785869083090734,0.9789560596131089,0.9298553240587861,0.9459391859431568,0.9361601424129339
8.76,11.288252217962192,0.40029343514934085,0.4,-4.7414918034341385e-06,-0.0002541371406798831,0.978966490239816,0.9298624938480585,0.9459444236611333,0.9361664179852789
8.762,11.28808027718235,0.40030840429053666,0.4,-4.811355559171261e-06,-0.0002603710250180021,0.9789769169060014,0.9298696577785834,0.945949655126773,0.9361726871796209
8.764,11.287905758601283,0.4003232810412722,0.4,-4.884699330713106e-06,-0.0002665595305419116,0.9789873395785466,0.9298768157573669,0.9459548802276249,0.936178949886378
8.766,11.287728537335576,0.4003380634407097,0.4,-4.9615009778561744e-06,-0.00027270185280159776,0.9789977582243484,0.929883967692126,0.9459600988521962,0.9361852059968683
8.768,11.287548489307047,0.40035274954710287,0.4,-5.041737906573147e-06,-0.0002787971962969928,0.9790081728103249,0.929891113491299,0.9459653108899674,0.9361914554033244
8.77,11.287365491258997,0.4003673374380367,0.4,-5.12538707354375e-06,-0.0002848447745728189,0.979018583303419,0.9298982530640574,0.9459705162314028,0.9361976979989046
8.772,11.287179420772308,0.40038182521066085,0.4,-5.212424990740913e-06,-0.0002908438103121438,0.9790289896706035,0.9299053863203169,0.9459757147679675,0.9362039336777086
8.774,11.28699015628136,0.4003962109819215,0.4,-5.3028277300699335e-06,-0.0002967935354280741,0.9790393918788853,0.929912513170749,0.9459809063921382,0.9362101623347877
8.776,11.286797577089805,0.4004104928887909,0.4,-5.396570928062059e-06,-0.00030269319115391316,0.9790497898953111,0.9299196335267904,0.9459860909974165,0.9362163838661595
8.778,11.286601563386137,0.4004246690884886,0.4,-5.493629790619514e-06,-0.0003085420281318846,0.9790601836869702,0.929926747300656,0.9459912684783426,0.9362225981688196
8.78,11.286401996259121,0.4004387377587061,0.4,-5.593979097812494e-06,-0.00031433930649988544,0.9790705732210006,0.9299338544053477,0.945996438730507,0.9362288051407541
8.782,11.28619875771303,0.40045269709781933,0.4,-5.6975932087274525e-06,-0.00032008429597710415,0.9790809584645916,0.9299409547546649,0.946001601650563,0.9362350046809514
8.784,11.285991730682719,0.4004665453251076,0.4,-5.8044460663637285e-06,-0.00032577627594736257,0.9790913393849913,0.9299480482632163,0.9460067571362396,0.9362411966894154
8.786,11.285780799048503,0.4004802806809594,0.4,-5.914511202580742e-06,-0.0003314145355414194,0.9791017159495071,0.9299551348464284,0.9460119050863524,0.9362473810671751
8.788,11.28556584765088,0.4004939014270803,0.4,-6.027761743092862e-06,-0.00033699837371725465,0.9791120881255136,0.9299622144205569,0.9460170454008163,0.9362535577162987
8.79,11.285346762305055,0.40050740584669564,0.4,-6.144170412510813e-06,-0.0003425270993388197,0.9791224558804549,0.9299692869026949,0.9460221779806569,0.9362597265399031
8.792,11.285123429815295,0.4005207922447486,0.4,-6.263709539430965e-06,-0.00034800003125306774,0.9791328191818495,0.9299763522107843,0.9460273027280222,0.9362658874421663
8.794,11.284895737989086,0.40053405894809657,0.4,-6.386351061568634e-06,-0.0003534164983653364,0.9791431779972944,0.9299834102636241,0.9460324195461923,0.9362720403283373
8.796,11.284663575651113,0.40054720430570206,0.4,-6.512066530937046e-06,-0.0003587758397130152,0.9791535322944707,0.9299904609808807,0.9460375283395928,0.9362781851047488
8.798,11.284426832657056,0.40056022668881913,0.4,-6.640827119070329e-06,-0.0003640774045376222,0.9791638820411456,0.929997504283096,0.9460426290138039,0.9362843216788257
8.8,11.284185399907185,0.4005731244911796,0.4,-6.77260362228808e-06,-0.0003693205523549625,0.9791742272051782,0.9300045400916978,0.9460477214755715,0.9362904499590967
8.802,11.283939169359787,0.4005858961291708,0.4,-6.907366467003323e-06,-0.000374504653023858,0.9791845677545237,0.9300115683290076,0.9460528056328177,0.9362965698552048
8.804,11.28368803404436,0.4005985400420139,0.4,-7.045085715071352e-06,-0.0003796290868129951,0.9791949036572363,0.9300185889182497,0.9460578813946509,0.9363026812779167
8.806,11.283431888074674,0.4006110546919346,0.4,-7.1857310691777e-06,-0.00038469324446603213,0.9792052348814755,0.9300256017835605,0.9460629486713757,0.9363087841391331
8.808,11.283170626661569,0.40062343856433275,0.4,-7.329271878267248e-06,-0.000389696527265065,0.9792155613955076,0.9300326068499958,0.9460680073745036,0.9363148783518982
8.81,11.282904146125626,0.4006356901679461,0.4,-7.475677143009995e-06,-0.00039463834709242256,0.9792258831677121,0.9300396040435398,0.9460730574167611,0.9363209638304097
8.812,11.282632343909572,0.40064780803501315,0.4,-7.624915521305413e-06,-0.0003995181264905674,0.9792362001665839,0.9300465932911125,0.9460780987120997,0.9363270404900265
8.814,11.282355118590546,0.400659790721427,0.4,-7.776955333823605e-06,-0.00040433529872038835,0.979246512360739,0.930053574520579,0.9460831311757061,0.9363331082472803
8.816,11.28207236989213,0.4006716368068911,0.4,-7.931764569580818e-06,-0.00040908930781766764,0.9792568197189173,0.9300605476607557,0.9460881547240096,0.9363391670198822
8.818,11.28178399869618,0.40068334489506674,0.4,-8.089310891551017e-06,-0.0004137796086478901,0.9792671222099869,0.9300675126414193,0.9460931692746921,0.936345216726733
8.82,11.281489907054475,0.4006949136137192,0.4,-8.249561642311321e-06,-0.00041840566695925687,0.9792774198029476,0.9300744693933128,0.9460981747466954,0.9363512572879303
8.822,11.281189998200142,0.4007063416148582,0.4,-8.412483849718871e-06,-0.0004229669594338833,0.9792877124669362,0.9300814178481548,0.9461031710602315,0.9363572886247785
8.824,11.280884176558883,0.40071762757487545,0.4,-8.578044232621966e-06,-0.0004274629737374203,0.9792980001712287,0.9300883579386441,0.9461081581367884,0.9363633106597951
8.826,11.280572347760002,0.4007287701946784,0.4,-8.746209206600005e-06,-0.00043189320856668907,0.9793082828852453,0.9300952895984694,0.9461131358991397,0.93636932331672
8.828,11.280254418647205,0.40073976819981844,0.4,-8.91694488973511e-06,-0.0004362571736957618,0.979318560578553,0.9301022127623141,0.946118104271352,0.9363753265205224
8.83,11.279930297289226,0.4007506203406176,0.4,-9.090217108412826e-06,-0.0004405543900201402,0.9793288332208713,0.9301091273658634,0.946123063178792,0.9363813201974087
8.832,11.279599892990205,0.4007613253922888,0.4,-9.265991403149925e-06,-0.00044478438959920233,0.9793391007820732,0.9301160333458115,0.946128012548134,0.9363873042748294
8.834,11.279263116299886,0.40077188215505394,0.4,-9.444233034450818e-06,-0.00044894671569696955,0.9793493632321919,0.9301229306398673,0.9461329523073673,0.9363932786814871
8.836,11.27891987902358,0.40078228945425626,0.4,-9.62490698869028e-06,-0.00045304092282092714,0.9793596205414223,0.930129819186761,0.946137882385803,0.9363992433473426
8.838,11.27857009423194,0.4007925461404708,0.4,-9.807977984020262e-06,-0.0004570665767592365,0.9793698726801257,0.9301366989262491,0.94614280271408,0.936405198203621
8.84,11.278213676270507,0.4008026510896094,0.4,-9.99341047630342e-06,-0.0004610232546161107,0.9793801196188324,0.9301435697991215,0.9461477132241721,0.9364111431828199
8.842,11.277850540769036,0.40081260320302114,0.4,-1.0181168665067999e-05,-0.0004649105448454548,0.979390361328247,0.9301504317472065,0.9461526138493946,0.9364170782187143
8.844,11.277480604650627,0.4008224014075904,0.4,-1.0371216499486698e-05,-0.0004687280472825935,0.9794005977792499,0.9301572847133762,0.9461575045244094,0.9364230032463633
8.846,11.277103786140627,0.40083204465582983,0.4,-1.0563517684377522e-05,-0.00047247537317446743,0.9794108289429025,0.9301641286415525,0.9461623851852317,0.9364289182021159
8.848,11.276720004775314,0.40084153192596916,0.4,-1.0758035686223693e-05,-0.0004761521452078531,0.9794210547904498,0.9301709634767115,0.9461672557692347,0.9364348230236169
8.85,11.276329181410377,0.4008508622220417,0.4,-1.0954733739214856e-05,-0.0004797579975358595,0.9794312752933239,0.9301777891648884,0.946172116215156,0.9364407176498112
8.852,11.275931238229159,0.4008600345739624,0.4,-1.1153574851307263e-05,-0.0004832925758027091,0.9794414904231475,0.9301846056531838,0.9461769664631023,0.9364466020209514
8.854,11.275526098750703,0.40086904803760864,0.4,-1.1354521810300049e-05,-0.00048675553716672273,0.9794517001517374,0.9301914128897659,0.9461818064545539,0.9364524760785998
8.856,11.27511368783756,0.40087790169489035,0.4,-1.1557537189931011e-05,-0.0004901465503214482,0.9794619044511083,0.9301982108238785,0.9461866361323711,0.9364583397656373
8.858,11.274693931703387,0.4008865946538198,0.4,-1.1762583355985906e-05,-0.0004934652955151807,0.9794721032934744,0.9302049994058411,0.9461914554407963,0.9364641930262632
8.86,11.274266757920326,0.40089512604857713,0.4,-1.1969622472424439e-05,-0.0004967114645685539,0.9794822966512551,0.9302117785870566,0.9461962643254606,0.936470035806004
8.862,11.273832095426156,0.4009034950395701,0.4,-1.2178616507520425e-05,-0.0004998847608904597,0.9794924844970758,0.9302185483200139,0.9462010627333866,0.9364758680517151
8.864,11.27338987453123,0.40091170081349153,0.4,-1.2389527240013458e-05,-0.0005029848994921769,0.9795026668037732,0.9302253085582911,0.946205850612993,0.9364816897115861
8.866,11.272940026925182,0.40091974258337165,0.4,-1.2602316265274493e-05,-0.000506011606999776,0.9795128435443974,0.9302320592565608,0.9462106279140979,0.936487500735144
8.868,11.272482485683426,0.4009276195886272,0.4,-1.2816945001482667e-05,-0.0005089646216647245,0.9795230146922149,0.9302388003705926,0.9462153945879227,0.9364933010732571
8.87,11.272017185273413,0.4009353310951054,0.4,-1.3033374695810463e-05,-0.0005118436933726688,0.979533180220712,0.9302455318572557,0.9462201505870944,0.9364990906781385
8.872,11.27154406156068,0.40094287639512505,0.4,-1.3251566430621217e-05,-0.0005146485836505788,0.9795433401035982,0.9302522536745242,0.9462248958656506,0.9365048695033495
8.874,11.27106305181468,0.40095025480751306,0.4,-1.3471481129672282e-05,-0.0005173790656721777,0.9795534943148088,0.9302589657814783,0.9462296303790404,0.9365106375038026
8.876,11.270574094714368,0.40095746567763696,0.4,-1.3693079564327265e-05,-0.0005200349242613848,0.9795636428285076,0.9302656681383077,0.9462343540841277,0.9365163946357635
8.878,11.270077130353577,0.4009645083774327,0.4,-1.39163223597752e-05,-0.0005226159558943256,0.9795737856190909,0.9302723607063148,0.9462390669391945,0.9365221408568556
8.88,11.269572100246176,0.40097138230543067,0.4,-1.4141170001253347e-05,-0.0005251219686994023,0.9795839226611895,0.9302790434479168,0.946243768903942,0.9365278761260606
8.882,11.269058947330986,0.40097808688677444,0.4,-1.4367582840276501e-05,-0.000527552782455677,0.9795940539296718,0.9302857163266472,0.946248459939493,0.9365336004037216
8.884,11.268537615976493,0.4009846215732381,0.4,-1.4595521100869927e-05,-0.000529908228589488,0.979604179399647,0.9302923793071604,0.9462531400083941,0.9365393136515457
8.886,11.268008051985314,0.400990985843239,0.4,-1.48249448858033e-05,-0.0005321881501694757,0.9796142990464667,0.9302990323552306,0.9462578090746162,0.9365450158326044
8.888,11.267470202598458,0.4009971792018455,0.4,-1.5055814182829354e-05,-0.0005343924018997425,0.9796244128457304,0.9303056754377569,0.9462624671035581,0.9365507069113371
8.89,11.266924016499354,0.4010032011807824,0.4,-1.5288088870920476e-05,-0.0005365208501113337,0.979634520773285,0.9303123085227624,0.946267114062045,0.9365563868535507
8.892,11.266369443817645,0.4010090513384305,0.4,-1.5521728726507475e-05,-0.0005385733727521682,0.9796446228052298,0.930318931579397,0.9462717499183316,0.9365620556264225
8.894,11.265806436132781,0.4010147292598234,0.4,-1.5756693429717055e-05,-0.0005405498593749002,0.9796547189179179,0.9303255445779389,0.9462763746421015,0.9365677131984996
8.896,11.265234946477365,0.4010202345566409,0.4,-1.599294257060605e-05,-0.0005424502111234829,0.9796648090879596,0.9303321474897952,0.9462809882044685,0.9365733595397018
8.898,11.26465492934029,0.4010255668671963,0.4,-1.6230435655394533e-05,-0.0005442743407178914,0.9796748932922247,0.9303387402875035,0.946285590577977,0.9365789946213202
8.9,11.264066340669634,0.4010307258564224,0.4,-1.6469132112695107e-05,-0.0005460221724369976,0.9796849715078453,0.9303453229447328,0.9462901817366018,0.9365846184160195
8.902,11.26346913787535,0.40103571121585213,0.4,-1.6708991299735745e-05,-0.0005476936421000178,0.9796950437122176,0.9303518954362836,0.9462947616557483,0.9365902308978368
8.904,11.262863279831729,0.40104052266359413,0.4,-1.694997250858021e-05,-0.0005492886970462013,0.9797051098830052,0.9303584577380893,0.9462993303122523,0.9365958320421823
8.906,11.26224872687962,0.4010451599443089,0.4,-1.7192034972338706e-05,-0.0005508072961127558,0.9797151699981419,0.9303650098272164,0.9463038876843791,0.9366014218258399
8.908,11.26162544082845,0.40104962282917367,0.4,-1.743513787137359e-05,-0.0005522494096112905,0.9797252240358321,0.9303715516818643,0.9463084337518235,0.9366070002269655
8.91,11.26099338495801,0.4010539111158514,0.4,-1.7679240339496597e-05,-0.0005536150193024445,0.9797352719745559,0.9303780832813661,0.9463129684957085,0.9366125672250875
8.912,11.260352524020018,0.4010580246284506,0.4,-1.7924301470155226e-05,-0.0005549041183690474,0.9797453137930694,0.930384604606188,0.946317491898584,0.9366181228011053
8.914,11.259702824239467,0.401061963217483,0.4,-1.8170280322610804e-05,-0.0005561167113874374,0.9797553494704082,0.9303911156379298,0.9463220039444271,0.9366236669372906
8.916,11.25904425331573,0.40106572675981733,0.4,-1.8417135928105885e-05,-0.0005572528142973958,0.9797653789858886,0.9303976163593235,0.9463265046186383,0.9366291996172824
8.918,11.258376780423475,0.4010693151586305,0.4,-1.8664827296017376e-05,-0.0005583124543702212,0.9797754023191111,0.9304041067542341,0.9463309939080414,0.9366347208260898
8.92,11.257700376213332,0.4010727283433518,0.4,-1.891331342000061e-05,-0.0005592956701754989,0.9797854194499617,0.9304105868076576,0.9463354718008816,0.9366402305500879
8.922,11.257015012812348,0.40107596626960706,0.4,-1.9162553284116148e-05,-0.0005602025115459272,0.979795430358614,0.9304170565057214,0.9463399382868228,0.9366457287770177
8.924,11.256320663824226,0.4010790289191569,0.4,-1.941250586894461e-05,-0.0005610330395407945,0.979805435025532,0.9304235158356817,0.9463443933569458,0.9366512154959824
8.926,11.255617304329341,0.4010819162998315,0.4,-1.9663130157686124e-05,-0.0005617873264078398,0.9798154334314716,0.9304299647859247,0.9463488370037455,0.9366566906974483
8.928,11.254904910884536,0.40108462844546183,0.4,-1.991438514224148e-05,-0.0005624654555434361,0.9798254255574829,0.9304364033459632,0.9463532692211294,0.9366621543732396
8.93,11.25418346152269,0.4010871654158079,0.4,-2.016622982927849e-05,-0.0005630675214514424,0.9798354113849119,0.9304428315064359,0.9463576900044124,0.9366676065165376
8.932,11.253452935752094,0.40108952729648173,0.4,-2.0418623246280055e-05,-0.0005635936297001863,0.9798453908954031,0.9304492492591063,0.9463620993503169,0.9366730471218783
8.934,11.252713314555576,0.40109171419886885,0.4,-2.067152444757161e-05,-0.000564043896878186,0.9798553640709007,0.9304556565968604,0.9463664972569669,0.9366784761851485
8.936,11.251964580389446,0.4010937262600434,0.4,-2.0924892520332175e-05,-0.0005644184505482906,0.979865330893651,0.9304620535137046,0.9463708837238858,0.9366838937035842
8.938,11.251206717182185,0.40109556364268284,0.4,-2.117868659058138e-05,-0.0005647174292000893,0.9798752913462039,0.9304684400047646,0.9463752587519935,0.9366892996757666
8.94,11.250439710332953,0.40109722653497604,0.4,-2.1432865829147844e-05,-0.0005649409822011532,0.9798852454114152,0.9304748160662824,0.9463796223436007,0.936694694101619
8.942,11.249663546709861,0.40109871515053064,0.4,-2.168738945761514e-05,-0.0005650892697465432,0.9798951930724475,0.930481181695614,0.9463839745024067,0.9367000769824032
8.944,11.248878214648046,0.4011000297282741,0.4,-2.1942216754242845e-05,-0.0005651624628068741,0.9799051343127728,0.9304875368912268,0.9463883152334944,0.9367054483207161
8.946,11.248083703947515,0.4011011705323527,0.4,-2.2197307059865955e-05,-0.0005651607430750276,0.979915069116174,0.930493881652698,0.9463926445433261,0.9367108081204862
8.948,11.247280005870788,0.4011021378520282,0.4,-2.245261978376954e-05,-0.0005650843029112273,0.979924997466746,0.9305002159807109,0.9463969624397393,0.9367161563869686
8.95,11.246467113140339,0.40110293200156777,0.4,-2.2708114409535855e-05,-0.0005649333452867802,0.979934919348898,0.9305065398770511,0.946401268931941,0.9367214931267411
8.952,11.245645019935798,0.4011035533201346,0.4,-2.2963750500868656e-05,-0.0005647080837263923,0.9799448347473547,0.9305128533446061,0.9464055640305047,0.9367268183477014
8.954,11.244813721890983,0.4011040021716715,0.4,-2.3219487707387055e-05,-0.0005644087422489964,0.9799547436471583,0.9305191563873592,0.946409847747363,0.9367321320590598
8.956,11.243973216090685,0.40110427894478246,0.4,-2.3475285770393858e-05,-0.0005640355553071831,0.9799646460336685,0.9305254490103879,0.9464141200958041,0.9367374342713364
8.958,11.243123501067274,0.4011043840526123,0.4,-2.3731104528615334e-05,-0.0005635887677252504,0.9799745418925662,0.9305317312198597,0.9464183810904656,0.9367427249963558
8.96,11.242264576797085,0.40110431793272006,0.4,-2.3986903923909658e-05,-0.0005630686346359275,0.9799844312098535,0.9305380030230288,0.9464226307473296,0.9367480042472426
8.962,11.241396444696612,0.40110408104695183,0.4,-2.4242644006947125e-05,-0.0005624754214155802,0.9799943139718549,0.9305442644282319,0.9464268690837152,0.9367532720384143
8.964,11.24051910761847,0.40110367388130896,0.4,-2.449828494285949e-05,-0.0005618094036181263,0.9800041901652196,0.9305505154448848,0.9464310961182753,0.9367585283855786
8.966,11.239632569847192,0.40110309694581225,0.4,-2.4753787016855682e-05,-0.0005610708669078193,0.9800140597769217,0.9305567560834779,0.9464353118709872,0.936763773305725
8.968,11.238736837094798,0.40110235077436507,0.4,-2.5009110639807897e-05,-0.0005602601069902079,0.9800239227942624,0.9305629863555721,0.9464395163631494,0.9367690068171215
8.97,11.237831916496168,0.40110143592461145,0.4,-2.5264216353801767e-05,-0.0005593774295423056,0.9800337792048708,0.9305692062737946,0.946443709617373,0.9367742289393071
8.972,11.236917816604226,0.4011003529777911,0.4,-2.551906483765444e-05,-0.0005584231501410629,0.9800436289967046,0.9305754158518342,0.946447891657576,0.9367794396930869
8.974,11.235994547384912,0.4010991025385936,0.4,-2.5773616912398257e-05,-0.0005573975941907871,0.9800534721580524,0.930581615104437,0.9464520625089765,0.9367846391005245
8.976,11.23506212021197,0.4010976852350049,0.4,-2.6027833546727016e-05,-0.0005563010968491992,0.9800633086775334,0.9305878040474014,0.9464562221980849,0.9367898271849372
8.978,11.23412054786153,0.4010961017181567,0.4,-2.628167586240808e-05,-0.0005551340029521941,0.9800731385440994,0.9305939826975732,0.9464603707526978,0.9367950039708882
8.98,11.233169844506499,0.4010943526621671,0.4,-2.6535105139657796e-05,-0.0005538966669374262,0.9800829617470351,0.9306001510728404,0.94646450820189,0.9368001694841807
8.982,11.232210025710772,0.40109243876398215,0.4,-2.6788082822477055e-05,-0.0005525894527665587,0.9800927782759601,0.9306063091921289,0.9464686345760073,0.9368053237518502
8.984,11.23124110842323,0.40109036074321225,0.4,-2.7040570523952282e-05,-0.0005512127338465063,0.9801025881208288,0.9306124570753963,0.9464727499066591,0.9368104668021588
8.986,11.230263110971553,0.40108811934196686,0.4,-2.7292530031513738e-05,-0.0005497668929491028,0.9801123912719314,0.930618594743627,0.94647685422671,0.9368155986645866
8.988,11.229276053055866,0.40108571532468573,0.4,-2.7543923312157088e-05,-0.000548252322130109,0.9801221877198953,0.9306247222188258,0.9464809475702721,0.9368207193698249
8.99,11.228279955742167,0.4010831494779672,0.4,-2.7794712517624063e-05,-0.000546669422646427,0.9801319774556851,0.9306308395240139,0.9464850299726975,0.9368258289497696
8.992,11.227274841455591,0.40108042261039306,0.4,-2.8044859989540793e-05,-0.0005450186048727109,0.9801417604706044,0.9306369466832216,0.9464891014705686,0.936830927437512
8.994,11.226260733973481,0.40107753555235337,0.4,-2.82943282645161e-05,-0.0005433002882164052,0.980151536756295,0.9306430437214827,0.9464931621016912,0.9368360148673318
8.996,11.225237658418274,0.40107448915586374,0.4,-2.8543080079198058e-05,-0.0005415149010320527,0.9801613063047392,0.9306491306648295,0.9464972119050857,0.9368410912746902
8.998,11.22420564125021,0.4010712842943844,0.4,-2.879107837528505e-05,-0.000539662880534161,0.9801710691082592,0.9306552075402846,0.9465012509209771,0.93684615669622
9.0,11.223164710259868,0.40106792186263446,0.4,-2.9038286304496826e-05,-0.0005377446727090956,0.9801808251595185,0.930661274375857,0.9465052791907875,0.9368512111697181
9.002,11.222114894560505,0.4010644027764023,0.4,-2.9284667233498148e-05,-0.0005357607322259419,0.9801905744515214,0.9306673312005337,0.9465092967571263,0.9368562547341379
9.004,11.221056224580243,0.40106072797235687,0.4,-2.9530184748779843e-05,-0.0005337115223462258,0.9802003169776143,0.930673378044274,0.9465133036637814,0.9368612874295793
9.006,11.219988732054052,0.4010568984078523,0.4,-2.9774802661494592e-05,-0.000531597514832699,0.980210052731486,0.9306794149380031,0.9465172999557098,0.9368663092972817
9.008,11.21891245001559,0.401052915060733,0.4,-3.0018485012244356e-05,-0.0005294191898568691,0.9802197817071684,0.930685441913605,0.9465212856790285,0.9368713203796142
9.01,11.217827412788854,0.4010487789291348,0.4,-3.0261196075824814e-05,-0.0005271770359058137,0.980229503899036,0.9306914590039155,0.9465252608810039,0.9368763207200662
9.012,11.216733655979654,0.40104449103128315,0.4,-3.0502900365919198e-05,-0.0005248715496877342,0.9802392193018066,0.9306974662427155,0.946529225610043,0.9368813103632403
9.014,11.215631216466948,0.40104005240529156,0.4,-3.074356263974663e-05,-0.0005225032360366925,0.9802489279105421,0.9307034636647236,0.9465331799156836,0.9368862893548408
9.016,11.214520132393973,0.40103546410895263,0.4,-3.098314790266226e-05,-0.0005200726078163314,0.9802586297206477,0.9307094513055887,0.9465371238485829,0.9368912577416655
9.018,11.213400443159246,0.40103072721953203,0.4,-3.122162141270656e-05,-0.0005175801858226473,0.9802683247278732,0.9307154292018835,0.9465410574605093,0.9368962155715964
9.02,11.21227218940737,0.4010258428335567,0.4,-3.1458948685107084e-05,-0.000515026498685788,0.980278012928312,0.9307213973910965,0.946544980804331,0.9369011628935905
9.022,11.211135413019711,0.40102081206660195,0.4,-3.169509549673045e-05,-0.0005124120827710364,0.9802876943184025,0.9307273559116238,0.9465488939340053,0.9369060997576681
9.024,11.20999015710489,0.4010156360530766,0.4,-3.1930027890481565e-05,-0.0005097374820787507,0.9802973688949264,0.9307333048027624,0.946552796904569,0.9369110262149053
9.026,11.208836465989124,0.40101031594600484,0.4,-3.2163712179655225e-05,-0.0005070032481436465,0.9803070366550101,0.9307392441047022,0.9465566897721267,0.9369159423174223
9.028,11.20767438520643,0.4010048529168054,0.4,-3.2396114952232865e-05,-0.0005042099399329876,0.9803166975961246,0.9307451738585176,0.9465605725938411,0.9369208481183746
9.03,11.206503961488641,0.4009992481550721,0.4,-3.262720307512954e-05,-0.0005013581237441013,0.9803263517160847,0.9307510941061603,0.9465644454279211,0.9369257436719423
9.032,11.2053252427553,0.40099350286834745,0.4,-3.285694369838817e-05,-0.0004984483731008816,0.9803359990130494,0.9307570048904504,0.9465683083336114,0.9369306290333188
9.034,11.204138278103393,0.40098761828189744,0.4,-3.3085304259319324e-05,-0.0004954812686497876,0.9803456394855208,0.9307629062550689,0.946572161371181,0.936935504258702
9.036,11.202943117796927,0.4009815956384833,0.4,-3.3312252486588795e-05,-0.0004924573980546157,0.9803552731323456,0.9307687982445486,0.946576004601912,0.9369403694052826
9.038,11.201739813256372,0.40097543619813036,0.4,-3.353775640425194e-05,-0.0004893773558910207,0.9803648999527129,0.9307746809042664,0.9465798380880881,0.936945224531234
9.04,11.200528417047957,0.40096914123789706,0.4,-3.376178433573086e-05,-0.00048624174353977326,0.9803745199461555,0.9307805542804348,0.9465836618929834,0.9369500696957006
9.042,11.19930898287282,0.4009627120516402,0.4,-3.398430490774028e-05,-0.0004830511690796322,0.9803841331125482,0.9307864184200926,0.9465874760808503,0.9369549049587882
9.044,11.198081565556016,0.40095614994977824,0.4,-3.4205287054154835e-05,-0.0004798062471793284,0.9803937394521087,0.9307922733710968,0.9465912807169081,0.9369597303815519
9.046,11.196846221035404,0.4009494562590545,0.4,-3.442470001982272e-05,-0.0004765075989889146,0.980403338965396,0.9307981191821139,0.9465950758673309,0.9369645460259853
9.048,11.19560300635036,0.40094263232229654,0.4,-3.464251336432322e-05,-0.0004731558520304291,0.98041293165331,0.9308039559026103,0.9465988615992361,0.9369693519550093
9.05,11.19435197963041,0.4009356794981743,0.4,-3.485869696566572e-05,-0.00046975164008783345,0.9804225175170922,0.9308097835828439,0.9466026379806716,0.9369741482324612
9.052,11.193093200083673,0.4009285991609591,0.4,-3.5073221023933626e-05,-0.0004662956030963062,0.9804320965583235,0.9308156022738553,0.9466064050806041,0.9369789349230818
9.054,11.191826727985221,0.40092139270027527,0.4,-3.528605606487099e-05,-0.00046278838703105,0.9804416687789249,0.930821412027458,0.9466101629689069,0.936983712092506
9.056,11.190552624665283,0.40091406152085673,0.4,-3.549717294340927e-05,-0.00045923064379531624,0.9804512341811553,0.9308272128962289,0.9466139117163471,0.9369884798072485
9.058,11.18927095249733,0.4009066070422963,0.4,-3.5706542847138985e-05,-0.0004556230311079236,0.9804607927676126,0.9308330049335003,0.9466176513945734,0.9369932381346951
9.06,11.18798177488604,0.4008990306987977,0.4,-3.5914137299719834e-05,-0.00045196621239014783,0.9804703445412315,0.9308387881933491,0.946621382076104,0.9369979871430881
9.062,11.186685156255148,0.40089133393892273,0.4,-3.611992816423409e-05,-0.000448260856652134,0.9804798895052833,0.9308445627305877,0.9466251038343124,0.9370027269015158
9.064,11.185381162035148,0.40088351822534035,0.4,-3.632388764648053e-05,-0.0004445076383786531,0.980489427663375,0.9308503286007548,0.9466288167434164,0.9370074574799
9.066,11.184069858650913,0.40087558503457055,0.4,-3.652598829820737e-05,-0.0004407072374144798,0.9804989590194482,0.9308560858601057,0.9466325208784645,0.9370121789489846
9.068,11.182751313509183,0.4008675358567301,0.4,-3.672620302028695e-05,-0.0004368603388492263,0.9805084835777784,0.9308618345656017,0.9466362163153221,0.937016891380322
9.07,11.181425594985924,0.40085937219527384,0.4,-3.6924505065829994e-05,-0.00043296763290152224,0.9805180013429735,0.9308675747749011,0.9466399031306606,0.937021594846262
9.072,11.180092772413618,0.4008510955667386,0.4,-3.712086804323798e-05,-0.0004290298148030458,0.9805275123199738,0.9308733065463494,0.9466435814019418,0.9370262894199389
9.074,11.178752916068389,0.40084270750048234,0.4,-3.731526591919698e-05,-0.00042504758468177306,0.9805370165140498,0.9308790299389683,0.9466472512074064,0.937030975175259
9.076,11.17740609715708,0.40083420953842275,0.4,-3.750767302160816e-05,-0.00042102164744514496,0.980546513930801,0.9308847450124469,0.9466509126260604,0.937035652186888
9.078,11.176052387804178,0.4008256032347761,0.4,-3.7698064042458406e-05,-0.0004169527126625227,0.9805560045761563,0.9308904518271306,0.9466545657376607,0.937040320530239
9.08,11.174691861038662,0.40081689015579425,0.4,-3.78864140406294e-05,-0.00041284149444743715,0.980565488456371,0.9308961504440116,0.9466582106227038,0.9370449802814588
9.082,11.173324590780751,0.4008080718794995,0.4,-3.807269844464329e-05,-0.0004086887113393849,0.9805749655780264,0.9309018409247183,0.9466618473624094,0.9370496315174155
9.084,11.171950651828542,0.40079914999542,0.4,-3.825689305534778e-05,-0.0004044950861853227,0.9805844359480285,0.9309075233315042,0.9466654760387097,0.937054274315686
9.086,11.170570119844554,0.4007901261043227,0.4,-3.843897404853867e-05,-0.0004002613460207089,0.9805938995736058,0.9309131977272391,0.9466690967342333,0.9370589087545421
9.088,11.169183071342198,0.4007810018179462,0.4,-3.8618917977518526e-05,-0.00039598822195049174,0.9806033564623092,0.9309188641753976,0.9466727095322935,0.9370635349129391
9.09,11.167789583672127,0.400771778758733,0.4,-3.87967017755945e-05,-0.0003916764490294808,0.9806128066220102,0.9309245227400484,0.9466763145168732,0.9370681528705007
9.092,11.16638973500852,0.4007624585595591,0.4,-3.8972302758511104e-05,-0.0003873267661426826,0.9806222500608982,0.9309301734858444,0.9466799117726112,0.9370727627075077
9.094,11.164983604335276,0.40075304286346586,0.4,-3.91456986268211e-05,-0.0003829399158852163,0.9806316867874805,0.9309358164780113,0.9466835013847886,0.937077364504883
9.096,11.163571271432101,0.40074353332338664,0.4,-3.931686746819314e-05,-0.0003785166444421192,0.9806411168105797,0.9309414517823374,0.9466870834393151,0.9370819583441805
9.098,11.162152816860553,0.4007339316018767,0.4,-3.948578775965429e-05,-0.0003740577014678557,0.9806505401393328,0.9309470794651628,0.9466906580227136,0.9370865443075692
9.1,11.160728321949973,0.4007242393708415,0.4,-3.9652438369770326e-05,-0.00036956383996566674,0.9806599567831897,0.9309526995933681,0.9466942252221082,0.9370911224778219
9.102,11.159297868783355,0.40071445831126107,0.4,-3.981679856076183e-05,-0.00036503581616657626,0.9806693667519094,0.930958312234364,0.9466977851252079,0.9370956929383008
9.104,11.157861540183132,0.4007045901129196,0.4,-3.9978847990555077e-05,-0.00036047438940855917,0.9806787700555617,0.9309639174560802,0.946701337820294,0.9371002557729439
9.106,11.1564194196969,0.4006946364741284,0.4,-4.013856671477069e-05,-0.00035588032201521597,0.9806881667045226,0.9309695153269545,0.946704883396205,0.9371048110662521
9.108,11.154971591583072,0.4006845991014522,0.4,-4.0295935188645775e-05,-0.00035125437917448744,0.9806975567094732,0.9309751059159211,0.946708421942322,0.9371093589032746
9.11,11.153518140796445,0.4006744797094344,0.4,-4.045093426889321e-05,-0.0003465973288173255,0.9807069400813986,0.9309806892924009,0.9467119535485558,0.9371138993695962
9.112,11.15205915297372,0.4006642800203193,0.4,-4.0603545215496154e-05,-0.00034190994149608384,0.9807163168315852,0.9309862655262884,0.9467154783053304,0.9371184325513228
9.114,11.150594714418958,0.4006540017637782,0.4,-4.075374969343675e-05,-0.00033719299026295805,0.9807256869716189,0.9309918346879427,0.946718996303571,0.9371229585350683
9.116,11.149124912088965,0.4006436466766311,0.4,-4.090152977436132e-05,-0.0003324472505483794,0.9807350505133828,0.9309973968481744,0.946722507634687,0.9371274774079401
9.118,11.147649833578619,0.4006332165025694,0.4,-4.104686793818071e-05,-0.00032767350003932386,0.9807444074690562,0.9310029520782356,0.9467260123905594,0.9371319892575259
9.12,11.146169567106156,0.40062271299188057,0.4,-4.118974707460432e-05,-0.0003228725185576197,0.9807537578511107,0.9310085004498072,0.9467295106635248,0.9371364941718794
9.122,11.144684201498377,0.4006121379011687,0.4,-4.133015048461114e-05,-0.0003180450879381536,0.9807631016723104,0.9310140420349898,0.9467330025463624,0.9371409922395065
9.124,11.143193826175828,0.40060149299307724,0.4,-4.146806188185406e-05,-0.0003131919919073774,0.9807724389457072,0.9310195769062897,0.9467364881322778,0.9371454835493516
9.126,11.14169853113792,0.4005907800360114,0.4,-4.160346539400015e-05,-0.0003083140159615451,0.9807817696846405,0.931025105136609,0.9467399675148894,0.9371499681907826
