Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.692,10.815634216358298,0.39970165200928487,0.4,-1.1541425302764837e-05,3.549681354466836e-05,0.9832384328406846,0.9325509228867068,0.9477520100427651,0.9384204939624767
9.694,10.815219987360654,0.3997100713617123,0.4,-1.1471625727996235e-05,3.181355932750131e-05,0.9832466687576957,0.9325564537357534,0.9477559693832448,0.9384252835142106
9.696,10.814808235602015,0.3997185052834915,0.4,-1.140380145010108e-05,2.812743731066096e-05,0.983254901706688,0.9325619832188567,0.9477599281557435,0.9384300721420993
9.698,10.814398889915564,0.3997269524791905,0.4,-1.1337955537014088e-05,2.4439008530518537e-05,0.9832631316747269,0.9325675112804794,0.9477638862902401,0.9384348597788917
9.7,10.813991879029489,0.39973541165479815,0.4,-1.1274090753888924e-05,2.074883289261112e-05,0.9832713586487524,0.9325730378650613,0.9477678437167357,0.9384396463573419
9.702,10.81358713157787,0.39974388151791385,0.4,-1.121220956348027e-05,1.7057469090889406e-05,0.9832795826155807,0.9325785629170271,0.9477718003652646,0.9384444318102182
9.704,10.813184576111574,0.3997523607779361,0.4,-1.1152314126570746e-05,1.3365474527545721e-05,0.9832878035619081,0.9325840863807968,0.9477757561659038,0.9384492160703148
9.706,10.812784141109102,0.3997608481462512,0.4,-1.1094406302441326e-05,9.673405233075584e-06,0.9832960214743128,0.9325896082007925,0.9477797110487846,0.9384539990704609
9.708,10.812385754987444,0.3997693423364184,0.4,-1.1038487649385424e-05,5.981815786851655e-06,0.9833042363392572,0.9325951283214476,0.9477836649441019,0.9384587807435305
9.71,10.811989346112897,0.399777842064358,0.4,-1.0984559425267073e-05,2.2912592381033915e-06,0.9833124481430908,0.9326006466872154,0.9477876177821261,0.9384635610224537
9.712,10.81159484281188,0.39978634604853647,0.4,-1.0932622588121985e-05,-1.397712972686302e-06,0.9833206568720535,0.9326061632425771,0.9477915694932115,0.9384683398402255
9.714,10.811202173381703,0.3997948530101503,0.4,-1.0882677796801892e-05,-5.084551092013204e-06,0.9833288625122776,0.9326116779320502,0.9477955200078084,0.9384731171299171
9.716,10.810811266101338,0.39980336167330993,0.4,-1.0834725411662117e-05,-8.768707130928175e-06,0.9833370650497896,0.9326171907001974,0.9477994692564721,0.9384778928246841
9.718,10.81042204924214,0.39981187076522373,0.4,-1.0788765495291415e-05,-1.2449634942392164e-05,0.9833452644705143,0.9326227014916342,0.9478034171698735,0.9384826668577778
9.72,10.810034451078566,0.39982037901637774,0.4,-1.0744797813284918e-05,-1.612679029800259e-05,0.9833534607602769,0.9326282102510379,0.9478073636788099,0.9384874391625547
9.722,10.809648399898844,0.3998288851607188,0.4,-1.0702821835058952e-05,-1.9799630964291697e-05,0.983361653904805,0.9326337169231551,0.9478113087142133,0.9384922096724856
9.724,10.809263824015614,0.39983738793583234,0.4,-1.066283673470789e-05,-2.346761677845719e-05,0.9833698438897323,0.9326392214528106,0.9478152522071631,0.9384969783211666
9.726,10.80888065177656,0.3998458860831232,0.4,-1.0624841391903302e-05,-2.713020972370454e-05,0.9833780307006001,0.9326447237849151,0.9478191940888937,0.938501745042328
9.728,10.80849881157498,0.3998543783479922,0.4,-1.0588834392834281e-05,-3.0786874003991454e-05,0.983386214322861,0.9326502238644735,0.9478231342908056,0.9385065097698435
9.73,10.808118231860336,0.39986286348001376,0.4,-1.0554814031189155e-05,-3.443707611831023e-05,0.9833943947418808,0.9326557216365933,0.9478270727444753,0.9385112724377412
9.732,10.807738841148767,0.3998713402331108,0.4,-1.0522778309178676e-05,-3.808028493437797e-05,0.9834025719429418,0.9326612170464922,0.9478310093816648,0.9385160329802119
9.734,10.807360568033566,0.39987980736573037,0.4,-1.0492724938599297e-05,-4.17159717617222e-05,0.9834107459112444,0.9326667100395063,0.9478349441343313,0.9385207913316194
9.736,10.806983341195611,0.3998882636410169,0.4,-1.046465134193795e-05,-4.5343610424439284e-05,0.9834189166319112,0.9326722005610983,0.9478388769346381,0.9385255474265093
9.738,10.80660708941376,0.39989670782698283,0.4,-1.0438554653516447e-05,-4.896267733318677e-05,0.9834270840899879,0.932677688556865,0.947842807714962,0.9385303011996188
9.74,10.806231741575205,0.3999051386966833,0.4,-1.0414431720675967e-05,-5.2572651556602804e-05,0.9834352482704479,0.9326831739725456,0.9478467364079053,0.9385350525858861
9.742,10.80585722668578,0.39991355502838233,0.4,-1.0392279105001666e-05,-5.617301489227694e-05,0.9834434091581934,0.9326886567540293,0.9478506629463036,0.9385398015204596
9.744,10.80548347388023,0.39992195560572497,0.4,-1.037209308358633e-05,-5.9763251936933884e-05,0.9834515667380588,0.9326941368473631,0.9478545872632366,0.9385445479387069
9.746,10.805110412432422,0.3999303392179021,0.4,-1.0353869650333558e-05,-6.334285015640402e-05,0.9834597209948128,0.9326996141987599,0.9478585092920361,0.938549291776224
9.748,10.804737971765523,0.3999387046598182,0.4,-1.033760451729949e-05,-6.691129995443088e-05,0.9834678719131624,0.9327050887546056,0.947862428966297,0.9385540329688451
9.75,10.804366081462115,0.39994705073225656,0.4,-1.0323293116073276e-05,-7.046809474128791e-05,0.9834760194777534,0.9327105604614673,0.9478663462198851,0.9385587714526503
9.752,10.803994671274275,0.3999553762420414,0.4,-1.0310930599195878e-05,-7.401273100165302e-05,0.983484163673175,0.9327160292661005,0.947870260986947,0.9385635071639757
9.754,10.803623671133584,0.39996368000220156,0.4,-1.0300511841616669e-05,-7.75447083617818e-05,0.983492304483961,0.9327214951154572,0.9478741732019199,0.9385682400394224
9.756,10.803253011161106,0.39997196083213193,0.4,-1.0292031442187667e-05,-8.10635296560403e-05,0.9835004418945938,0.9327269579566926,0.947878082799539,0.9385729700158641
9.758,10.802882621677284,0.3999802175577515,0.4,-1.0285483725195366e-05,-8.456870099295838e-05,0.9835085758895059,0.9327324177371731,0.9478819897148478,0.9385776970304569
9.76,10.802512433211813,0.39998844901166286,0.4,-1.028086274192918e-05,-8.805973182041322e-05,0.9835167064530833,0.9327378744044839,0.9478858938832073,0.9385824210206484
9.762,10.80214237651343,0.3999966540333086,0.4,-1.0278162272286863e-05,-9.153613499025652e-05,0.9835248335696674,0.9327433279064357,0.9478897952403037,0.9385871419241847
9.764,10.801772382559655,0.4000048314691269,0.4,-1.0277375826416065e-05,-9.49974268222468e-05,0.9835329572235585,0.9327487781910719,0.9478936937221577,0.9385918596791208
9.766,10.80140238256647,0.40001298017270515,0.4,-1.027849664639188e-05,-9.844312716719944e-05,0.9835410773990175,0.9327542252066774,0.9478975892651338,0.938596574223828
9.768,10.80103230799795,0.40002109900493354,0.4,-1.0281517707930238e-05,-0.00010187275946968726,0.9835491940802692,0.9327596689017831,0.9479014818059478,0.9386012854970023
9.77,10.800662090575804,0.4000291868341537,0.4,-1.0286431722136403e-05,-0.00010528585082981285,0.983557307251505,0.9327651092251755,0.9479053712816767,0.9386059934376736
9.772,10.800291662288881,0.4000372425363116,0.4,-1.0293231137288414e-05,-0.00010868193206430791,0.9835654168968847,0.9327705461259023,0.9479092576297657,0.9386106979852128
9.774,10.7999209554026,0.4000452649951027,0.4,-1.030190814065526e-05,-0.00011206053776703932,0.9835735230005398,0.9327759795532801,0.9479131407880381,0.9386153990793413
9.776,10.7995499024683,0.40005325310211964,0.4,-1.0312454660349223e-05,-0.00011542120636872332,0.9835816255465765,0.9327814094569004,0.9479170206947024,0.938620096660138
9.778,10.799178436332552,0.40006120575699744,0.4,-1.0324862367212013e-05,-0.0001187634801958845,0.9835897245190763,0.9327868357866376,0.947920897288361,0.9386247906680476
9.78,10.798806490146374,0.400069121867556,0.4,-1.0339122676734438e-05,-0.0001220869055290854,0.9835978199021018,0.9327922584926552,0.9479247705080187,0.9386294810438895
9.782,10.798433997374397,0.4000770003499419,0.4,-1.0355226751009294e-05,-0.0001253910326604892,0.983605911679696,0.932797677525413,0.9479286402930907,0.9386341677288647
9.784,10.798060891803946,0.40008484012876977,0.4,-1.037316550071684e-05,-0.0001286754159505679,0.9836139998358872,0.9328030928356723,0.947932506583409,0.9386388506645627
9.786,10.797687107554056,0.4000926401372595,0.4,-1.0392929587142722e-05,-0.00013193961388414173,0.9836220843546902,0.9328085043745045,0.9479363693192333,0.9386435297929722
9.788,10.797312579084416,0.40010039931737273,0.4,-1.0414509424228023e-05,-0.0001351831891256741,0.9836301652201103,0.9328139120932964,0.9479402284412562,0.9386482050564858
9.79,10.796937241204235,0.40010811661994977,0.4,-1.0437895180650408e-05,-0.0001384057085735801,0.9836382424161433,0.9328193159437574,0.9479440838906122,0.9386528763979091
9.792,10.79656102908103,0.40011579100484196,0.4,-1.0463076781937155e-05,-0.0001416067434141046,0.9836463159267814,0.9328247158779248,0.947947935608885,0.9386575437604676
9.794,10.796183878249343,0.40012342144104307,0.4,-1.0490043912608461e-05,-0.00014478586917420833,0.9836543857360129,0.9328301118481713,0.9479517835381149,0.9386622070878141
9.796,10.795805724619383,0.4001310069068212,0.4,-1.0518786018351308e-05,-0.00014794266577363075,0.9836624518278263,0.9328355038072105,0.9479556276208064,0.9386668663240366
9.798,10.795426504485576,0.40013854638984464,0.4,-1.0549292308223503e-05,-0.00015107671757634382,0.9836705141862123,0.9328408917081037,0.9479594677999362,0.9386715214136648
9.8,10.79504615453505,0.4001460388873108,0.4,-1.058155175688694e-05,-0.00015418761344101296,0.9836785727951664,0.9328462755042656,0.9479633040189591,0.9386761723016779
9.802,10.794664611856033,0.4001534834060709,0.4,-1.0615553106870347e-05,-0.0001572749467707783,0.9836866276386909,0.9328516551494704,0.9479671362218163,0.9386808189335102
9.804,10.79428181394616,0.40016087896275054,0.4,-1.0651284870860852e-05,-0.0001603383155622397,0.9836946787007984,0.932857030597858,0.9479709643529425,0.9386854612550608
9.806,10.793897698720716,0.40016822458387435,0.4,-1.0688735334023456e-05,-0.00016337732245350008,0.9837027259655136,0.9328624018039398,0.9479747883572721,0.9386900992126975
9.808,10.793512204520777,0.40017551930598455,0.4,-1.0727892556349032e-05,-0.00016639157477154183,0.9837107694168754,0.9328677687226037,0.9479786081802465,0.9386947327532652
9.81,10.79312527012128,0.40018276217575743,0.4,-1.0768744375029353e-05,-0.0001693806845787107,0.9837188090389405,0.932873131309122,0.9479824237678214,0.9386993618240925
9.812,10.792736834738998,0.40018995225012094,0.4,-1.0811278406859323e-05,-0.00017234426871826403,0.983726844815785,0.9328784895191548,0.9479862350664731,0.9387039863729981
9.814,10.792346838040427,0.4001970885963677,0.4,-1.085548205066618e-05,-0.00017528194885932217,0.9837348767315064,0.932883843308757,0.9479900420232045,0.9387086063482971
9.816,10.791955220149593,0.40020417029226796,0.4,-1.0901342489764464e-05,-0.00017819335154084826,0.9837429047702276,0.9328891926343832,0.9479938445855534,0.9387132216988077
9.818,10.791561921655765,0.40021119642618,0.4,-1.0948846694436892e-05,-0.00018107810821465533,0.9837509289160976,0.9328945374528932,0.9479976427015958,0.9387178323738568
9.82,10.791166883621079,0.40021816609715843,0.4,-1.0997981424441075e-05,-0.00018393585528796584,0.9837589491532951,0.9328998777215581,0.9480014363199565,0.938722438323288
9.822,10.790770047588072,0.4002250784150604,0.4,-1.1048733231540127e-05,-0.00018676623416453888,0.98376696546603,0.9329052133980649,0.9480052253898117,0.9387270394974659
9.824,10.790371355587123,0.4002319325006513,0.4,-1.1101088462058888e-05,-0.00018956889128549868,0.9837749778385465,0.9329105444405215,0.9480090098608962,0.9387316358472828
9.826,10.7899707501438,0.40023872748570755,0.4,-1.1155033259463272e-05,-0.00019234347816899608,0.9837829862551253,0.9329158708074629,0.9480127896835107,0.9387362273241647
9.828,10.78956817428612,0.400245462513117,0.4,-1.1210553566963664e-05,-0.00019508965144907333,0.9837909907000851,0.9329211924578547,0.9480165648085254,0.9387408138800771
9.83,10.789163571551713,0.40025213673697757,0.4,-1.1267635130141399e-05,-0.0001978070729136379,0.9837989911577862,0.9329265093511001,0.9480203351873884,0.9387453954675309
9.832,10.78875688599488,0.40025874932269695,0.4,-1.1326263499597626e-05,-0.00020049540954166599,0.9838069876126323,0.9329318214470432,0.9480241007721291,0.9387499720395874
9.834,10.788348062193576,0.40026529944708356,0.4,-1.1386424033624773e-05,-0.00020315433353947112,0.9838149800490725,0.9329371287059746,0.9480278615153652,0.9387545435498653
9.836,10.787937045256273,0.40027178629844407,0.4,-1.1448101900899609e-05,-0.00020578352237602527,0.9838229684516041,0.9329424310886357,0.9480316173703085,0.9387591099525442
9.838,10.787523780828746,0.40027820907667166,0.4,-1.1511282083197341e-05,-0.00020838265881752057,0.9838309528047742,0.932947728556224,0.9480353682907686,0.9387636712023717
9.84,10.787108215100748,0.4002845669933365,0.4,-1.1575949378127174e-05,-0.00021095143096096577,0.9838389330931825,0.932953021070397,0.9480391142311597,0.9387682272546672
9.842,10.786690294812596,0.40029085927177344,0.4,-1.164208840188752e-05,-0.00021348953226695873,0.9838469093014838,0.9329583085932771,0.9480428551465054,0.9387727780653283
9.844,10.786269967261639,0.40029708514716633,0.4,-1.1709683592041638e-05,-0.00021599666159154499,0.9838548814143894,0.9329635910874562,0.9480465909924441,0.9387773235908353
9.846,10.785847180308657,0.4003032438666322,0.4,-1.1778719210312724e-05,-0.00021847252321715896,0.9838628494166703,0.932968868516,0.9480503217252333,0.9387818637882562
9.848,10.785421882384124,0.40030933468930235,0.4,-1.18491793453975e-05,-0.0002209168268827238,0.9838708132931583,0.9329741408424516,0.9480540473017546,0.9387863986152511
9.85,10.784994022494395,0.40031535688640163,0.4,-1.192104791579876e-05,-0.0002233292878128218,0.983878773028749,0.9329794080308363,0.9480577676795191,0.9387909280300778
9.852,10.784563550227782,0.400321309741326,0.4,-1.1994308672676028e-05,-0.00022570962674596713,0.983886728608404,0.932984670045666,0.948061482816672,0.9387954519915961
9.854,10.784130415760522,0.40032719254971705,0.4,-1.2068945202713201e-05,-0.00022805756996203947,0.9838946800171524,0.9329899268519426,0.9480651926719962,0.9387999704592721
9.856,10.783694569862648,0.40033300461953675,0.4,-1.2144940931004074e-05,-0.00023037284930872806,0.9839026272400934,0.9329951784151622,0.9480688972049178,0.9388044833931828
9.858,10.783255963903757,0.40033874527113766,0.4,-1.2222279123953662e-05,-0.00023265520222710368,0.9839105702623986,0.9330004247013185,0.94807259637551,0.9388089907540206
9.86,10.782814549858667,0.40034441383733177,0.4,-1.2300942892196284e-05,-0.00023490437177635615,0.9839185090693133,0.9330056656769079,0.9480762901444976,0.9388134925030975
9.862,10.782370280312971,0.40035000966345885,0.4,-1.2380915193529207e-05,-0.00023712010665749084,0.9839264436461604,0.9330109013089315,0.9480799784732608,0.9388179886023491
9.864,10.781923108468492,0.40035553210745073,0.4,-1.2462178835861083e-05,-0.00023930216123629514,0.9839343739783395,0.9330161315648999,0.9480836613238393,0.9388224790143388
9.866,10.78147298814862,0.4003609805398948,0.4,-1.2544716480175411e-05,-0.00024145029556520728,0.9839423000513317,0.9330213564128358,0.9480873386589365,0.9388269637022609
9.868,10.78101987380355,0.40036635434409473,0.4,-1.2628510643508545e-05,-0.00024356427540446902,0.9839502218507008,0.9330265758212786,0.948091010441923,0.9388314426299466
9.87,10.780563720515408,0.40037165291612997,0.4,-1.2713543701940456e-05,-0.00024564387224220954,0.9839581393620943,0.9330317897592865,0.9480946766368408,0.938835915761865
9.872,10.780104484003274,0.40037687566491165,0.4,-1.2799797893599951e-05,-0.00024768886331367264,0.9839660525712468,0.9330369981964404,0.9480983372084056,0.9388403830631283
9.874,10.779642120628099,0.40038202201223855,0.4,-1.2887255321681595e-05,-0.00024969903161958047,0.9839739614639814,0.9330422011028474,0.9481019921220122,0.9388448444994953
9.876,10.779176587397492,0.4003870913928492,0.4,-1.2975897957475585e-05,-0.00025167416594352684,0.9839818660262117,0.9330473984491431,0.9481056413437363,0.9388493000373747
9.878,10.778707841970432,0.40039208325447256,0.4,-1.3065707643409542e-05,-0.0002536140608685362,0.9839897662439431,0.9330525902064948,0.9481092848403384,0.9388537496438275
9.88,10.778235842661841,0.4003969970578772,0.4,-1.3156666096100705e-05,-0.0002555185167925284,0.9839976621032763,0.9330577763466054,0.9481129225792673,0.9388581932865714
9.882,10.777760548447063,0.4004018322769171,0.4,-1.3248754909420017e-05,-0.000257387339943181,0.9840055535904078,0.9330629568417147,0.9481165545286623,0.9388626309339836
9.884,10.777281918966226,0.4004065883985768,0.4,-1.334195555756623e-05,-0.00025922034239159446,0.984013440691632,0.9330681316646028,0.9481201806573563,0.938867062555103
9.886,10.776799914528494,0.40041126492301304,0.4,-1.3436249398149207e-05,-0.0002610173420651607,0.9840213233933439,0.9330733007885934,0.9481238009348797,0.9388714881196342
9.888,10.776314496116209,0.40041586136359664,0.4,-1.3531617675283764e-05,-0.00026277816275952046,0.9840292016820396,0.9330784641875554,0.9481274153314615,0.9388759075979494
9.89,10.77582562538892,0.40042037724694773,0.4,-1.3628041522691346e-05,-0.00026450263414967126,0.98403707554432,0.9330836218359057,0.9481310238180333,0.9388803209610918
9.892,10.775333264687308,0.40042481211297576,0.4,-1.3725501966810586e-05,-0.00026619059179998437,0.9840449449668908,0.9330887737086118,0.9481346263662306,0.9388847281807772
9.894,10.774837377036981,0.4004291655149103,0.4,-1.382397992991615e-05,-0.00026784187717354224,0.9840528099365649,0.9330939197811942,0.9481382229483963,0.9388891292293979
9.896,10.774337926152173,0.400433437019335,0.4,-1.392345623324399e-05,-0.0002694563376404028,0.9840606704402648,0.9330990600297279,0.9481418135375823,0.9388935240800235
9.898,10.773834876439329,0.40043762620621626,0.4,-1.4023911600124371e-05,-0.0002710338264850014,0.9840685264650236,0.9331041944308452,0.9481453981075513,0.9388979127064037
9.9,10.773328193000566,0.40044173266893207,0.4,-1.4125326659121462e-05,-0.00027257420291271054,0.9840763779979873,0.933109322961738,0.9481489766327802,0.9389022950829716
9.902,10.772817841637032,0.4004457560142971,0.4,-1.4227681947177865e-05,-0.0002740773320554124,0.9840842250264155,0.9331144456001584,0.9481525490884605,0.9389066711848435
9.904,10.77230378885215,0.4004496958625874,0.4,-1.4330957912766014e-05,-0.0002755430849762031,0.9840920675376846,0.9331195623244225,0.9481561154505009,0.9389110409878227
9.906,10.771786001854741,0.4004535518475594,0.4,-1.4435134919043236e-05,-0.00027697133867318063,0.984099905519288,0.9331246731134103,0.9481596756955293,0.9389154044684008
9.908,10.771264448562038,0.4004573236164731,0.4,-1.4540193247012206e-05,-0.00027836197608237126,0.9841077389588395,0.9331297779465689,0.9481632298008937,0.9389197616037588
9.91,10.770739097602595,0.4004610108301068,0.4,-1.464611309868552e-05,-0.0002797148860797838,0.9841155678440726,0.9331348768039133,0.9481667777446643,0.9389241123717695
9.912,10.77020991831906,0.40046461316277354,0.4,-1.4752874600252735e-05,-0.0002810299634823729,0.9841233921628442,0.9331399696660275,0.948170319505634,0.9389284567509986
9.914,10.769676880770865,0.4004681303023343,0.4,-1.4860457805251672e-05,-0.0002823071090484608,0.9841312119031354,0.9331450565140678,0.9481738550633213,0.9389327947207062
9.916,10.769139955736765,0.4004715619502091,0.4,-1.4968842697741921e-05,-0.0002835462294768923,0.9841390270530522,0.9331501373297613,0.9481773843979691,0.9389371262608478
9.918,10.768599114717299,0.4004749078213867,0.4,-1.5078009195479853e-05,-0.0002847472374056361,0.9841468376008293,0.93315521209541,0.9481809074905485,0.9389414513520764
9.92,10.768054329937112,0.40047816764443056,0.4,-1.5187937153096247e-05,-0.0002859100514091388,0.9841546435348287,0.9331602807938902,0.9481844243227574,0.9389457699757425
9.922,10.767505574347163,0.40048134116148604,0.4,-1.5298606365274125e-05,-0.00028703459599522456,0.9841624448435441,0.9331653434086542,0.9481879348770227,0.9389500821138956
9.924,10.766952821626845,0.40048442812828117,0.4,-1.5409996569927723e-05,-0.0002881208016006912,0.9841702415156006,0.9331703999237313,0.9481914391365008,0.9389543877492852
9.926,10.766396046185953,0.40048742831412915,0.4,-1.552208745138203e-05,-0.00028916860458637534,0.984178033539756,0.933175450323728,0.9481949370850776,0.938958686865361
9.928,10.765835223166567,0.4004903415019269,0.4,-1.563485864355089e-05,-0.00029017794723110646,0.9841858209049035,0.9331804945938301,0.9481984287073694,0.9389629794462743
9.93,10.765270328444805,0.4004931674881519,0.4,-1.5748289733115377e-05,-0.0002911487777249402,0.9841936036000722,0.9331855327198031,0.9482019139887241,0.9389672654768779
9.932,10.764701338632461,0.4004959060828573,0.4,-1.586236026270075e-05,-0.0002920810501613584,0.9842013816144289,0.9331905646879912,0.94820539291522,0.9389715449427272
9.934,10.76412823107855,0.4004985571096652,0.4,-1.5977049734051014e-05,-0.00029297472452887623,0.9842091549372795,0.9331955904853203,0.9482088654736668,0.9389758178300798
9.936,10.763550983870704,0.4005011204057558,0.4,-1.609233761120239e-05,-0.00029382976670145624,0.9842169235580694,0.9332006100992974,0.9482123316516061,0.9389800841258965
9.938,10.762969575836486,0.40050359582185974,0.4,-1.6208203323652902e-05,-0.00029464614842831215,0.9842246874663867,0.9332056235180101,0.9482157914373106,0.9389843438178408
9.94,10.76238398654457,0.40050598322224085,0.4,-1.6324626269529777e-05,-0.0002954238473227549,0.9842324466519617,0.9332106307301287,0.9482192448197838,0.9389885968942794
9.942,10.761794196305814,0.40050828248468423,0.4,-1.644158581875328e-05,-0.00029616284685024573,0.9842402011046693,0.9332156317249052,0.9482226917887611,0.9389928433442821
9.944,10.761200186174218,0.40051049350047785,0.4,-1.655906131619545e-05,-0.0002968631363155015,0.9842479508145295,0.9332206264921735,0.9482261323347078,0.9389970831576213
9.946,10.760601937947774,0.40051261617439404,0.4,-1.66770320848354e-05,-0.0002975247108488615,0.9842556957717096,0.93322561502235,0.9482295664488197,0.9390013163247719
9.948,10.759999434169188,0.4005146504246673,0.4,-1.6795477428909684e-05,-0.00029814757139186624,0.9842634359665242,0.9332305973064333,0.9482329941230222,0.939005542836911
9.95,10.75939265812651,0.4005165961829726,0.4,-1.691437663705588e-05,-0.00029873172468173714,0.9842711713894376,0.933235573336004,0.9482364153499698,0.9390097626859176
9.952,10.758781593853628,0.4005184533944001,0.4,-1.703370898545215e-05,-0.0002992771832352908,0.9842789020310643,0.9332405431032244,0.9482398301230448,0.9390139758643716
9.954,10.758166226130665,0.40052022201742854,0.4,-1.7153453740949e-05,-0.00029978396533213137,0.98428662788217,0.9332455066008389,0.9482432384363576,0.9390181823655536
9.956,10.757546540484263,0.40052190202389526,0.4,-1.727359016419474e-05,-0.00030025209499652625,0.9842943489336732,0.9332504638221722,0.9482466402847436,0.9390223821834434
9.958,10.75692252318774,0.400523493398967,0.4,-1.7394097512754232e-05,-0.0003006816019789464,0.9843020651766459,0.9332554147611313,0.9482500356637649,0.9390265753127203
9.96,10.75629416126115,0.4005249961411059,0.4,-1.7514955044218845e-05,-0.0003010725217366852,0.9843097766023153,0.9332603594122015,0.9482534245697067,0.9390307617487609
9.962,10.755661442471236,0.40052641026203617,0.4,-1.7636142019309038e-05,-0.0003014248954134721,0.9843174832020645,0.9332652977704498,0.9482568069995774,0.939034941487639
9.964,10.755024355331242,0.4005277357867071,0.4,-1.775763770496866e-05,-0.0003017387698185769,0.9843251849674326,0.9332702298315204,0.9482601829511065,0.9390391145261235
9.966,10.754382889100649,0.4005289727532543,0.4,-1.7879421377448863e-05,-0.00030201419740484917,0.9843328818901174,0.9332751555916367,0.9482635524227437,0.9390432808616781
9.968,10.753737033784775,0.4005301212129598,0.4,-1.8001472325384366e-05,-0.0003022512362461729,0.9843405739619755,0.9332800750475991,0.9482669154136567,0.9390474404924591
9.97,10.753086780134284,0.40053118123021064,0.4,-1.8123769852858216e-05,-0.00030244995001411554,0.9843482611750232,0.9332849881967843,0.94827027192373,0.9390515934173144
9.972,10.752432119644563,0.4005321528824541,0.4,-1.8246293282457047e-05,-0.0003026104079535852,0.9843559435214372,0.9332898950371448,0.9482736219535627,0.9390557396357823
9.974,10.751773044555014,0.4005330362601523,0.4,-1.8369021958315886e-05,-0.00030273268485799735,0.9843636209935567,0.9332947955672068,0.9482769655044667,0.9390598791480887
9.976,10.75110954784821,0.4005338314667344,0.4,-1.8491935249150585e-05,-0.0003028168610435052,0.9843712935838828,0.9332996897860696,0.9482803025784651,0.9390640119551462
9.978,10.75044162324897,0.40053453861854715,0.4,-1.8615012551279827e-05,-0.00030286302232260167,0.9843789612850802,0.9333045776934048,0.9482836331782898,0.9390681380585526
9.98,10.749769265223293,0.40053515784480476,0.4,-1.8738233291634707e-05,-0.0003028712599766985,0.9843866240899782,0.9333094592894541,0.9482869573073788,0.9390722574605876
9.982,10.74909246897722,0.40053568928753397,0.4,-1.8861576930755334e-05,-0.00030284167072837853,0.9843942819915711,0.9333143345750284,0.948290274969875,0.9390763701642126
9.984,10.748411230455565,0.4005361331015209,0.4,-1.8985022965775595e-05,-0.00030277435671244215,0.9844019349830188,0.9333192035515059,0.9482935861706228,0.9390804761730667
9.986,10.747725546340535,0.40053648945425385,0.4,-1.9108550933393477e-05,-0.00030266942544658984,0.9844095830576479,0.9333240662208311,0.9482968909151661,0.9390845754914654
9.988,10.747035414050263,0.40053675852586496,0.4,-1.9232140412828545e-05,-0.0003025269898011924,0.9844172262089531,0.9333289225855129,0.948300189209746,0.9390886681243991
9.99,10.74634083173722,0.4005369405090697,0.4,-1.935577102876527e-05,-0.00030234716796829304,0.9844248644305964,0.9333337726486223,0.9483034810612974,0.9390927540775288
9.992,10.745641798286526,0.40053703560910703,0.4,-1.9479422454281122e-05,-0.0003021300834300971,0.9844324977164091,0.9333386164137913,0.9483067664774465,0.9390968333571849
9.994,10.744938313314158,0.4005370440436733,0.4,-1.9603074413760546e-05,-0.00030187586492659937,0.984440126060392,0.9333434538852112,0.9483100454665082,0.9391009059703648
9.996,10.74423037716504,0.400536966042858,0.4,-1.9726706685793526e-05,-0.0003015846464223973,0.9844477494567156,0.9333482850676298,0.9483133180374832,0.9391049719247292
9.998,10.743517990911059,0.4005368018490789,0.4,-1.9850299106057642e-05,-0.0003012565670730968,0.9844553678997223,0.9333531099663498,0.9483165842000544,0.9391090312286001
10.0,10.74280115634894,0.40053655171701,0.4,-1.9973831570185554e-05,-0.0003008917711908466,0.9844629813839247,0.9333579285872271,0.9483198439645844,0.9391130838909579
10.0,10.74280115634894,0.40053655171701025,0.4,-1.9973831570185554e-05,-0.0003008917711908466,0.9844629813839247,0.9333579285872271,0.9483198439645844,0.9391130838909578
