Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.5736155927618969,32.437653704941816,0.6608857016450481,0.4,-0.002776818628556486,1.6731952723022983,0.9389224922870011,0.9111909129143072,0.9390473962322399,0.9241111841329809
0.574,32.418399652110196,0.6602776163790117,0.4,-0.002788470545106263,1.674448170918832,0.9388992649020704,0.9111670520054921,0.9390200519737987,0.9240839878000695
0.576,32.31692925680358,0.6571179077872641,0.4,-0.002848649651766513,1.6809618528369428,0.9387841178438358,0.9110461052000206,0.9388798400750948,0.9239451086051977
0.578,32.21330579459667,0.6539643794102902,0.4,-0.00290808562524153,1.6874672056084765,0.9386782928440653,0.9109303610386577,0.9387429584732198,0.9238104812137735
0.58,32.107555992180544,0.6508162346948236,0.4,-0.0029667798846883236,1.6939641232043774,0.9385814676158828,0.9108196046121237,0.9386092501648143,0.9236799177016503
0.582,31.999706528445518,0.647672721619753,0.4,-0.003024733668285322,1.7004525001869406,0.938493329474092,0.9107136270978458,0.9384785627558807,0.9235532355687956
0.584,31.889784040810923,0.6445331311936205,0.4,-0.0030819480434766643,1.7069322317160034,0.9384135749339453,0.9106122255342366,0.9383507483026899,0.9234302575457295
0.5858645303472877,31.785399325842626,0.6416092155008735,0.4,-0.003134598533393129,1.712964902723827,0.9383467993268579,0.9105218227036338,0.9382341763592859,0.9233189476936509
0.5858645303472877,31.785399325842626,0.6416092154994126,0.4,-0.003134598533393129,1.712964902723827,0.9383467993268245,0.9105218227035885,0.9382341763592276,0.9233189476935952
0.586,31.777751116007178,0.6413968649833669,0.4,-0.0031384006172572973,1.713402935212611,0.9383421941132092,0.910515384861268,0.9382257868112206,0.9233109648257996
0.588,31.663763194914367,0.638263140628549,0.4,-0.0031941387604697553,1.7198650641180837,0.9382783241699241,0.9104225439223307,0.9381032879728037,0.9231948790301718
0.59,31.547781970771286,0.6351314570311883,0.4,-0.003249139766653488,1.7263182366998482,0.9382219790875865,0.9103337032784745,0.9379832436028098,0.923081995263053
0.592,31.42983397147605,0.6320012632898727,0.4,-0.003303404116287615,1.732762350568054,0.9381728885963949,0.910248681395102,0.9378655221280059,0.9229721554417472
0.594,31.30994570989546,0.6288720447810391,0.4,-0.0033569321653814945,1.7391973039600388,0.938130789934591,0.9101673016474963,0.937749995748984,0.9228652058945669
0.596,31.188143688194828,0.6257433219461198,0.4,-0.0034097241538193377,1.7456229957459917,0.9380954275645935,0.9100893921615762,0.9376365403257851,0.9227609972228926
0.5975080915074796,31.094876307060378,0.6233841252503332,0.4,-0.0034489768045218505,1.750461201902226,0.9380737719438158,0.9100332857248268,0.9375525855966093,0.9226845176092229
0.5975080915074796,31.094876307060378,0.6233841252488762,0.4,-0.0034489768045218505,1.750461201902226,0.9380737719438024,0.9100332857247916,0.9375525855965571,0.9226845176091754
0.598,31.064281435727334,0.6226145884113691,0.4,-0.003461711972139591,1.752038452175823,0.9380672542126284,0.9100152304554626,0.9375253328232556,0.9226597559153855
0.6,30.938733834234913,0.6194855211668852,0.4,-0.0035130321229770297,1.7584453212149433,0.9380446083131115,0.9099437526633777,0.9374156526982909,0.9225605872677846
0.602,30.811351954379486,0.6163557124809473,0.4,-0.0035636163083264012,1.7648426291244566,0.9380279732755763,0.909875256871453,0.9373076922716287,0.922463735965201
0.604,30.682162293300795,0.6132248116392384,0.4,-0.0036134643821902766,1.771230277360697,0.9380171199110362,0.9098095887802129,0.937201341008361,0.9223690684597793
0.606,30.55119135482695,0.6100924975229325,0.4,-0.003662576120143964,1.7776081680398084,0.9380118250566116,0.9097465981704257,0.9370964915470399,0.9222764548931314
0.608,30.418465652174604,0.6069584776213575,0.4,-0.003710951226141124,1.7839762039428615,0.9380118713742618,0.9096861387908415,0.9369930396174546,0.9221857689980685
0.608241960384883,30.4021993884252,0.6065790763537099,0.4,-0.0037167144942134565,1.784745406238669,0.9380125691199631,0.9096792031147336,0.9369807552649785,0.9221751003103723
0.608241960384883,30.4021993884252,0.6065790763522494,0.4,-0.0037167144942134565,1.784745406238669,0.9380125691199658,0.9096792031147068,0.9369807552649311,0.9221751003103311
0.61,30.283921584305972,0.6038223598372692,0.4,-0.003758550121916984,1.7903337582120507,0.9380173801974626,0.909628277444576,0.9368910220013106,0.9220970616382794
0.612,30.14776735486445,0.6006841515257789,0.4,-0.003805450794936269,1.796681796433583,0.9380274712762074,0.9095724518605731,0.9367900605930417,0.9220098616730017
0.614,30.009937981674387,0.5975435233662793,0.4,-0.003851613580861952,1.8030196922695236,0.938042284810917,0.9095187416776292,0.9366902018162353,0.9219242313580693
0.616,29.870460037875464,0.5944002879923532,0.4,-0.0038970379610560072,1.8093473512099034,0.9380616249588549,0.9094670155121016,0.9365913530248138,0.9218400579085809
0.618,29.729360116030943,0.5912542821708446,0.4,-0.003941723376008516,1.815664679433868,0.93808530085127,0.9094171454753821,0.9364934243140883,0.9217572317146154
0.6186234642872588,29.684877408474435,0.5902726608125849,0.4,-0.003955422711552552,1.8176307442560247,0.9380941236688014,0.9094023244604093,0.9364633101439426,0.9217319726589314
0.6186234642872588,29.684877408474435,0.5902726608111184,0.4,-0.003955422711552552,1.8176307442560247,0.9380941236688145,0.9094023244603873,0.9364633101438975,0.9217319726588936
0.62,29.586496898627587,0.5881050389621821,0.4,-0.003985589816925625,1.8219704625038964,0.9381137022753279,0.9093693661972566,0.9363965632389742,0.9216759429558952
0.622,29.442235742888037,0.5849530882621328,0.4,-0.00402879541716706,1.8282668524910437,0.9381454828162191,0.9093228295698831,0.9363002096104064,0.9215954873595735
0.624,29.29643251860595,0.5817980162634233,0.4,-0.00407126018160373,1.834552634495245,0.9381810552715084,0.909277785852681,0.9362045224257932,0.9215160687888053
0.626,29.149113907858506,0.5786397483206763,0.4,-0.00411298344132883,1.840827717496591,0.9382202473051449,0.9092341203823411,0.9361094221787619,0.9214375896636168
0.628,29.000306617087254,0.5754782301073257,0.4,-0.00415396451246394,1.8470920111861182,0.9382628909135003,0.9091917216360021,0.9360148318371976,0.9213599552638667
0.6283807845469565,28.971696514938426,0.5748756818610055,0.4,-0.004161625552626766,1.8482826130438021,0.9382717441899778,0.9091840049911007,0.9359970178021138,0.9213454445107255
0.6283807845469565,28.971696514938426,0.5748756818595319,0.4,-0.004161625552626766,1.8482826130438021,0.9382717441899995,0.9091840049910818,0.93599701780207,0.9213454445106899
0.63,28.849927190828495,0.5723131796885083,0.4,-0.004194145381887221,1.8533445859779762,0.9383091724927316,0.9091506981830273,0.9359208176427707,0.9212832523171683
0.632,28.698224823320793,0.5691450779676287,0.4,-0.0042336399353661664,1.8595870344615486,0.938358224088238,0.9091105055136033,0.9358270223197106,0.9212070301623966
0.634,28.545114046890887,0.5659736792602137,0.4,-0.004272390205318312,1.8658184270242202,0.9384102483752146,0.9090712634096124,0.9357335203323306,0.9211313853515964
0.636,28.39062166833136,0.5627990037144217,0.4,-0.0043103954933390275,1.8720386762405652,0.938465093649351,0.9090328723417982,0.9356402441101328,0.9210562340942886
0.6379889145735651,28.235638335518964,0.5596387031444879,0.4,-0.00434744858845772,1.8782132806029024,0.9385222971233635,0.9089954491359221,0.9355476485223855,0.920981914053986
0.6379889145735651,28.235638335518964,0.5596387031430081,0.4,-0.00434744858845772,1.8782132806029024,0.9385222971233897,0.9089954491359041,0.9355476485223416,0.9209819140539506
0.638,28.23477083533242,0.5596210800339472,0.4,-0.004347653051478875,1.8782476643080788,0.9385226230314445,0.9089952424315393,0.9355471327334997,0.9209815007884441
0.64,28.077595846765128,0.5564399790376753,0.4,-0.004384166309736534,1.8844453675376254,0.9385826702254655,0.9089582661412648,0.9354541142705093,0.9209070955777618
0.642,27.919119825302552,0.5532557615314766,0.4,-0.004419932547155303,1.8906316695416594,0.9386451060479108,0.9089218593580125,0.9353611323337552,0.9208329481041382
0.644,27.75936967542433,0.5500685122779065,0.4,-0.004454951115410789,1.896806485837547,0.9387097936989045,0.9088859337776187,0.9352681282189346,0.9207589848133049
0.646,27.598372324571116,0.5468783307720362,0.4,-0.004489221387789791,1.902969732686876,0.9387765999186682,0.9088504037993526,0.9351750453574653,0.9206851346165278
0.648,27.43615472230539,0.5436853307034557,0.4,-0.004522742762566846,1.9091213270986729,0.9388453949205006,0.9088151864886994,0.9350818292869545,0.9206113288565896
0.6483080264683814,27.410987283719948,0.5431931642693965,0.4,-0.0045277900694446665,1.9100669467537603,0.9388563678892743,0.9088099140350322,0.9350675409068768,0.920600067376253
0.6483080264683814,27.410987283719948,0.5431931642679086,0.4,-0.0045277900694446665,1.9100669467537603,0.9388563678893075,0.9088099140350162,0.9350675409068334,0.9206000673762189
0.65,27.272668265200657,0.5404894883231235,0.4,-0.004555465800002247,1.9152604215511428,0.9389162576559135,0.9087803282382092,0.9349885096920381,0.9205376054798667
0.652,27.10809285210037,0.5372912571012662,0.4,-0.004587487661034566,1.9213884665994685,0.9389886501872619,0.9087454954790782,0.9348948706710065,0.9204636902651945
0.654,26.942378159865495,0.5340906290572839,0.4,-0.004618759003724248,1.927504614762725,0.9390626624527525,0.9087107423185029,0.934800947486717,0.9203896278674513
0.656,26.775551215737682,0.5308877695287333,0.4,-0.004649279357777962,1.933608786069844,0.9391381779498033,0.9086759961465447,0.9347066938286988,0.9203153590426885
0.6578456501215697,26.62059767334364,0.5279302015818877,0.4,-0.004676750877201669,1.9392307426883448,0.9392091970960833,0.9086439363751794,0.9346194212439675,0.9202466383930603
0.6578456501215697,26.62059767334364,0.5279302015803952,0.4,-0.004676750877201669,1.9392307426883448,0.9392091970961187,0.9086439363751627,0.934619421243923,0.9202466383930252
0.658,26.607601111310423,0.527682794151203,0.4,-0.00467902152529517,1.9397004702727991,0.9392151790818262,0.9086412460849742,0.9346121039304277,0.9202408756737172
0.66,26.438631772340422,0.5244760212008412,0.4,-0.004708038643133567,1.9457804518675739,0.9392933623642736,0.9086063050420696,0.9345170577546574,0.9201660246231803
0.662,26.268631354815742,0.5212675815175816,0.4,-0.004736303614147781,1.951848221281429,0.9393727183128229,0.9085711681034863,0.9344215539665818,0.9200908030355659
0.664,26.097626941466853,0.5180576845459508,0.4,-0.004763816144009948,1.9579037016070229,0.9394531428658551,0.9085357725050959,0.934325554019083,0.9200151606372196
0.666,25.925645624724435,0.5148465496662268,0.4,-0.004790575988534118,1.9639468167090826,0.9395345349568878,0.9085000578774057,0.9342290212509267,0.9199390493347945
0.6678322017844766,25.76722327153289,0.5119039091088672,0.4,-0.004814400994582399,1.9694715230154358,0.9396099462040814,0.9084670618560045,0.9341401244422415,0.9198689159805122
0.6678322017844766,25.76722327153289,0.5119039091073712,0.4,-0.004814400994582399,1.9694715230154358,0.9396099462041194,0.9084670618559872,0.934140124442196,0.9198689159804763
0.668,25.752678756613395,0.5116343808809095,0.4,-0.004816554018854142,1.9699770113824506,0.9396168788093362,0.9084640178729445,0.9341319551530706,0.919862466206517
0.67,25.578825981643508,0.5084214753600141,0.4,-0.004841807969955295,1.9759951717308726,0.939699913150259,0.9084274929006889,0.9340342539900564,0.9197852810282598
0.672,25.404077619947305,0.5052080458326257,0.4,-0.004866308828425786,1.9820007431103084,0.9397836294149567,0.9083904819431331,0.9339359211615109,0.9197074955475745
0.674,25.228460783431338,0.501994347337761,0.4,-0.004890056572428449,1.9879936524953319,0.9398679381103398,0.908352933965647,0.9338369273463896,0.9196290701634774
0.676,25.052002583704247,0.49878064286164764,0.4,-0.004913051240659933,1.993973827642929,0.9399527525418703,0.9083148002092551,0.9337372450100091,0.9195499673434067
0.6777569236559794,24.89627549985219,0.49595776730629126,0.4,-0.004932589719387784,1.9992159339194564,0.9400276982140771,0.9082808382867272,0.9336491287975089,0.9194799400752299
0.6777569236559794,24.89627549985219,0.4959577673047945,0.4,-0.004932589719387784,1.9992159339194564,0.9400276982141165,0.9082808382867088,0.933649128797462,0.9194799400751925
0.678,24.87468774417282,0.4955672368175985,0.4,-0.004935252744172577,1.999940511293964,0.9400380773043162,0.9082760914405748,0.9336368878414336,0.9194702002153711
0.68,24.696629587142347,0.49235435409257927,0.4,-0.004956741641463846,2.0058950058616,0.9401236529724503,0.9082366485442463,0.9335357530626486,0.9193896380702209
0.682,24.517811376958555,0.4891422986454608,0.4,-0.0049774779634146485,2.0118365541826275,0.9402094907597832,0.9081964870571273,0.9334338577206427,0.9193082981256736
0.684,24.338260201171533,0.4859313616132506,0.4,-0.0049974620081449615,2.0177650871605133,0.9402955148238481,0.9081555671042235,0.9333311812405621,0.9192261509156049
0.686,24.158003135366258,0.4827218403091748,0.4,-0.005016694142502805,2.0236805364891315,0.9403816519537199,0.9081138509779733,0.933227704742008,0.919143168939718
0.6876009401781485,24.013169363616417,0.4801540998799475,0.4,-0.005031487358826641,2.028405149626972,0.9404507346380099,0.9080799283653817,0.9331443362713325,0.9190761848110235
0.6876009401781485,24.013169363616417,0.4801540998784534,0.4,-0.005031487358826641,2.028405149626972,0.9404507346380497,0.9080799283653614,0.9331443362712838,0.9190761848109842
0.688,23.977014757456107,0.47951420412836165,0.4,-0.005035114823750384,2.0295817816786887,0.9404679299961536,0.9080713708076699,0.9331234606862785,0.9190593860324652
0.69,23.79542923639663,0.47630845350139706,0.4,-0.005052844567054128,2.0354708643251582,0.9405540833033815,0.9080279581329093,0.9330183350344063,0.9189746604667568
0.692,23.6132189532394,0.4731050446326079,0.4,-0.005069823932181328,2.041346663170866,0.9406401455394616,0.907983648988695,0.9329123627435838,0.9188890292639823
0.694,23.43041091003122,0.4699042962839173,0.4,-0.005086053574176955,2.0472091130834533,0.9407260537196809,0.9079384141296972,0.932805531533092,0.9188024725893058
0.696,23.247032083891163,0.46670653181049016,0.4,-0.0051015342230472036,2.053058149726652,0.9408117473423446,0.9078922263738428,0.9326978307274502,0.9187149724745307
0.6973016577353701,23.12732990760341,0.4646274963901036,0.4,-0.005111122534441797,2.0568561005260455,0.9408674744337423,0.9078617174091974,0.9326273250086453,0.9186575797926554
0.6973016577353701,23.12732990760341,0.46462749638861633,0.4,-0.005111122534441797,2.0568561005260455,0.9408674744337823,0.9078617174091754,0.9326273250085947,0.9186575797926142
0.698,23.06305038255422,0.4635124952802997,0.4,-0.005116181761613395,2.058892175557798,0.940897266621655,0.9078451363939387,0.9325893125254714,0.9186265829197607
0.7,22.8786138638616,0.46032172214652367,0.4,-0.005130167028762545,2.0647141994134826,0.9409823597981978,0.9077969709946273,0.9324798488119116,0.9185371512815682
0.702,22.693687312578216,0.45713492787499177,0.4,-0.005143405961122341,2.070522621791906,0.9410670715170848,0.9077477833462345,0.9323694929589186,0.9184467333281152
0.704,22.50829757828181,0.45395245127273137,0.4,-0.005155899598240592,2.0763173815486944,0.9411513509339613,0.9076975543132271,0.9322582405338006,0.9183553183603778
0.706,22.322471471698687,0.45077463432293874,0.4,-0.005167649059105451,2.08209841833899,0.9412351495491624,0.9076462667182894,0.9321460886189555,0.9182628974458674
0.7066354142175985,22.263303062761423,0.44976660840218957,0.4,-0.0051711458972335195,2.0839307160216425,0.9412617239670804,0.9076298043553204,0.9321103202594698,0.9182333788171345
0.7066354142175985,22.263303062761423,0.449766608400712,0.4,-0.0051711458972335195,2.0839307160216425,0.9412617239671192,0.9076298043552962,0.9321103202594173,0.9182333788170911
0.708,22.136194615608215,0.44760240465693,0.4,-0.005178575170952811,2.0878641784386454,0.9413184814264058,0.9075939631053632,0.9320330891864208,0.9181695210973729
0.71,21.94957891758717,0.44443498068587556,0.4,-0.005188840105469606,2.093617595059288,0.9414011837157557,0.9075405169487123,0.9319191380647581,0.918075071055628
0.712,21.762607012023828,0.44127325890875757,0.4,-0.005198364712560716,2.099357112494634,0.9414832734672858,0.9074859722357924,0.9318042876200628,0.9179795986739248
0.714,21.57530552497414,0.43811759140124795,0.4,-0.005207150435434323,2.1050826736009953,0.9415647112962746,0.9074303194085783,0.9316885408111287,0.9178831018819775
0.71559100401029,21.426065772298276,0.43561234353761846,0.4,-0.0052135529253064875,2.109626221833067,0.9416290306592061,0.9073852856804473,0.9315958635023658,0.917805644256508
0.71559100401029,21.426065772298276,0.4356123435361523,0.4,-0.0052135529253064875,2.109626221833067,0.9416290306592437,0.9073852856804207,0.9315958635023115,0.9178056442564624
0.716,21.38767811510701,0.43496887053347577,0.4,-0.005215138927251719,2.1107930801147923,0.9416454862132255,0.9073735860046949,0.9315719392827163,0.9177856184553601
0.718,21.199799279535746,0.431826402938845,0.4,-0.005222451675812447,2.1164905631567206,0.9417255127173749,0.9073156979527156,0.9314544165957701,0.9176870756752978
0.72,21.011670403159222,0.42869105640973704,0.4,-0.005229030371955172,2.1221739232537824,0.9418047822578761,0.9072566841059153,0.9313360148733533,0.9175875121597945
0.722,20.82331788016746,0.4255631892441021,0.4,-0.005234876790550293,2.1278431064646735,0.9418832641361231,0.9071965421677837,0.9312167426450085,0.917486932360716
0.724,20.63476803934983,0.4224431607337031,0.4,-0.005239992790134049,2.1334980596482715,0.9419609297569534,0.9071352715987819,0.9310966097833604,0.9173853423051326
0.7251264962293207,20.52847134920198,0.4206904104073444,0.4,-0.005242464054176712,2.1366751568502487,0.9420043157513185,0.9071003074717167,0.931028625155445,0.9173277323524504
0.7251264962293207,20.52847134920198,0.4206904104058957,0.4,-0.005242464054176712,2.1366751568502487,0.9420043157513545,0.9071003074716877,0.9310286251553886,0.9173277323524026
0.726,20.446029187207753,0.4193323629513751,0.4,-0.005244290946600367,2.1391369723646005,0.9420377647399688,0.9070729183997065,0.9309756840001269,0.9172828039304692
0.728,20.257166633061974,0.41622913494457897,0.4,-0.005247952273882913,2.1447633137504107,0.9421137242612977,0.9070094001891701,0.9308538688743465,0.9171792220264516
0.73,20.068185315527952,0.41313482728495243,0.4,-0.005250889271381156,2.150375270498469,0.9421887940009783,0.9069447619993053,0.9307312305746506,0.9170746571496565
0.732,19.87911127122605,0.4100498011189913,0.4,-0.005253104133783197,2.155972792663829,0.9422629535133936,0.9068790100817555,0.9306077841438555,0.916969121403019
0.7339881284646692,19.691093152186507,0.40699267170588244,0.4,-0.005254590265937645,2.161522691480149,0.94233575219564,0.906812553339615,0.9304842869736162,0.9168632645039407
0.7339881284646692,19.691093152186507,0.4069926717044506,0.4,-0.005254590265937645,2.161522691480149,0.942335752195674,0.9068125533395837,0.9304842869735582,0.9168632645038909
0.734,19.689970310492505,0.4069744461043451,0.4,-0.005254597020811812,2.1615557882737493,0.9423361841041159,0.9068121532434905,0.9304835472222148,0.9168626295909794
0.736,19.500788673554666,0.4039090670611058,0.4,-0.005255374540714368,2.167124294740417,0.9424084697818882,0.906744199260721,0.9303585347055454,0.9167551943484031
0.738,19.311591924194907,0.40085405199574914,0.4,-0.005255437014643477,2.1726782215725646,0.942479795584761,0.906675160013353,0.9302327665381906,0.9166468332070588
0.74,19.122405758762476,0.39780976080048935,0.4,-0.005254786973561798,2.178217522010905,0.9425501487690102,0.9066050481406418,0.9301062625926586,0.9165375639647451
0.742,18.933255780983767,0.3947765526022712,0.4,-0.005253427032189814,2.1837421500902914,0.9426195184461998,0.9065338778138698,0.9299790438941635,0.9164274057817346
0.7436816311022267,18.774267412917016,0.3922357852263576,0.4,-0.005251688945880233,2.1883749685645997,0.9426770625218835,0.9064732485806727,0.9298715726894524,0.9163341392593841
0.7436816311022267,18.774267412917016,0.3922357852249507,0.4,-0.005251688945880233,2.1883749685645997,0.9426770625219154,0.9064732485806387,0.9298715726893926,0.9163341392593322
0.744,18.744172942864257,0.39175555090188185,0.4,-0.00525131270349508,2.189251074295736,0.9426878808536922,0.9064616847749244,0.9298511662353076,0.916316408794361
0.746,18.555173461370718,0.3887456050091241,0.4,-0.005248541325589276,2.1947462255829824,0.9427552612526463,0.9063884491397544,0.9297225883751346,0.916204538566849
0.748,18.366286386109383,0.38574781312310547,0.4,-0.005245068397143512,2.200226571377405,0.9428216362542801,0.9063142064530475,0.929593365506802,0.9160918447733258
0.75,18.17753692009639,0.38276252963835955,0.4,-0.005240896865427498,2.2056920688788813,0.9428870021084761,0.9062389767471764,0.9294635230413644,0.9159783517719783
0.752,17.988950158762968,0.3797901073750511,0.4,-0.005236029760048641,2.211142676075353,0.9429513567757755,0.906162781450293,0.9293330874282217,0.91586408515516
0.7531683019017799,17.87889666184481,0.37806144078682613,0.4,-0.005232782133412908,2.214317931184401,0.9429884401085828,0.9061178707556998,0.9292566968009048,0.9157970465403882
0.7531683019017799,17.87889666184481,0.37806144078544823,0.4,-0.005232782133412908,2.214317931184401,0.9429884401086123,0.9061178707556639,0.9292566968008439,0.9157970465403346
0.754,17.800576736306244,0.3768325002998054,0.4,-0.005230386447741481,2.2165765376361293,0.9430146611843916,0.9060856825506071,0.9292021554036891,0.9157491318840528
0.756,17.612393233388087,0.37388689251581647,0.4,-0.00522413799835118,2.2219972463417297,0.9430770004743332,0.906007631968857,0.9290706223043631,0.9156334056039748
0.758,17.424447032330058,0.3709551932734754,0.4,-0.005217203563468491,2.2274029434329363,0.9431383322814741,0.905928688092637,0.9289385813468978,0.9155169895587472
0.76,17.236762768467393,0.3680377476498145,0.4,-0.005209586497726903,2.2327935900346,0.9431986611186812,0.905848877652677,0.9288060628986042,0.9153999140131334
0.7619633449483664,17.05279949319189,0.36518809705377636,0.4,-0.0052014422857539315,2.2380706273733946,0.9432569109435971,0.9057697171016509,0.9286755445244929,0.9152843777655373
0.7619633449483664,17.05279949319189,0.36518809705242483,0.4,-0.0052014422857539315,2.2380706273733946,0.9432569109436246,0.905769717101613,0.9286755445244306,0.9152843777654822
0.762,17.049367680908635,0.3651350283962331,0.4,-0.005201284147205961,2.2381690121017366,0.943257989436015,0.9057682316416751,0.9286731037950672,0.9152822150974732
0.764,16.86228092436273,0.3622471189804817,0.4,-0.005192312234530355,2.243529444601269,0.943316332606711,0.9056867737358046,0.92853972554117,0.9151639161865348
0.766,16.675529265159,0.3593744842746851,0.4,-0.005182668233574611,2.2488747146604675,0.9433736955744183,0.9056045368446812,0.9284059663049078,0.9150450550471776
0.768,16.4891368326251,0.35651745953701286,0.4,-0.005172355815692638,2.2542047865137933,0.9434300889101506,0.9055215525288466,0.9282718599786628,0.9149256661736367
0.77,16.30312762252014,0.35367637727755386,0.4,-0.005161378729896647,2.259519625168297,0.9434855246218493,0.9054378534811343,0.9281374412736677,0.9148057850471022
0.7715650304127483,16.157891134814,0.3514658845376596,0.4,-0.0051522718744992195,2.263666620245588,0.9435282062979423,0.9053719142511761,0.9280321216469858,0.9147117082543416
0.7715650304127483,16.157891134814,0.351465884536344,0.4,-0.0051522718744992195,2.263666620245588,0.9435282062979676,0.9053719142511366,0.9280321216469231,0.9147117082542853
0.772,16.1175617738018,0.35085293836086856,0.4,-0.0051496848362613526,2.26481789637139,0.9435399789305586,0.9053535077725298,0.9280028065925392,0.9146855009203584
0.774,15.932392456537105,0.3480447539102198,0.4,-0.005137390297757718,2.270102170492295,0.9435935463489388,0.9052684866404284,0.9278678746259866,0.9145647502401082
0.776,15.74767750790291,0.3452534916771667,0.4,-0.005124442803794752,2.2753711110580763,0.9436462003522991,0.9051828552688345,0.9277327390225252,0.914443619322809
0.778,15.56344036157022,0.34247947212616514,0.4,-0.005110846407093828,2.280624686144705,0.9436979583864485,0.9050966505757011,0.9275974375162274,0.9143221473125175
0.78,15.379704303975878,0.33972301246978953,0.4,-0.005096605234481988,2.285862864589798,0.9437488391755078,0.9050099104567131,0.9274620085321159,0.9142003741956847
0.7808186191311108,15.304713948489622,0.33860202932661726,0.4,-0.005090513992523015,2.2880005866965165,0.9437693603285661,0.9049743178044513,0.9274066458375627,0.9141505389896409
0.7808186191311108,15.304713948489622,0.33860202932534184,0.4,-0.005090513992523015,2.2880005866965165,0.9437693603285894,0.9049743178044106,0.9274066458374995,0.9141505389895841
0.782,15.196558791129476,0.3369865729487542,0.4,-0.005081646588472826,2.2910837526112915,0.9437988110879205,0.9049227344759286,0.927326592257631,0.9140784300175383
0.784,15.013896927251361,0.33426620769284765,0.4,-0.005066129050021911,2.2962910528488165,0.9438480064967066,0.9048350482168518,0.9271910323871245,0.9139561847764354
0.786,14.831805083001543,0.3315643332155934,0.4,-0.005049979561318125,2.301482867513633,0.9438963879984386,0.9047469456554262,0.9270554641178723,0.9138337630491149
0.788,14.650305929327066,0.32888125286875686,0.4,-0.0050332025375510615,2.3066591684652864,0.9439439791156543,0.9046584682867964,0.9269199283808517,0.9137112079001167
0.7895106016704811,14.513684129026469,0.32686909978950884,0.4,-0.0050200602474156746,2.3105570946883462,0.9439793739503164,0.9045914694161747,0.9268176885569801,0.9136186541574896
0.7895106016704811,14.513684129026469,0.3268690997882681,0.4,-0.0050200602474156746,2.3105570946883462,0.9439793739503382,0.9045914694161331,0.9268176885569169,0.9136186541574324
0.79,14.469480543875822,0.3262190116490508,0.4,-0.005015745233451196,2.3118184917560614,0.9439907642792036,0.904569710731002,0.9267845514851981,0.913588638522678
0.792,14.289236193671186,0.323574441691757,0.4,-0.004997727080653124,2.316963688197616,0.9440368560287775,0.9044806172282993,0.926649210648766,0.9134659539064514
0.794,14.109651560536191,0.32094955339924336,0.4,-0.004979095061195312,2.3220932909959395,0.9440822343802766,0.9043912780945346,0.926514028324663,0.9133432690254021
0.796,13.93074865945244,0.31834463509113825,0.4,-0.004959853865016085,2.3272072749907204,0.9441269271312167,0.9043017379122676,0.9263790475288269,0.9132206295446498
0.798,13.752549335364787,0.3157599711741624,0.4,-0.004940008248509746,2.3323056157597706,0.9441709630643209,0.9042120419546299,0.9262443117319042,0.9130980817038248
0.7986082961466163,13.69857093752545,0.3149800490428217,0.4,-0.0049337898757864105,2.3338515012204355,0.9441841866621985,0.9041848069337876,0.9262034959474116,0.9130609320170928
0.7986082961466163,13.69857093752545,0.3149800490416278,0.4,-0.0049337898757864105,2.3338515012204355,0.9441841866622185,0.9041848069337456,0.9262034959473489,0.9130609320170359
0.8,13.575154579252892,0.3131980009438477,0.4,-0.004919500160514905,2.337386634216954,0.9442143331476731,0.90412231061289,0.9261099773366642,0.9129757744345837
0.802,13.39842950620449,0.3106547118977613,0.4,-0.004898460747399886,2.342453623327592,0.9442571530609695,0.9040324481963551,0.9259758691972528,0.9128535570203408
0.804,13.222472482564635,0.30813250607262976,0.4,-0.004876831579178272,2.3475049003525728,0.9442994079135443,0.903942569528418,0.9258421388474578,0.9127315730096842
0.806,13.047304649474459,0.3056316517030749,0.4,-0.004854617668587848,2.352540443792472,0.9443411301072364,0.9038527223255632,0.9257088313147347,0.9126098706428069
0.8072384104402737,12.93934146200753,0.3040964434308514,0.4,-0.004840503765784092,2.3556487233938723,0.9443666694252114,0.9037972158365462,0.9256266527707696,0.9125347970262825
0.8072384104402737,12.93934146200753,0.3040964434296972,0.4,-0.004840503765784092,2.3556487233938723,0.9443666694252305,0.9037972158365042,0.9256266527707077,0.9125347970262259
0.808,12.873044736092838,0.30315493893905443,0.4,-0.004831756302188956,2.3575583764420625,0.9443823134214814,0.9037630482458262,0.9255761287341165,0.9124886239640312
0.81,12.699520408615443,0.30069760600613304,0.4,-0.004808388791049165,2.362562396949377,0.9444230793255503,0.903673416759352,0.9254438094321287,0.9123676383531387
0.812,12.526847575167222,0.2982624037142292,0.4,-0.004784451949056034,2.3675506237064234,0.9444634143678935,0.9035839627956769,0.925312049758172,0.9122470814110263
0.814,12.355046637270082,0.2958495834577782,0.4,-0.004759951029738389,2.3725230380868765,0.9445033540445361,0.9034947359990055,0.9251808958750464,0.9121270028987251
0.8159113230966033,12.191715639224533,0.29356536119241594,0.4,-0.004736002452005156,2.3772598549104647,0.9445411804974121,0.9034097424897438,0.9250561926160378,0.9120127663226189
0.8159113230966033,12.191715639224533,0.29356536119130294,0.4,-0.004736002452005156,2.3772598549104647,0.9445411804974305,0.9034097424897023,0.9250561926159769,0.9120127663225629
0.816,12.184157002656436,0.29345986684538583,0.4,-0.00473487958508126,2.377479286597095,0.9445429284028151,0.9034058052323073,0.925050420882202,0.912007477608415
0.818,12.014160719001294,0.291092552835023,0.4,-0.004709266614186945,2.382420024258125,0.9445821881339205,0.9033171846429288,0.9249206190403696,0.9118885077080429
0.82,11.845096382169558,0.28874834911923025,0.4,-0.0046831056700757405,2.387344897912564,0.9446211629586293,0.9032289424029974,0.9247915626607361,0.9117701672074299
0.822,11.67698362074937,0.2864274897855865,0.4,-0.004656402231090065,2.3922538917546636,0.9446598909389184,0.90314112956881,0.9246632986219092,0.911652506909748
0.824,11.509841865139686,0.2841302045436281,0.4,-0.004629161829227058,2.3971469906752505,0.9446984106971844,0.9030537974703053,0.9245358739169097,0.9115355778050146
0.8252920796908436,11.402501363163696,0.28266140160095005,0.4,-0.0046112201526923614,2.4002978494795144,0.9447231811639868,0.9029977749801544,0.9244541810002834,0.9114605999576516
0.8252920796908436,11.402501363163696,0.2826614015998917,0.4,-0.0046112201526923614,2.4002978494795144,0.9447231811640048,0.9029977749801141,0.9244541810002244,0.9114605999575973
0.826,11.343805531737235,0.281859422478573,0.4,-0.004601329871081964,2.402022362473338,0.9447367419629136,0.9029671180401159,0.9244094979325226,0.9114195837334819
0.828,11.178665431560578,0.2796099826224158,0.4,-0.004573032989296452,2.406883634938911,0.9447749716650986,0.9028809096436192,0.9242838991710391,0.911304277385169
0.83,11.01455339715177,0.27738477912886167,0.4,-0.004544216058121816,2.4117289713042207,0.9448131118507256,0.9027953371553804,0.924159281044747,0.911189855900545
0.832,10.851488047184512,0.2751840240697778,0.4,-0.004514884813741953,2.4165583592105184,0.9448512030719338,0.9027104526912579,0.9240356907529894,0.9110763707301482
0.8339118219595402,10.696630225440119,0.2731038607187734,0.4,-0.004486360647173258,2.4211595676634206,0.9448876047469443,0.9026300264685142,0.9239185859138342,0.9109688422477805
0.8339118219595402,10.696630225440119,0.27310386071776016,0.4,-0.004486360647173258,2.4211595676634206,0.944887604746962,0.902630026468475,0.9239185859137772,0.9109688422477281
0.834,10.68951050498375,0.273008441217362,0.4,-0.004485034410125555,2.4213714505518475,0.9448892842658461,0.9026263330103066,0.9239132076854931,0.9109639039278898
0.836,10.528593929190762,0.2708572059395933,0.4,-0.004454692062873943,2.4261689082929094,0.9449274023512183,0.9025429827229678,0.9237918156765274,0.9108524471220487
0.838,10.368778638307177,0.26873102865276755,0.4,-0.004423852898703114,2.4309503845558793,0.9449655953753573,0.9024604773669886,0.9236715929104617,0.9107420811004416
0.84,10.210082411247319,0.2666301037110598,0.4,-0.00439252284146238,2.4357158696737464,0.9450039053120698,0.9023788693498338,0.9235525863931436,0.9106328573162805
0.842,10.05252281286601,0.26455462104379546,0.4,-0.004360707859324571,2.4404653546429604,0.9450423744134387,0.902298211076676,0.9234348430212794,0.9105248271538091
0.8431895363405347,9.959497728150962,0.26333540429313423,0.4,-0.004341500478142131,2.443280675785954,0.9450653506486629,0.9022508687460292,0.9233656327030829,0.9104613547475618
0.8431895363405347,9.959497728150962,0.2633354042921797,0.4,-0.004341500478142131,2.443280675785954,0.9450653506486811,0.9022508687459923,0.9233656327030287,0.9104613547475121
0.844,9.896258194245878,0.2625078472676789,0.4,-0.004328356930463922,2.445196904083421,0.9450810519061948,0.9022187167070501,0.923318613466756,0.9104182380908071
0.846,9.741025723812534,0.2604838239453585,0.4,-0.004295590903045147,2.449914370911995,0.9451199757750373,0.9021401223992283,0.9232035425094728,0.9103127557732333
0.848,9.586981250384595,0.2584857857173456,0.4,-0.004262358115996719,2.454615814525939,0.9451591867146041,0.9020626345816521,0.9230898743721118,0.9102086203992036
0.85,9.434141466997765,0.2565139048938119,0.4,-0.004228664704317562,2.459301228536288,0.9451987277969591,0.9019863053618071,0.9229776552812984,0.9101058828095657
0.8517150469766929,9.304124937466728,0.2548455349313512,0.4,-0.0041993821104455075,2.4633053304145864,0.9452329396198307,0.9019219022771188,0.9228827235064617,0.910019040906431
0.8517150469766929,9.304124937466728,0.25484553493044515,0.4,-0.0041993821104455075,2.4633053304145864,0.9452329396198492,0.9019219022770837,0.9228827235064101,0.9100190409063837
0.852,9.282598202076219,0.2545699549020002,0.4,-0.004194489368837064,2.4639696279029657,0.9452386515642857,0.9019112760760872,0.9228670414211452,0.9100047004606089
0.854,9.132217972442337,0.25265089886615427,0.4,-0.004159893647427367,2.4686229694808035,0.9452789870083248,0.9018374234419687,0.9227578611342631,0.9099049135211382
0.856,8.983091163336436,0.2507584907264121,0.4,-0.004124855939641772,2.4732602661356933,0.9453197823609799,0.9017648846495822,0.9226502670639368,0.9098066754918684
0.858,8.835233573236762,0.2488928853894366,0.4,-0.004089382530928097,2.4778815140294594,0.945361081043466,0.9016937110529347,0.9225443044001428,0.9097100362489959
0.86,8.688660773710842,0.24705423345691785,0.4,-0.004053479741821335,2.482486709951444,0.9454029264927396,0.9016239537487263,0.922440018018402,0.9096150453639155
0.8606193830985575,8.643671056851788,0.24649320191178045,0.4,-0.0040422299439310146,2.4839079282499856,0.9454160337218219,0.9016028179495819,0.9224082754489398,0.9095861720374374
0.8606193830985575,8.643671056851788,0.24649320191093685,0.4,-0.0040422299439310146,2.4839079282499856,0.9454160337218418,0.90160281794955,0.9224082754488921,0.9095861720373939
0.862,8.543528901542915,0.24524558690504283,0.4,-0.0040171094772147534,2.4870741392590685,0.9454453976772622,0.9015558401373303,0.9223376630185344,0.9095219585961374
0.864,8.399573071907605,0.24346129255509458,0.4,-0.003980367709182392,2.491647230095781,0.94548847420785,0.9014890736564077,0.9222368673377364,0.9094304174136628
0.866,8.256947349091314,0.24170437736912448,0.4,-0.0039432157264870215,2.496204263052675,0.9455322274459149,0.9014238748030158,0.9221378803529087,0.9093406710974656
0.868,8.115666384799855,0.23997497495590883,0.4,-0.0039056599798985617,2.500745237387249,0.945576700624614,0.9013602933847404,0.9220407454728909,0.9092527677594608
0.8688038417017088,8.059428901182693,0.2392910004357998,0.4,-0.003890405865948526,2.502563895305722,0.9455948372012198,0.9013354154088499,0.9220024835604748,0.9092182110280644
0.8688038417017088,8.059428901182693,0.23929100043500745,0.4,-0.003890405865948526,2.502563895305722,0.9455948372012409,0.901335415408821,0.9220024835604304,0.9092182110280244
0.87,7.975909774990924,0.23827655246256768,0.4,-0.003867660034124024,2.5052682269655264,0.9456219910596614,0.9012985927357703,0.9219457560002461,0.9091670022387305
0.872,7.837363025552864,0.23660257583455585,0.4,-0.0038293170176386254,2.509777091096956,0.9456680413051913,0.9012384006473471,0.9218524591040621,0.9090829335253189
0.874,7.70020356052492,0.23495648731382818,0.4,-0.0037905897699627177,2.514269898000203,0.9457149401622782,0.9011799728303445,0.9217611418212054,0.9090008493376288
0.876,7.564445094135478,0.23333840393478755,0.4,-0.0037514848563531948,2.5187466493330333,0.9457627302416656,0.9011233574007541,0.921671845772043,0.9089207959569499
0.8769396530715752,7.501326722546892,0.23259140350210233,0.4,-0.003732937989642879,2.5208424036260473,0.9457855702045215,0.901097631248779,0.9216308720450457,0.9088841671001251
0.8769396530715752,7.501326722546892,0.23259140350136198,0.4,-0.003732937989642879,2.5208424036260473,0.9457855702045441,0.9010976312487534,0.921630872045005,0.9088841671000886
0.878,7.430278953035268,0.23175196280000343,0.4,-0.003711963494420659,2.5232053519577495,0.9458115253940499,0.9010688394657397,0.9215848851906051,0.9088430904952709
0.88,7.297364296924285,0.23019023924503274,0.4,-0.003672123878082732,2.5276500066681264,0.9458612328354418,0.901015997741844,0.9214997596221306,0.9087672414658577
0.882,7.165890327597768,0.22865684713166606,0.4,-0.0036319264485279914,2.5320786142984355,0.9459119576981475,0.900965109587251,0.9214167769678094,0.9086935587649263
0.884,7.035869806440591,0.22715188739921288,0.4,-0.0035913778701884315,2.536491178837425,0.9459637415761629,0.9009162210498637,0.9213359767596542,0.9086220864965318
0.8850458157304675,6.968647620124781,0.2263798668507751,0.4,-0.0035699945778312606,2.538790156866848,0.9459913387292898,0.9008917186452705,0.9212948921985724,0.9085858916642453
0.8850458157304675,6.968647620124781,0.2263798668500876,0.4,-0.0035699945778312606,2.538790156866848,0.9459913387293144,0.9008917186452489,0.9212948921985359,0.9085858916642132
0.886,6.907499626484828,0.2256790444443304,0.4,-0.003550442688367,2.5408857080299603,0.9460167129396583,0.9008696309854476,0.9212576847756497,0.9085531547750239
0.888,6.780424825641793,0.22423124924664867,0.4,-0.003509212738376339,2.545266207929594,0.9460707460237001,0.9008248837197724,0.9211813706278743,0.908486238923721
0.89,6.654840281600769,0.22281216522200065,0.4,-0.0034676517669721746,2.549630680114763,0.9461259607148014,0.9007822705174857,0.9211073539190044,0.9084216620056937
0.892,6.530757789712596,0.22142187773760633,0.4,-0.0034257665229296772,2.5539791308347146,0.9461823972222075,0.9007418350098958,0.9210356718162558,0.9083594656275162
0.8931059972504152,6.4629773633309515,0.22066904523640912,0.4,-0.0034024284607254616,2.5563749620186074,0.9462142444845715,0.9007206884858366,0.9209973423252883,0.9083264040985257
0.8931059972504152,6.4629773633309515,0.22066904523577502,0.4,-0.0034024284607254616,2.5563749620186074,0.9462142444845983,0.9007206884858188,0.9209973423252559,0.9083264040984981
0.894,6.408377327435091,0.2200640725310069,0.4,-0.0033835253431984814,2.558309591278462,0.94624019739567,0.900703886228659,0.920966657653591,0.9082999888993971
0.896,6.287334720317488,0.21873162962482434,0.4,-0.0033410127216641876,2.5626260273386077,0.9462992037766703,0.9006679401436263,0.9208997582079157,0.9082426809491727
0.898,6.167828058466153,0.21742821616492197,0.4,-0.0032981961857530225,2.566926463983907,0.946359549899223,0.9006342984649153,0.9208353008828654,0.9081878741018962
0.9,6.049868160107677,0.2161539024971089,0.4,-0.0032550825542616317,2.5712109096526112,0.9464212742477488,0.9006030020883403,0.920773320229097,0.9081356071742628
0.9010777569850905,5.987141322756001,0.2154829528202608,0.4,-0.0032316931298755824,2.573511092918647,0.9464552361662549,0.900587403218925,0.9207412674818717,0.9081088193159959
0.9010777569850905,5.987141322756001,0.21548295281968116,0.4,-0.0032316931298755824,2.573511092918647,0.9464552361662844,0.9005874032189116,0.9207412674818439,0.9081088193159725
0.902,5.933660339707102,0.214912420691081,0.4,-0.0032116434304039453,2.575477391667185,0.9464845332475269,0.9005743732401615,0.9207141605421458,0.9080862316785604
0.904,5.81882669228107,0.21369651166935094,0.4,-0.0031679569854117197,2.5797298902639865,0.9465491344336041,0.900547892626284,0.9206572382662038,0.9080391629367272
0.906,5.705570755354999,0.21250989112901275,0.4,-0.0031239939918511475,2.5839664263922613,0.946615226125474,0.9005238753792757,0.9206028919794668,0.9079947459045409
0.908,5.5939023609641625,0.21135261495790725,0.4,-0.003079761324744502,2.588187010606944,0.9466828447718627,0.9005023593714868,0.920551153389956,0.9079530163454815
0.9088650872027504,5.546291738494728,0.21086479831052446,0.4,-0.003060515100982656,2.5900057021943783,0.9467127039895142,0.9004941267667753,0.9205299057168413,0.9079361279423259
0.9088650872027504,5.546291738494728,0.2108647983099992,0.4,-0.003060515100982656,2.5900057021943783,0.9467127039895464,0.9004941267667665,0.9205299057168186,0.9079361279423076
0.91,5.484028298962337,0.21022839050357012,0.4,-0.0030352345106950214,2.5923897025154163,0.9467521590548139,0.9004836742754352,0.9205023714474873,0.9079143317972039
0.912,5.375564607995757,0.20912996324992345,0.4,-0.0029904840263636815,2.5965784240389236,0.9468229450817635,0.9004672760744237,0.9204559441318777,0.9078780856582405
0.914,5.2687164368161366,0.2080610265400562,0.4,-0.002945484563629946,2.600751228396727,0.9468953638144014,0.9004534877179091,0.9204122149990397,0.9078446292674585
0.916,5.163492624149667,0.2070216223663236,0.4,-0.0029002430404804847,2.604908128187488,0.9469694493847852,0.9004423437985958,0.9203712127146341,0.9078139951016575
0.9162003076775,5.153117601397075,0.20692050094028924,0.4,-0.002895688378726391,2.6053228660672234,0.9469770152288024,0.9004414856627669,0.9203673771106684,0.9078112054032628
0.9162003076775,5.153117601397075,0.20692050093981904,0.4,-0.002895688378726391,2.6053228660672234,0.9469770152288376,0.900441485662763,0.9203673771106506,0.9078112054032499
0.918,5.0599758173273095,0.20601314134823134,0.4,-0.0028547561876676665,2.6090484231035043,0.9470452900684303,0.9004339905464543,0.920333085920917,0.9077863378568011
0.92,4.958026602084668,0.2050329163873659,0.4,-0.0028090516489248304,2.6131735562891634,0.947122811370519,0.9004282374720914,0.9202976213895443,0.9077614435905615
0.922,4.857726753692905,0.2040823295800381,0.4,-0.0027631258534724775,2.6172828256800935,0.9472020980535454,0.9004252273604556,0.9202649648809549,0.9077394637466599
0.923800606613979,4.768918457475048,0.20325324102404227,0.4,-0.00272158576536478,2.62096814539182,0.9472750733220214,0.9004250037084545,0.9202381092997365,0.9077223168970587
0.923800606613979,4.768918457475048,0.20325324102361353,0.4,-0.00272158576536478,2.62096814539182,0.9472750733220591,0.9004250037084544,0.9202381092997226,0.9077223168970497
0.924,4.759158737000578,0.20316276063058858,0.4,-0.002716976360924241,2.621375535252541,0.9472832388297224,0.9004251056915361,0.9202352640271123,0.9077205520677775
0.926,4.6621812249326,0.20227153406378706,0.4,-0.002670629219237595,2.6254531239951744,0.9473661523569213,0.9004276754024573,0.9202083002286999,0.9077044884873988
0.928,4.5668758379655765,0.20141002169044295,0.4,-0.0026240816821343224,2.6295148940864226,0.9474509238356538,0.9004330785475452,0.9201842182618433,0.9076914235201443
0.93,4.4732496650129026,0.2005782424917398,0.4,-0.0025773407125550415,2.633560861524842,0.9475375827560366,0.9004413434594448,0.9201630410670181,0.9076813834195266
0.9316047725379468,4.39947817455189,0.19993474065674996,0.4,-0.0025396867825042257,2.636794623622462,0.9476086105073279,0.9004502719511428,0.9201483853063789,0.9076757583900885
0.9316047725379468,4.39947817455189,0.19993474065637637,0.4,-0.0025396867825042257,2.636794623622462,0.9476086105073691,0.9004502719511478,0.9201483853063703,0.9076757583900852
0.932,4.381443636380858,0.19977860789450091,0.4,-0.00253039893635803,2.637589792995419,0.9476262681141053,0.9004527069690739,0.9201450122168237,0.9076746205157705
0.934,4.291196661327342,0.19900634038295678,0.4,-0.002483292564701114,2.6416042098854,0.9477167908677815,0.9004667790660608,0.9201297117352452,0.9076707072999244
0.936,4.2026486420361655,0.19826384387480406,0.4,-0.002436013667041659,2.6456028748979685,0.9478092850735189,0.9004837921491685,0.9201173796212944,0.9076698920030312
0.938,4.115805663947872,0.19755112490236637,0.4,-0.0023885692154993953,2.6495858058729636,0.9479037772905013,0.9005037707356551,0.9201080353632664,0.907672197108389
0.9390776294851675,4.069935232079298,0.19718320800127426,0.4,-0.002362919999638383,2.6517233999237764,0.947955713273131,0.9005161105867594,0.9201045997300582,0.9076751042307823
0.9390776294851675,4.069935232079298,0.1971832080009563,0.4,-0.002362919999638383,2.6517233999237764,0.9479557132731757,0.90051611058677,0.9201045997300552,0.9076751042307849
0.94,4.030886810218036,0.19687194736768326,0.4,-0.00234094732990059,2.653551073215029,0.9480004803568546,0.9005270773350074,0.9201020526515115,0.9076780093900352
0.942,3.9474718296760076,0.19621879057337516,0.4,-0.002293193568586586,2.6575025991427985,0.9480990499727295,0.9005530598728262,0.9200987413942154,0.9076866217470829
0.944,3.8657786089282076,0.19559541234772065,0.4,-0.0022452951697791556,2.6614384472174035,0.9481996925044155,0.9005820754274627,0.9200984710350713,0.9076984160149248
0.9457707501435653,3.794978369967505,0.19506987444160792,0.4,-0.0022027652339969067,2.664909285568342,0.9482906273521753,0.9006104537871744,0.9201009291991666,0.9077116802147549
0.9457707501435653,3.794978369967505,0.19506987444133106,0.4,-0.0022027652339969067,2.664909285568342,0.9482906273522231,0.9006104537871893,0.920100929199168,0.9077116802147619
0.946,3.7859000387160924,0.19500334297054434,0.4,-0.0021972523810758235,2.665357843498055,0.9483025111118358,0.900614285435519,0.9201014043003435,0.9077135620868222
0.948,3.707665566673162,0.19443950193152315,0.4,-0.002149085973912931,2.669262398288159,0.9484073708876507,0.9006494289535819,0.9201072635042509,0.9077317760224755
0.95,3.631167333418342,0.19390541415582113,0.4,-0.002100795831091395,2.6731513353290244,0.9485143715084099,0.9006876641215604,0.9201162086713169,0.9077532246373748
0.952,3.556409668126419,0.1934010654754641,0.4,-0.002052388913557004,2.6770246755050735,0.9486235340279601,0.9007290084820817,0.9201282530306435,0.907777923554331
0.9528487022286283,3.5254265122931523,0.19319971880408382,0.4,-0.002031800782741372,2.678661722217034,0.9486707181350207,0.9007478430445847,0.9201346620734038,0.9077897608164757
0.9528487022286283,3.5254265122931523,0.19319971880386283,0.4,-0.002031800782741372,2.678661722217034,0.9486707181350724,0.9007478430446054,0.9201346620734108,0.9077897608164889
0.954,3.4836102303647407,0.19293012783963923,0.4,-0.002003859665138186,2.680880543401963,0.9487350835091695,0.9007738263540133,0.9201437682334673,0.9078062589852153
0.956,3.412346121546329,0.19248519996249236,0.4,-0.001955240925793784,2.684722761820616,0.9488486335439097,0.9008214400819117,0.9201620486355194,0.9078375034008587
0.958,3.3428340347558034,0.19206995120575476,0.4,-0.001906526265175538,2.6885494484978043,0.9489644035459767,0.9008722093576658,0.9201834623301969,0.907872038843434
0.9589486510762943,3.3106952842377053,0.1918871162201179,0.4,-0.0018833774513204976,2.690357187296888,0.9490203126188554,0.9008977565781427,0.9201950870183924,0.9078899564176491
0.9589486510762943,3.3106952842377053,0.19188711621993837,0.4,-0.0018833774513204976,2.690357187296888,0.9490203126189106,0.9008977565781678,0.9201950870184039,0.9078899564176668
0.96,3.2752965304344,0.19168811161371946,0.4,-0.0018577124164341021,2.6923586979392784,0.9490826282306961,0.9009265075946379,0.9202083889084817,0.9079102603096484
0.962,3.209298574320046,0.19133213709695998,0.4,-0.0018088276031986534,2.6961543969451434,0.9492028941301119,0.9009836294073255,0.9202360983479368,0.9079514133552995
0.964,3.145061844493695,0.1910057566106867,0.4,-0.0017598676650476116,2.6999346329568104,0.9493254305523543,0.9010439438595123,0.9202669669326505,0.9079958890812234
0.9647435977067798,3.1218344831421563,0.19089545669934493,0.4,-0.0017416390565114124,2.7013343800610516,0.9493717800902448,0.9010675252546687,0.9202795993334314,0.9080136357750838
0.9647435977067798,3.1218344831421563,0.1908954566992068,0.4,-0.0017416390565114124,2.7013343800610516,0.9493717800903028,0.9010675252546982,0.9202795993334472,0.9080136357751059
