Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.966,3.082795198016311,0.19071244072595128,0.4,-0.0017108324374923026,2.7036976325557407,0.9494504631858731,0.901107802665651,0.9203013506103853,0.9080440585158371
0.968,3.022088652006365,0.19044513866493004,0.4,-0.001661743810018251,2.7074470214429223,0.9495775884325083,0.9011745340547502,0.9203385580012555,0.9080952056137592
0.9699229404386133,2.9654211784296867,0.19021649298143847,0.4,-0.0016144942498127475,2.7110371494554233,0.9497020307075371,0.9012417852736648,0.920377382739207,0.9081475939967609
0.9699229404386133,2.9654211784296867,0.1902164929813275,0.4,-0.0016144942498127475,2.7110371494554233,0.9497020307075975,0.9012417852736975,0.920377382739226,0.9081475939967865
0.97,2.963183072311335,0.1902078755107819,0.4,-0.0016125998603946318,2.7111807348529866,0.9497070609772653,0.9012445402526607,0.920378997629471,0.9081497556142721
0.972,2.906014772588501,0.18999949940911037,0.4,-0.0015634094449825538,2.714899368266858,0.9498388262282852,0.9013177199506109,0.9204225626733366,0.9082075988856835
0.974,2.8506180799053116,0.1898205213736272,0.4,-0.001514178392412559,2.718602660992309,0.9499729293386288,0.9013941334653565,0.9204693116275485,0.9082687974136462
0.9756650037467478,2.8059762106249377,0.18969598857701436,0.4,-0.00147316533460667,2.7216729092685314,0.9500864925334835,0.9014604247318394,0.9205108702432478,0.9083225255046936
0.9756650037467478,2.8059762106249377,0.18969598857694459,0.4,-0.00147316533460667,2.7216729092685314,0.9500864925335472,0.9014604247318764,0.920510870243271,0.9083225255047236
0.976,2.79711800739054,0.189672969876097,0.4,-0.0014649115877634566,2.722289572664438,0.9501095124254526,0.9014739925112677,0.9205194565463419,0.908333573115794
0.978,2.7452683623400853,0.18955263941895967,0.4,-0.001415620332361664,2.7259622655433975,0.9502483246370546,0.9015568887787092,0.920572579401742,0.9084014921578082
0.98,2.695193584356279,0.18946155755663535,0.4,-0.0013663090010280544,2.729619695551647,0.950389504790594,0.9016430311364303,0.9206288900248198,0.9084727738696787
0.9806327958954496,2.6799117814358913,0.18944202265905571,0.4,-0.0013507028055392508,2.7307720781924156,0.9504348764350528,0.9016712850204072,0.9206476965276472,0.9084963676107587
0.9806327958954496,2.6799117814358913,0.18944202265902693,0.4,-0.0013507028055392508,2.7307720781924156,0.9504348764351197,0.9016712850204488,0.920647696527675,0.9084963676107934
0.982,2.6470863240504827,0.18940286470285245,0.4,-0.0013169838241624974,2.7332602475937198,0.9505332706653743,0.9017327444704359,0.9206887142468126,0.9085477590716468
0.984,2.6005628420637428,0.18937010414444472,0.4,-0.001267653558366414,2.7368872390341235,0.95067921277833,0.9018253848878159,0.9207513981798819,0.9086257670246977
0.9841259030671788,2.597745913365183,0.18936988410948008,0.4,-0.0012645481654960618,2.7371146079849353,0.9506885375270071,0.9018314136241085,0.9207555397674195,0.9086308830845373
0.9841259030671788,2.597745913365183,0.1893698841094784,0.4,-0.0012645481654960618,2.7371146079849353,0.950688537527076,0.9018314136241532,0.9207555397674502,0.9086308830845751
0.986,2.555867636363368,0.1893672854277737,0.4,-0.0012183239298849523,2.740486100508534,0.9508276026741913,0.9019213623756619,0.9208173543284324,0.9087072286715612
0.9876373987058178,2.520686631848096,0.1893880477227696,0.4,-0.0011779435922777588,2.743430724457876,0.9509509712272878,0.9020025068478328,0.9208738711039856,0.9087765791613631
0.9876373987058178,2.520686631848096,0.18938804772278164,0.4,-0.0011779435922777588,2.743430724457876,0.9509509712273579,0.9020025068478789,0.9208738711040177,0.9087765791614025
0.988,2.5130275814913334,0.18939478822873573,0.4,-0.00116900231023968,2.744081687696585,0.9509784765151247,0.9020207214763591,0.9208866252209623,0.9087921893408334
0.9898804611219094,2.4742933871688497,0.18944582077686312,0.4,-0.0011226413093315788,2.7474444444954678,0.9511224415086368,0.9021169781522733,0.9209545269902868,0.9088750009064505
0.9898804611219094,2.4742933871688497,0.18944582077688826,0.4,-0.0011226413093315788,2.7474444444954678,0.9511224415087083,0.9021169781523212,0.9209545269903208,0.9088750009064918
0.99,2.47188097018697,0.18944987617986614,0.4,-0.0011196947160559954,2.747658090810066,0.9511316615116941,0.902123188681196,0.9209589328599582,0.9088803596953737
0.992,2.432459203140562,0.189533017446274,0.4,-0.001070407459876015,2.7511991809658256,0.9512871947530617,0.9022288137859197,0.9210343260872998,0.9089717912380293
0.994,2.394811304171027,0.18964496387137095,0.4,-0.0010211476107196734,2.7546167797352594,0.9514451298495106,0.9023376735438111,0.9211128814102468,0.9090665641505381
0.996,2.3589361656500363,0.18978563615972976,0.4,-0.0009719218862629856,2.7578706809625855,0.9516054581531586,0.9024497554306634,0.9211945867048447,0.9091646655234092
0.998,2.324832438463661,0.18995495119398215,0.4,-0.0009227369845498463,2.760960991741452,0.9517681678931628,0.9025650443825046,0.9212794278680977,0.9092660801418049
1.0,2.2924985327331213,0.19015282311788595,0.4,-0.0008735995832481819,2.763891968297155,0.9519332460563217,0.9026835240817883,0.9213673897399592,0.9093707916014432
1.002,2.261932618559633,0.1903791634212924,0.4,-0.0008245163390294342,2.766668980776327,0.9521006785420779,0.9028051770674275,0.921458456183514,0.9094787824049397
1.004,2.2331326267913405,0.19063388097647027,0.4,-0.0007754938869573267,2.76929755492271,0.9522704502356496,0.9029299847891319,0.9215526101253196,0.9095900340098843
1.006,2.206096249812125,0.19091688205747137,0.4,-0.0007265388398816143,2.7717830765391884,0.9524425450537889,0.9030579276432115,0.9216498335825167,0.9097045268608743
1.008,2.1808209423521756,0.19122807035273937,0.4,-0.0006776577878351169,2.7741307071051966,0.9526169459806657,0.9031889850017694,0.9217501076852415,0.9098222404158425
1.01,2.157303922320216,0.19156734697430156,0.4,-0.0006288572974331927,2.7763453663266624,0.9527936350995516,0.9033231352391551,0.9218534126971111,0.9099431531700314
1.012,2.135542171657311,0.191934610464706,0.4,-0.0005801439112750952,2.7784317355794483,0.9529725936221916,0.903460355756961,0.9219597280347006,0.9100672426787277
1.014,2.115532437212204,0.19232975680214873,0.4,-0.0005315241473467753,2.780394267565626,0.9531538019165443,0.9036006230080235,0.9220690322863399,0.9101944855791595
1.016,2.0972712316381257,0.19275267940402338,0.4,-0.00048300449842474314,2.7822371975165288,0.9533372395331758,0.9037439125196218,0.9221813032303721,0.9103248576117168
1.018,2.080754834311055,0.19320326912903552,0.4,-0.0004345914314806404,2.783964554474073,0.9535228852304596,0.9038901989159788,0.9222965178529431,0.9104583336405918
1.02,2.0659792922694042,0.19368141427800406,0.4,-0.00038629138708620476,2.7855801722020828,0.9537107169986972,0.9040394559401332,0.9224146523653771,0.9105948876738976
1.022,2.0529404211751263,0.19418700059345761,0.4,-0.0003381107788183312,2.787087699604213,0.9539007120832498,0.9041916564752506,0.9225356822211809,0.9107344928833189
1.024,2.0416338062962396,0.1947199112581243,0.4,-0.000290055992663961,2.788490610627874,0.954092847006761,0.90434677256542,0.9226595821327148,0.9108771216233408
1.026,2.032054803510782,0.19528002689240959,0.4,-0.00024213338642455106,2.7897922136654905,0.954287097590553,0.9045047754359916,0.9227863260875654,0.9110227454501022
1.028,2.0241985403322205,0.19586722555095726,0.4,-0.00019434928911989712,2.790995660473737,0.9544834389752599,0.9046656355134971,0.9229158873646529,0.9111713351399047
1.03,2.018059916956333,0.19648138271837096,0.4,-0.00014671000039110749,2.7921039546335504,0.9546818456407697,0.9048293224451975,0.9230482385501024,0.9113228607074237
1.032,2.0136336073296035,0.1971223713041873,0.4,-9.922178990254048e-05,2.793119959573597,0.9548822914255337,0.9049958051182986,0.9231833515529093,0.911477291423648
1.034,2.0109140602391666,0.19779006163717458,0.4,-5.189089674254027e-05,2.7940464061790804,0.955084749545303,0.9051650516788682,0.9233211976204202,0.9116345958335822
1.036,2.0098955004243524,0.19848432145903755,0.4,-4.723528822822353e-06,2.794885900006795,0.9552891926113428,0.9053370295504907,0.9234617473536578,0.9117947417737418
1.038,2.010571929709878,0.19920501591759399,0.4,4.227413772362181e-05,2.7956409281263253,0.9554955926481795,0.905511705452692,0.9236049707225089,0.911957696389466
1.04,2.012937128160742,0.19995200755950113,0.4,8.909595914621533e-05,2.7963138656063022,0.9557039211109205,0.9056890454191585,0.9237508370807955,0.9121234261520722
1.042,2.0169846552588844,0.20072515632259297,0.4,0.00013573582468217964,2.7969069816637027,0.9559141489021972,0.9058690148157842,0.9238993151812496,0.9122918968758791
1.044,2.0227078511016696,0.20152431952789845,0.4,0.00018218765716369385,2.797422445493257,0.9561262463887641,0.9060515783585618,0.9240503731904056,0.912463073735112
1.046,2.030099837622262,0.2023493518713994,0.4,0.0002284454136268976,2.7978623317931883,0.9563401834177986,0.9062367001313493,0.9242039787034289,0.9126369212807162
1.048,2.0391535198319595,0.20320010541558906,0.4,0.00027450308592279053,2.7982286260026785,0.9565559293329298,0.9064243436035255,0.9243600987588925,0.9128134034570924
1.05,2.049861587084553,0.2040764295808943,0.4,0.0003203547013300679,2.7985232292656854,0.9567734529900306,0.9066144716475545,0.9245186998535126,0.9129924836187677
1.052,2.0622165143627824,0.20497817113700872,0.4,0.0003659943231699181,2.7987479631349923,0.9569927227728038,0.9068070465564798,0.9246797479568609,0.9131741245470221
1.054,2.0762105635869665,0.20590517419420257,0.4,0.0004114160514227956,2.798904574029665,0.9572137066081874,0.9070020300613593,0.9248432085260554,0.9133582884664764
1.056,2.0918357849458635,0.20685728019465333,0.4,0.00045661402334716886,2.7989947374584268,0.9574363719816029,0.9071993833486546,0.9250090465204454,0.9135449370616582
1.058,2.1090840182498494,0.20783432790385226,0.4,0.0005015824141002321,2.7990200620208205,0.957660685952074,0.9073990670775925,0.9251772264162953,0.913734031493553
1.06,2.1279468943064725,0.20883615340213652,0.4,0.0005463154373605573,2.798982093197423,0.9578866151672291,0.9076010413975008,0.9253477122214746,0.9139255324161507
1.062,2.1484158363184607,0.20986259007639513,0.4,0.0005908073459526513,2.7988823169398063,0.958114125878215,0.907805265965136,0.9255204674901619,0.9141193999929933
1.064,2.1704820613042446,0.21091346861199461,0.4,0.0006350524324733717,2.798722163070385,0.9583431839545314,0.9080116999620064,0.9256954553375643,0.9143155939137332
1.066,2.1941365815410636,0.21198861698496996,0.4,0.0006790450299201446,2.7985030085017817,0.9585737548988079,0.9082203021117005,0.9258726384546618,0.9145140734107057
1.068,2.219370206030722,0.213087860454527,0.4,0.0007227795123209177,2.798226180284838,0.9588058038615302,0.9084310306972236,0.9260519791229747,0.9147147972755199
1.07,2.2461735419880515,0.21421102155589686,0.4,0.0007662502953657695,2.79789295849394,0.9590392956557372,0.9086438435783523,0.9262334392293596,0.9149177238756746
1.072,2.274536996352141,0.2153579200935845,0.4,0.0008094518370400889,2.7975045789578785,0.9592741947716926,0.9088586982090064,0.9264169802808383,0.9151228111711988
1.074,2.304450777320386,0.21652837313505477,0.4,0.0008523786382592269,2.7970622358440442,0.9595104653915433,0.9090755516546444,0.926602563419454,0.9153300167313196
1.076,2.3359048959054114,0.21772219500489037,0.4,0.0008950252435045144,2.7965670841033528,0.9597480714039739,0.9092943606096834,0.9267901494371632,0.9155392977511628
1.078,2.368889167514917,0.2189391972794654,0.4,0.0009373862414605307,2.796020241782929,0.9599869764188641,0.9095150814149463,0.9269796987907594,0.9157506110684794
1.08,2.4033932135544784,0.22017918878216716,0.4,0.0009794562656534984,2.7954227922132016,0.9602271437819537,0.9097376700751346,0.9271711716168275,0.9159639131804055
1.082,2.439406463053355,0.22144197557920547,0.4,0.0010212299950906716,2.7947757860757285,0.960468536589525,0.9099620822763307,0.9273645277467312,0.91617916026025
1.084,2.476918154313329,0.22272736097604356,0.4,0.001062702154900576,2.7940802433577514,0.9607111177031009,0.9101882734035263,0.9275597267216301,0.9163963081743126
1.086,2.515917336580605,0.22403514551448317,0.4,0.0011038675169739542,2.793337155199161,0.9609548497641661,0.9104161985581736,0.9277567278075223,0.9166153124987241
1.088,2.556392871740796,0.22536512697044003,0.4,0.0011447209006052532,2.7925474856372707,0.9611996952089131,0.9106458125757646,0.9279554900103161,0.9168361285363171
1.09,2.59833343603701,0.22671710035243886,0.4,0.0011852571731344966,2.79171217325452,0.9614456162830144,0.910877070043429,0.9281559720909228,0.9170587113335131
1.092,2.641727521811046,0.22809085790085884,0.4,0.0012254712505893647,2.7908321327339594,0.9616925750564225,0.9111099253175504,0.9283581325803691,0.9172830156972311
1.094,2.6865634392677107,0.22948618908796248,0.4,0.0012653580983273056,2.7899082563271325,0.9619405334381954,0.9113443325413988,0.9285619297949275,0.9175089962118087
1.096,2.7328293182622434,0.2309028806187341,0.4,0.0013049127316774902,2.788941415238723,0.9621894531913517,0.9115802456627736,0.9287673218512574,0.9177366072559366
1.098,2.7805131101108502,0.23234071643255552,0.4,0.0013441302165824191,2.7879324609321197,0.9624392959477507,0.9118176184516544,0.9289742666815572,0.9179658030195975
1.1,2.829602589424323,0.23379947770574816,0.4,0.0013830056702389825,2.786882226359842,0.9626900232229963,0.9120564045178537,0.9291827220487203,0.9181965375210087
1.102,2.880085355964728,0.2352789428550063,0.4,0.0014215342617387677,2.7857915271225537,0.9629415964313648,0.9122965573286669,0.9293926455614894,0.918428764623559
1.104,2.9319488365251245,0.2367788875417448,0.4,0.0014597112127074042,2.78466116256023,0.9631939769007508,0.9125380302265149,0.9296039946896079,0.9186624380527403
1.106,2.985180286832281,0.23829908467738897,0.4,0.0014975317979427274,2.7834919167788286,0.9634471258876312,0.9127807764465743,0.929816726778961,0.9188975114130632
1.108,3.039766793472343,0.23983930442962462,0.4,0.0015349913460515415,2.782284559615679,0.9637010045920403,0.9130247491343872,0.930030799066701,0.9191339382049538
1.11,3.095695275839391,0.241399314229634,0.4,0.001572085240084752,2.781039847546616,0.963955574172556,0.9132699013634454,0.930246168696353,0.9193716718416248
1.112,3.1529524881068336,0.24297887878033703,0.4,0.001608808918170638,2.7797585245377467,0.9642107957612889,0.9135161861527444,0.9304627927328935,0.9196106656659141
1.114,3.211525021221562,0.24457776006565568,0.4,0.001645157874146024,2.778441322844589,0.964466630478872,0.9137635564842983,0.9306806281777993,0.9198508729670875
1.116,3.2713993049207835,0.24619571736082468,0.4,0.001681127658185113,2.7770889637611784,0.9647230394494459,0.9140119653206095,0.930899631984056,0.920092246997593
1.118,3.3325616097714468,0.24783250724375877,0.4,0.001716713877425734,2.775702158321626,0.9649799838156322,0.9142613656220877,0.9311197610711258,0.9203347409897688
1.12,3.3949980492321634,0.24948788360750362,0.4,0.0017519121965927523,2.774281607956459,0.9652374247534916,0.9145117103644077,0.9313409723398635,0.9205783081724875
1.122,3.458694581737516,0.25116159767377344,0.4,0.001786718338618394,2.772828005105992,0.9654953234874607,0.914762952555804,0.9315632226873787,0.9208229017877415
1.124,3.523637012804641,0.25285339800760037,0.4,0.0018211280852592233,2.771342033792838,0.9657536413052591,0.9150150452542892,0.9317864690218344,0.9210684751071506
1.126,3.5898109971619467,0.2545630305331025,0.4,0.0018551372777095105,2.7698243701555816,0.9660123395727636,0.915267941584793,0.9320106682771779,0.9213149814483951
1.128,3.6572020408998864,0.2562902385503847,0.4,0.0018887418172107524,2.7682756829455277,0.9662713797488408,0.9155215947562116,0.932235777427798,0.9215623741915598
1.13,3.7257955036435204,0.25803476275358317,0.4,0.0019219376656570187,2.7666966339883534,0.9665307234001338,0.9157759580783635,0.9324617535031,0.9218106067953877
1.132,3.7955766007468714,0.25979634125006407,0.4,0.0019547208461959367,2.7650878786123902,0.9667903322157911,0.9160309849788373,0.9326885536019933,0.9220596328134294
1.134,3.8665304055087932,0.26157470958078405,0.4,0.001987087443824983,2.7634500660451926,0.9670501680221381,0.9162866290197319,0.9329161349072862,0.9223094059100873
1.136,3.938641851410223,0.2633696007418217,0.4,0.002019033605982836,2.761783839779959,0.9673101927972779,0.9165428439142763,0.9331444546999795,0.9225598798765446
1.138,4.011895734372632,0.2651807452070846,0.4,0.002050555543135511,2.7600898379133003,0.9675703686856177,0.9167995835433218,0.9333734703734529,0.9228110086465711
1.14,4.08627671503748,0.2670078709522,0.4,0.002081649529357,2.758368693455782,0.9678306580123114,0.9170568019716999,0.9336031394475388,0.9230627463121985
1.142,4.161769321066463,0.2688507034795901,0.4,0.002112311902904146,2.7566210346165874,0.9680910232976143,0.9173144534644394,0.9338334195824778,0.9233150471392624
1.144,4.23835794946236,0.27070896584473925,0.4,0.002142539066785466,2.7548474850635976,0.9683514272711375,0.9175724925028299,0.9340642685927442,0.9235678655827955
1.146,4.316026868910232,0.2725823786836502,0.4,0.0021723274893236558,2.753048664160119,0.9686118328859998,0.9178308738003318,0.9342956444607429,0.9238211563022719
1.148,4.39476022213876,0.2744706602414971,0.4,0.002201673704711486,2.751225187179426,0.968872203332866,0.9180895523183166,0.934527505350365,0.924074874176694
1.15,4.4745420283014745,0.2763735264024645,0.4,0.002230574313560826,2.7493776654982387,0.969132502053867,0.9183484832816378,0.9347598096204007,0.9243289743195113
1.152,4.555356185377614,0.2782906907207846,0.4,0.0022590259834445016,2.7475067067701997,0.9693926927563896,0.9186076221940184,0.9349925158377966,0.9245834120933679
1.154,4.637186472592366,0.28022186445295794,0.4,0.0022870254494307242,2.7456129150803688,0.9696527394267362,0.9188669248532523,0.9352255827907611,0.9248381431246704
1.156,4.7200165528562,0.2821667565911618,0.4,0.002314569514609804,2.7436968910817026,0.9699126063436379,0.9191263473662079,0.9354589695017005,0.9250931233179687
1.158,4.803829975223032,0.2841250738978379,0.4,0.0023416550506128756,2.7417592321144473,0.9701722580916211,0.9193858461636318,0.9356926352399904,0.925348308870145
1.16,4.888610177366897,0.2860965209414544,0.4,0.0023682789981223653,2.739800532309327,0.9704316595742162,0.9196453780147401,0.9359265395345674,0.9256036562844004
1.162,4.9743404880768685,0.2880808001334363,0.4,0.0023944383673739178,2.7378213826753726,0.9706907760270015,0.9199049000415925,0.9361606421863419,0.9258591223840369
1.164,5.061004129769869,0.29007761176625574,0.4,0.002420130238649521,2.735822371173199,0.970949573030477,0.920164369733245,0.9363949032804231,0.9261146643260256
1.166,5.148584221021082,0.2920866540526712,0.4,0.0024453517627615546,2.733804082774503,0.9712080165227582,0.9204237449596664,0.9366292831981499,0.9263702396143552
1.168,5.237063779111618,0.2941076231661086,0.4,0.0024701001615274948,2.731767099508514,0.9714660728120843,0.9206829839854224,0.9368637426289252,0.926625806113154
1.17,5.3264257225930995,0.2961402132821717,0.4,0.0024943727282350147,2.729712000496112,0.9717237085891346,0.9209420454831116,0.9370982425818455,0.9268813220595828
1.172,5.416652873868812,0.29818411662126737,0.4,0.0025181668280972154,2.7276393619722814,0.9719808909391444,0.9212008885465515,0.9373327443971207,0.9271367460764866
1.174,5.5077279617910655,0.3002390234923369,0.4,0.002541479898697731,2.725549757297547,0.9722375873538119,0.9214594727037057,0.9375672097572797,0.9273920371848028
1.176,5.599633624274383,0.3023046223376752,0.4,0.002564309450425451,2.723443756959018,0.9724937657429981,0.921717757929351,0.9378016006981588,0.9276471548157232
1.178,5.69235241092416,0.3043805997788241,0.4,0.0025866530668986116,2.721321928561628,0.9727493944461979,0.92197570465747,0.9380358796196612,0.9279020588225965
1.18,5.785866785680396,0.30646664066352386,0.4,0.0026085084053779997,2.719184836810137,0.9730044422437922,0.9222332737933718,0.9382700092962919,0.9281567094925733
1.182,5.880159129476087,0.3085624281137035,0.4,0.0026298731971690368,2.717033043482448,0.9732588783680621,0.9224904267255287,0.9385039528874555,0.9284110675579832
1.184,5.975211742909908,0.3106676435744954,0.4,0.0026507452480124933,2.714867107394757,0.9735126725139673,0.9227471253371274,0.9387376739475173,0.9286650942074426
1.186,6.071006848932745,0.31278196686425036,0.4,0.0026711224384636037,2.7126875843590366,0.9737657948496755,0.9230033320173266,0.9389711364356198,0.9289187510966851
1.188,6.167526595547655,0.31490507622553754,0.4,0.0026910027242593457,2.7104950271333395,0.9740182160268444,0.9232590096722184,0.9392043047252555,0.9291720003591127
1.19,6.26475305852285,0.317036648377106,0.4,0.0027103841366736643,2.708289985365382,0.9742699071906424,0.9235141217354844,0.9394371436135843,0.9294248046160601
1.192,6.362668244117227,0.3191763585667841,0.4,0.002729264782860414,2.7060730055298503,0.9745208399895107,0.9237686321787475,0.9396696183304991,0.9296771269867703
1.194,6.461254091818038,0.32132388062529915,0.4,0.0027476428461838055,2.703844630859863,0.974770986584653,0.9240225055216074,0.9399016945474304,0.9299289310980751
1.196,6.560492477090219,0.3234788870209903,0.4,0.002765516586536146,2.701605401272992,0.9750203196592543,0.9242757068413628,0.9401333383858907,0.9301801810937791
1.198,6.660365214136926,0.32564104891538814,0.4,0.0027828843406426684,2.6993558532922455,0.9752688124274187,0.9245282017824105,0.9403645164257509,0.9304308416437398
1.2,6.760854058670811,0.3278100362196451,0.4,0.0027997445223532495,2.6970965199623884,0.9755164386428252,0.924779956565319,0.9405951957132478,0.9306808779526435
1.202,6.861940710695562,0.3299855176517764,0.4,0.002816095622920825,2.694827930761967,0.9757631726070929,0.925030937995574,0.9408253437687214,0.9309302557684708
1.204,6.963606817297223,0.33216716079470154,0.4,0.002831936211266314,2.6925506115113906,0.9760089891778541,0.925281113471991,0.9410549285940741,0.93117894139065
1.206,7.065833975444805,0.334354632155045,0.4,0.0028472649342298714,2.6902650842774105,0.9762538637765273,0.9255304509947898,0.9412839186799538,0.931426901677895
1.208,7.1686037347996905,0.336547597222679,0.4,0.002862080516808293,2.687971867274323,0.9764977723957914,0.9257789191733309,0.9415122830126552,0.9316741040557237
1.21,7.271897600533338,0.3387457205309697,0.4,0.0028763817623784107,2.6856714747622106,0.9767406916067503,0.9260264872335099,0.9417399910807404,0.9319205165236567
1.212,7.375697036152776,0.34094866571770915,0.4,0.0028901675529063083,2.6833644169425255,0.9769825985657875,0.9262731250248026,0.9419670128813699,0.932166107662089
1.214,7.479983466333358,0.34315609558669574,0.4,0.0029034368491422107,2.6810511998513116,0.9772234710211097,0.9265188030269662,0.9421933189263506,0.9324108466388386
1.216,7.5847382797582945,0.34536767216993175,0.4,0.0029161886908008966,2.678732325250345,0.9774632873189687,0.9267634923563871,0.9424188802478927,0.932654703215365
1.218,7.689942831964394,0.34758305679041623,0.4,0.0029284221967274954,2.676408290516464,0.9777020264095657,0.9270071647720759,0.9426436684040752,0.9328976477526575
1.22,7.795578448193525,0.349801910125492,0.4,0.002940136565048532,2.674079588529358,0.9779396678526292,0.9272497926813082,0.9428676554840199,0.9331396512167909
1.222,7.901626426249242,0.3520238922707227,0.4,0.0029513310733081002,2.6717467075580625,0.9781761918226674,0.9274913491449085,0.9430908141127707,0.933380685184149
1.224,8.008068039358045,0.3542486628042657,0.4,0.0029620050785890395,2.669410131146413,0.9784115791138912,0.9277318078821741,0.943313117455879,0.9336207218463111
1.226,8.114884539034726,0.35647588085170456,0.4,0.0029721580176190103,2.6670703379976866,0.9786458111448036,0.9279711432754425,0.9435345392236917,0.9338597340146041
1.228,8.222057157951262,0.358705205151317,0.4,0.0029817894068613618,2.664727801858668,0.9788788699624553,0.9282093303742935,0.9437550536753434,0.9340976951243165
1.23,8.329567112808714,0.360936294119738,0.4,0.0029908988425906948,2.662382991403355,0.9791107382463649,0.9284463448993941,0.943974635622451,0.9343345792385747
1.232,8.437395607211556,0.3631688059179883,0.4,0.002999486000953038,2.660036370116522,0.9793413993120986,0.928682163245978,0.9441932604325105,0.9345703610518818
1.234,8.545523834543898,0.3654023985178347,0.4,0.0030075506380105505,2.6576883961773428,0.9795708371145113,0.9289167624869615,0.9444109040319951,0.9348050158933171
1.236,8.653932980847038,0.3676367297684499,0.4,0.003015092589770683,2.655339522343275,0.9797990362506457,0.9291501203756992,0.9446275429091553,0.9350385197293958
1.238,8.762604227697787,0.369871457463333,0.4,0.0030221117721997304,2.652990195834399,0.9800259819622882,0.9293822153483738,0.9448431541165219,0.9352708491665935
1.24,8.87151875508699,0.372106239407467,0.4,0.0030286081812207245,2.650640858218395,0.9802516601381818,0.9296130265260234,0.9450577152731089,0.9355019814535284
1.242,8.980657744297703,0.37434073348466623,0.4,0.003034581892695609,2.6482919452963407,0.9804760573158933,0.9298425337162062,0.9452712045663215,0.9357318944828075
1.244,9.090002380782428,0.37657459772509305,0.4,0.003040033062391665,2.6459438869894965,0.9806991606833358,0.930070717414303,0.9454836007535661,0.9359605667925369
1.246,9.199533857038869,0.3788074903729003,0.4,0.0030449619259321496,2.6435971072272553,0.9809209580799462,0.9302975588044591,0.9456948831635638,0.9361879775674935
1.248,9.309233375483625,0.381039069953971,0.4,0.003049368798731124,2.6412520238364112,0.9811414379975152,0.9305230397601642,0.9459050316973705,0.9364141066399633
1.25,9.419082151323243,0.3832689953437193,0.4,0.0030532540759124526,2.638909048431904,0.9813605895806724,0.9307471428444741,0.9461140268291008,0.9366389344902446
1.252,9.529061415422072,0.3854969258349189,0.4,0.0030566182322129664,2.636568586309192,0.9815784026270268,0.9309698513098759,0.946321849606363,0.9368624422468202
1.254,9.639152417166361,0.3877225212055275,0.4,0.0030594618218697874,2.6342310363383947,0.98179486758696,0.9311911490977954,0.9465284816503987,0.9370846116861983
1.256,9.749336427323993,0.38994544178647084,0.4,0.003061785478491821,2.631896790860352,0.9820099755630767,0.9314110208377516,0.9467339051559372,0.9373054252324238
1.258,9.859594740899322,0.3921653485293567,0.4,0.003063589914915431,2.629566235584724,0.9822237183093114,0.9316294518461588,0.9469381028907599,0.9375248659562648
1.26,9.969908679982526,0.3943819030740816,0.4,0.00306487592304432,2.6272397494902693,0.9824360882296913,0.9318464281247784,0.9471410581949793,0.9377429175740727
1.262,10.080259596592917,0.39659476781630154,0.4,0.0030656443736736434,2.6249177047274257,0.9826470783767594,0.9320619363588253,0.9473427549800363,0.9379595644463213
1.264,10.19062887551563,0.3988036059747334,0.4,0.003065896216298394,2.6226004665233074,0.9828566824496575,0.9322759639147279,0.9475431777274156,0.9381747915758271
1.266,10.300997937131125,0.4010080816582515,0.4,0.003065632478906104,2.6202883930892416,0.9830648947918711,0.9324884988375468,0.9477423114870815,0.9383885846056503
1.268,10.41134824023696,0.40320785993275265,0.4,0.0030648542677539164,2.6179818355309488,0.9832717103886376,0.9326995298480555,0.9479401418756405,0.9386009298166864
1.27,10.521661284861251,0.40540260688775576,0.4,0.0030635627671300823,2.6156811377614773,0.9834771248640218,0.9329090463394851,0.9481366550742272,0.938811814124943
1.272,10.631918615067262,0.4075919897027044,0.4,0.003061759239099956,2.613386636416991,0.9836811344776579,0.9331170383739378,0.9483318378261241,0.9390212250785122
1.274,10.742101821748582,0.40977567671294357,0.4,0.0030594450232365573,2.6110986607755082,0.9838837361211645,0.933323496678471,0.9485256774341115,0.9392291508542383
1.276,10.852192545414313,0.4119533374753398,0.4,0.003056621536335786,2.6088175326786858,0.9840849273142308,0.9335284126408584,0.9487181617575553,0.9394355802540864
1.278,10.96217247896375,0.41412464283351347,0.4,0.003053290272116372,2.606543566456735,0.9842847062003809,0.9337317783050297,0.9489092792092326,0.9396405027012132
1.28,11.07202337044996,0.4162892649826595,0.4,0.0030494528009046636,2.604277068856558,0.984483071542416,0.9339335863661933,0.949099018751903,0.9398439082357466
1.282,11.18172702583177,0.41844687753391946,0.4,0.0030451107693043457,2.6020183389731777,0.9846800227175418,0.9341338301656494,0.9492873698946244,0.9400457875102778
1.284,11.291265311713572,0.4205971555782886,0.4,0.003040265899851205,2.5997676681845476,0.9848755597121789,0.9343325036852934,0.9494743226888213,0.940246131785068
1.286,11.400620158072448,0.42273977575001537,0.4,0.0030349199906530523,2.5975253400898053,0.9850696831164645,0.9345296015418173,0.9496598677241058,0.9404449329229778
1.288,11.509773560972054,0.4248744162894841,0.4,0.003029074915014922,2.5952916304510434,0.9852623941184488,0.9347251189806135,0.9498439961238593,0.9406421833841199
1.29,11.61870758526276,0.42700075710554075,0.4,0.0030227326210496806,2.5930668071386593,0.9854536944979875,0.9349190518693855,0.9500266995405755,0.940837876220243
1.292,11.727404367267503,0.42911847983724316,0.4,0.003015895131274172,2.5908511300803476,0.9856435866203355,0.9351113966914708,0.950207970150971,0.9410320050688502
1.294,11.835846117452851,0.4312272679150084,0.4,0.0030085645421910417,2.5886448512137896,0.9858320734294489,0.935302150538882,0.9503878006508681,0.9412245641470579
1.296,11.944015123084741,0.4333268066211372,0.4,0.0030007430238563858,2.5864482144430956,0.986019158440996,0.9354913111050691,0.9505661842498526,0.9414155482451984
1.298,12.051893750868421,0.4354167831496857,0.4,0.002992432819433369,2.5842614555990444,0.9862048457350838,0.9356788766774127,0.9507431146657134,0.9416049527201739
1.3,12.159464449572058,0.4374968866656682,0.4,0.0029836362447319747,2.5820848024031746,0.9863891399487044,0.9358648461294505,0.9509185861186669,0.9417927734885658
1.302,12.266709752633526,0.43956680836356427,0.4,0.0029743556877350422,2.57991847443576,0.9865720462679081,0.9360492189128442,0.9510925933253731,0.9419790070195062
1.304,12.373612280749905,0.4416262415251133,0.4,0.0029645936081107607,2.5777626831077165,0.9867535704197037,0.9362319950490917,0.951265131492745,0.9421636503273136
1.306,12.480154744449171,0.4436748815763717,0.4,0.002954352536711787,2.575617631636466,0.9869337186636978,0.936413175120994,0.9514361963115614,0.9423467009639052
1.308,12.586319946643629,0.44571242614401724,0.4,0.0029436350750611643,2.5734835150258015,0.9871124977834723,0.9365927602638779,0.9516057839498815,0.9425281570109829
1.31,12.692090785164586,0.4477385751108812,0.4,0.0029324438948252233,2.5713605200497676,0.9872899150777102,0.9367707521565869,0.9517738910462752,0.9427080170720091
1.312,12.797450255277843,0.4497530306706852,0.4,0.0029207817372736444,2.5692488252405905,0.9874659783510734,0.9369471530122402,0.9519405147028649,0.942886280263968
1.314,12.902381452179492,0.4517554973819744,0.4,0.002908651412726874,2.567148600880675,0.9876406959048379,0.9371219655687737,0.9521056524781935,0.9430629462089278
1.316,13.006867573471624,0.453745682221222,0.4,0.002896055799991084,2.565060008998687,0.9878140765272937,0.9372951930792612,0.9522693023799148,0.9432380150254014
1.318,13.110891921617453,0.45572329463509875,0.4,0.002882997845780873,2.5629832033697353,0.9879861294839157,0.9374668393020326,0.9524314628573219,0.9434114873195212
1.32,13.214437906375446,0.45768804659188117,0.4,0.0028694805641299027,2.560918329519663,0.9881568645073109,0.9376369084905853,0.9525921327937096,0.9435833641760258
1.322,13.317489047212025,0.45963965263199674,0.4,0.0028555070357896787,2.5588655247334606,0.9883262917869465,0.9378054053833068,0.9527513114985837,0.9437536471490708
1.324,13.42002897569241,0.4615778299176846,0.4,0.0028410804076166763,2.556824918067796,0.9884944219586715,0.9379723351930045,0.9529089986997197,0.9439223382528684
1.326,13.5220414378492,0.4635022982817639,0.4,0.0028262038919480213,2.5547966303676763,0.9886612660940315,0.9381377035962595,0.9530651945350765,0.9440894399521611
1.328,13.623510296528261,0.4654127802754969,0.4,0.002810880765965938,2.552780774287224,0.9888268356893858,0.9383015167226049,0.9532198995445731,0.9442549551525395
1.33,13.72441953371155,0.4673090012155365,0.4,0.0027951143710511746,2.5507774543145754,0.988991142654837,0.9384637811435411,0.9533731146617319,0.9444188871906075
1.332,13.824753252816462,0.46919068922994883,0.4,0.002778908112125629,2.548786766800887,0.9891541993029757,0.9386245038613904,0.9535248412051968,0.9445812398240047
1.334,13.924495680971313,0.47105757530330344,0.4,0.0027622654569843834,2.5468087999934372,0.9893160183374468,0.9387836922980017,0.9536750808701301,0.9447420172212896
1.336,14.0236311712666,0.4729093933208185,0.4,0.0027451899356173743,2.544843634072814,0.989476612841351,0.9389413542833145,0.953823835719496,0.9449012239516954
1.338,14.122144204981659,0.4747458801115635,0.4,0.0027276851395209196,2.5428913411941663,0.9896359962654799,0.9390974980437832,0.9539711081752367,0.9450588649747595
1.34,14.220019393786341,0.47656677549069976,0.4,0.0027097547209993245,2.540951985532502,0.9897941824163996,0.939252132190677,0.9541169010093441,0.9452149456298394
1.342,14.317241481917387,0.47837182230076675,0.4,0.002691402392456788,2.539025623332008,0.9899511854443847,0.9394052657082576,0.9542612173348394,0.9453694716255167
1.344,14.413795348329145,0.4801607664519992,0.4,0.0026726319256798413,2.5371123029593665,0.9901070198312144,0.9395569079418459,0.9544040605966615,0.9455224490289023
1.346,14.50966600881827,0.48193335696167894,0.4,0.002653447151110543,2.5352120649610375,0.9902617003778336,0.9397070685857823,0.9545454345624717,0.9456738842548432
1.348,14.604838618122097,0.4836893459925119,0.4,0.002633851957110654,2.533324942124477,0.9904152421918926,0.9398557576712915,0.9546853433133826,0.9458237840550445
1.35,14.699298471990396,0.485428488890035,0.4,0.002613850289217029,2.531450959543257,0.9905676606751668,0.9400029855542584,0.9548237912346174,0.9459721555071098
1.352,14.793031009230122,0.4871505442190421,0.4,0.0025934461493884427,2.529590134686045,0.990718971510869,0.9401487629029217,0.9549607830061019,0.9461190060035073
1.354,14.886021813722936,0.48885527379904187,0.4,0.0025726435952440905,2.527742477469412,0.9908691906508578,0.9402931006854942,0.9550963235930019,0.9462643432404717
1.356,14.978256616415138,0.49054244273873054,0.4,0.002551446739293982,2.525907990334414,0.991018334302756,0.9404360101577198,0.9552304182362068,0.9464081752068457
1.358,15.06972129727978,0.49221181946949755,0.4,0.002529859748161465,2.524086668326916,0.9911664189169787,0.94057750285037,0.9553630724427691,0.9465505101728707
1.36,15.160401887250625,0.4938631757779536,0.4,0.002507886841798099,2.5222784991815974,0.9913134611736858,0.9407175905566927,0.9554942919763034,0.9466913566789326
1.362,15.250284570127722,0.4954962868374877,0.4,0.002485532292691118,2.520483463409596,0.9914594779696656,0.94085628531982,0.9556240828473552,0.9468307235242712
1.364,15.339355684454315,0.4971109312388569,0.4,0.0024628004250636967,2.518701534389736,0.9916044864051525,0.9409935994201396,0.9557524513037398,0.9469686197556585
1.366,15.427601725364848,0.4987068910198107,0.4,0.002439695614068258,2.516932678463285,0.9917485037705946,0.9411295453626429,0.9558794038208644,0.9471050546560554
1.368,15.515009346403776,0.5002839516937548,0.4,0.0024162222849730386,2.515176855032179,0.9918915475333719,0.9412641358642534,0.956004947092034,0.9472400377332522
1.37,15.601565361315018,0.5018419022774607,0.4,0.0023923849123421437,2.513434016660663,0.99203363532448,0.9413973838411478,0.9561290880187509,0.9473735787085011
1.372,15.687256745801728,0.5033805353178242,0.4,0.00236818801920931,2.5117041091802723,0.9921747849251801,0.9415293023960701,0.956251833701012,0.9475056875051476
1.374,15.772070639256263,0.5048996469176791,0.4,0.002343636176245601,2.5099870717981068,0.9923150142536298,0.941659904805657,0.9563731914276115,0.9476363742372668
1.376,15.855994346460031,0.5063990367606761,0.4,0.0023187340009212546,2.508282837208314,0.9924543413514981,0.9417892045077715,0.9564931686664527,0.9477656491983135
1.378,15.939015339253135,0.5078785081352316,0.4,0.0022934861566618896,2.5065913317067268,0.9925927843705774,0.9419172150888623,0.9566117730548804,0.9478935228497937
1.38,16.021121258173444,0.5093378679575515,0.4,0.002267897351999326,2.504912475308573,0.9927303615593935,0.9420439502713487,0.9567290123900315,0.9480200058099596
1.382,16.102299914065078,0.5107769267937463,0.4,0.0022419723397171802,2.503246181869193,0.9928670912498306,0.9421694239010436,0.9568448946192196,0.948145108842543
1.384,16.182539289656017,0.5121954988810367,0.4,0.0022157159159914884,2.5015923592076854,0.99300299184377,0.9422936499346214,0.95695942783035,0.9482688428455255
1.386,16.261827541104687,0.5135934021480661,0.4,0.0021891329195265546,2.4999509092334042,0.9931380817997602,0.9424166424271362,0.9570726202423799,0.9483912188399598
1.388,16.340152999515354,0.5149704582343296,0.4,0.002162228230686231,2.4983217280752323,0.9932723796197162,0.942538415519601,0.9571844801958226,0.9485122479588435
1.39,16.417504172422174,0.5163264925087216,0.4,0.0021350067706208398,2.4967047062135457,0.9934059038356653,0.9426589834266329,0.957295016143305,0.9486319414360557
1.392,16.493869745241696,0.5176613340872248,0.4,0.002107473500389941,2.4950997286147905,0.9935386729965412,0.942778360424173,0.9574042366401856,0.9487503105953606
1.394,16.569238582693792,0.5189748158497403,0.4,0.0020796334200811444,2.4935066748685863,0.9936707056550349,0.9428965608372872,0.9575121503352335,0.9488673668394867
1.396,16.643599730190708,0.5202667744560785,0.4,0.0020514915679251634,2.491925419327273,0.9938020203545155,0.9430135990280586,0.9576187659613793,0.9489831216392861
1.398,16.71694241519426,0.5215370503611186,0.4,0.0020230530194073146,2.49035583124781,0.9939326356160209,0.9431294893835719,0.9577240923265413,0.9490975865229837
1.4,16.78925604854093,0.5227854878291462,0.4,0.0019943228863756454,2.4887977749359416,0.9940625699253313,0.9432442463040049,0.9578281383045324,0.9492107730655169
1.402,16.860530225734855,0.5240119349473883,0.4,0.0019653063161458872,2.487251109892543,0.9941918417201334,0.9433578841908288,0.9579309128260525,0.9493226928779804
1.404,16.93075472820848,0.5252162436387513,0.4,0.00193600849060342,2.4857156909620444,0.9943204693772799,0.9434704174351255,0.958032424869775,0.9494333575971743
1.406,16.999919524550872,0.526398269673779,0.4,0.0019064346253024303,2.4841913684828514,0.994448471200153,0.9435818604060302,0.9581326834535275,0.9495427788752653
1.408,17.068014771703535,0.5275578726818408,0.4,0.0018765899685624474,2.4826779884396637,0.9945758654061413,0.9436922274393041,0.9582316976255766,0.9496509683695691
1.41,17.135030816123674,0.5286949161615664,0.4,0.0018464798005624334,2.4811753926175943,0.9947026701142359,0.9438015328260451,0.9583294764560194,0.9497579377324558
1.412,17.200958194914783,0.5298092674905355,0.4,0.0018161094324326047,2.4796834187579986,0.9948289033327512,0.9439097908015426,0.9584260290282884,0.9498636986013863
1.414,17.26578763692451,0.5309007979342422,0.4,0.0017854842053441537,2.4782019007159106,0.9949545829471834,0.9440170155342842,0.9585213644307718,0.9499682625890858
1.416,17.329510063809735,0.5319693826543426,0.4,0.0017546094895970435,2.4767306686189916,0.9950797267082053,0.9441232211151165,0.9586154917485575,0.9500716412738592
1.418,17.392116591068735,0.533014900716199,0.4,0.0017234906837060387,2.4752695490278915,0.9952043522198151,0.9442284215465736,0.9587084200553043,0.950173846190055
1.42,17.453598529040466,0.5340372350957401,0.4,0.0016921332134851347,2.473818365097921,0.995328476927635,0.9443326307323714,0.9588001584052435,0.9502748888186809
1.422,17.513947383870807,0.5350362726856447,0.4,0.0016605425311305478,2.472376936741936,0.9954521181073752,0.9444358624670784,0.9588907158253168,0.9503747805781803
1.424,17.57315485844582,0.5360119043008642,0.4,0.0016287241143024187,2.470945080794332,0.9955752928534667,0.9445381304259699,0.9589801013074571,0.9504735328153705
1.426,17.631212853291892,0.5369640246834998,0.4,0.0015966834652053831,2.4695226111760444,0.9956980180678681,0.9446394481550657,0.9590683238010105,0.9505711567965509
1.428,17.68811346744276,0.537892532507047,0.4,0.001564426109668162,2.4681093390604563,0.9958203104490563,0.9447398290613647,0.9591553922053117,0.9506676636987861
1.43,17.743848999273425,0.5387973303800182,0.4,0.0015319575962223135,2.4667050730401052,0.9959421864812044,0.9448392864032742,0.9592413153624085,0.9507630646013654
1.432,17.798411947300842,0.5396783248489617,0.4,0.0014992834951802936,2.465309619294089,0.9960636624235563,0.9449378332812455,0.959326102049948,0.9508573704774488
1.434,17.85179501095143,0.5405354264008874,0.4,0.001466409397712963,2.463922781756065,0.9961847543000012,0.9450354826286171,0.959409760974221,0.9509505921858986
1.436,17.903991091295374,0.5413685494651116,0.4,0.0014333409149266795,2.4625443622827383,0.9963054778888552,0.9451322472026724,0.9594923007633731,0.9510427404633058
1.438,17.954993291747677,0.5421776124145393,0.4,0.0014000836769401085,2.4611741608227353,0.9964258487128582,0.9452281395759163,0.9595737299607842,0.9511338259162128
1.44,18.00479491873598,0.5429625375663883,0.4,0.0013666433319608818,2.459811975585755,0.9965458820293872,0.9453231721275758,0.9596540570186202,0.9512238590135362
1.442,18.053389482335156,0.5437232511823767,0.4,0.0013330255453622346,2.4584576032118974,0.9966655928208965,0.9454173570353285,0.9597332902915616,0.951312850079198
1.444,18.100770696868647,0.5444596834683815,0.4,0.001299235998759744,2.4571108389410603,0.9967849957855865,0.9455107062672649,0.9598114380307101,0.9514008092849625
1.446,18.146932481476565,0.5451717685735809,0.4,0.001265280389088291,2.4557714767823,0.99690410532831,0.9456032315740874,0.9598885083776777,0.9514877466434895
1.448,18.19186896065059,0.5458594445890935,0.4,0.0012311644276793673,2.454439309683053,0.9970229355517184,0.945694944481551,0.9599645093588629,0.9515736720016024
1.45,18.235574464735638,0.546522653546126,0.4,0.0011968938393388385,2.453114129698114,0.9971415002476536,0.9457858562831496,0.9600394488799128,0.9516585950337774
1.452,18.27804353039835,0.5471613414136403,0.4,0.001162474361425283,2.4517957281582614,0.9972598128887918,0.945875978033051,0.9601133347203785,0.9517425252358558
1.454,18.319270901062406,0.5477754580955522,0.4,0.0011279117429290131,2.4504838958384325,0.9973778866205429,0.945965320539287,0.9601861745285643,0.9518254719189845
1.456,18.35925152731071,0.5483649574274727,0.4,0.0010932117435518889,2.4491784231253386,0.9974957342532096,0.9460538943571977,0.9602579758165717,0.9519074442037854
1.458,18.397980567254447,0.5489297971729985,0.4,0.0010583801327880297,2.447879100184421,0.9976133682544113,0.9461417097831374,0.9603287459555447,0.9519884510147575
1.46,18.43545338686907,0.5494699390195706,0.4,0.0010234226890055273,2.4465857171260446,0.9977308007417788,0.9462287768484435,0.9603984921711147,0.9520685010749154
1.462,18.47166556029726,0.5499853485738999,0.4,0.0009883451985292608,2.445298064170822,0.9978480434759199,0.9463151053136706,0.9604672215390491,0.9521476029006665
1.464,18.50661287011888,0.5504759953569802,0.4,0.0009531534547249129,2.4440159318139747,0.997965107853664,0.9464007046630958,0.9605349409811064,0.9522257647969271
1.466,18.540291307587957,0.5509418527986886,0.4,0.0009178532570842832,2.4427391109886214,0.9980820049015857,0.9464855840994933,0.960601657261097,0.9523029948524838
1.468,18.5726970728368,0.5513828982319856,0.4,0.0008824504103119942,2.4414673932279016,0.998198745269815,0.946569752539186,0.9606673769811542,0.9523793009355982
1.47,18.603826575047233,0.5517991128867279,0.4,0.0008469507234136815,2.4402005708258288,0.9983153392261338,0.9466532186073708,0.9607321065782161,0.9524546906898593
1.472,18.63367643258905,0.5521904818830923,0.4,0.000811360008785758,2.4389384369967773,0.9984317966503635,0.9467359906337249,0.9607958523207175,0.9525291715302856
1.474,18.662243473125706,0.5525569942246251,0.4,0.0007756840813068442,2.4376807860335075,0.9985481270290489,0.9468180766482922,0.9608586203054987,0.9526027506396764
1.476,18.689524733687378,0.5528986427909227,0.4,0.0007399287574309466,2.436427413463628,0.9986643394504344,0.9468994843776513,0.960920416454926,0.952675434965216
1.478,18.715517460711357,0.5532154243299474,0.4,0.0007040998542824745,2.4351781162044026,0.9987804425997452,0.9469802212413686,0.960981246514229,0.9527472312153309
1.48,18.740219110049928,0.553507339449988,0.4,0.0006682031887531767,2.43393269271581,0.9988964447547662,0.9470602943487374,0.9610411160490551,0.9528181458568017
1.482,18.763627346945775,0.5537743926112689,0.4,0.0006322445766010803,2.4326909431517563,0.9990123537817279,0.9471397104958009,0.9611000304432397,0.9528881851121294
1.484,18.785740045974983,0.5540165921172123,0.4,0.0005962298315515148,2.431452669509356,0.9991281771314962,0.9472184761626665,0.9611579948967961,0.95295735495716
1.486,18.806555290957693,0.5542339501053605,0.4,0.0005601647644003007,2.430217675776187,0.9992439218360726,0.947296597511106,0.961215014424122,0.9530256611189633
1.488,18.826071374836552,0.5544264825379585,0.4,0.0005240551821191811,2.4289857680754303,0.9993595945054025,0.9473740803824462,0.9612710938524274,0.953093109073971
1.49,18.844286799522962,0.5545942091922075,0.4,0.0004879068869635758,2.4277567548088097,0.9994752013244956,0.9474509302957492,0.9613262378203773,0.9531597040463726
1.492,18.861200275711283,0.5547371536501836,0.4,0.0004517256755827343,2.4265304467972433,0.9995907480508586,0.9475271524462815,0.9613804507769577,0.9532254510067659
1.494,18.876810722661013,0.554855343288434,0.4,0.00041551733813236457,2.425306657419121,0.9997062400122408,0.9476027517042744,0.9614337369805567,0.9532903546710698
1.496,18.891117267947106,0.5549488092672429,0.4,0.00037928765738981426,2.4240852027461286,0.9998216821046946,0.9476777326139737,0.9614861004982669,0.9533544194996908
1.498,18.90411924717844,0.5550175865195809,0.4,0.0003430424078718786,2.422865901676536,0.9999370787909516,0.9477520993929796,0.9615375452054041,0.9534176496969484
1.5,18.91581620368462,0.5550617137397278,0.4,0.0003067873549553112,2.4216485760658655,1.000052434099112,0.947825855931873,0.9615880747852439,0.9534800492107565
1.502,18.926207888171145,0.5550812333715759,0.4,0.0002705282540001125,2.4204330508548715,1.000167751621651,0.9478990057941342,0.9616376927289755,0.9535416217325603
1.504,18.935294258343045,0.555076191596615,0.4,0.00023427084947566987,2.4192191541947463,1.0002830345147418,0.9479715522163471,0.9616864023358714,0.9536023706975285
1.506,18.943075478497157,0.5550466383215956,0.4,0.00019802087408982437,2.4180067175694853,1.000398285497891,0.9480434981086886,0.9617342067136717,0.9536622992849993
1.508,18.949551919083067,0.5549926271658714,0.4,0.00016178404792093946,2.4167955759153332,1.0005135068538922,0.9481148460557052,0.9617811087791823,0.9537214104191789
1.51,18.954724156232878,0.5549142154484209,0.4,0.00012556607755304534,2.415585567737247,1.0006287004290901,0.9481855983173725,0.9618271112590865,0.9537797067700904
1.512,18.95859297125988,0.5548114641745469,0.4,8.937265521413468e-05,2.414376535222303,1.0007438676339626,0.9482557568304368,0.9618722166909659,0.953837190754773
1.514,18.96115935012629,0.5546844380222513,0.4,5.320945791768494e-05,2.4131683243499835,1.0008590094440122,0.948325323210037,0.9619164274245325,0.9538938645387296
1.516,18.962424482880113,0.5545332053282813,0.4,1.70821466074831e-05,2.4119607849992795,1.0009741264009673,0.9483942987516043,0.9619597456230685,0.9539497300376186
1.518,18.96238976306129,0.5543578380738484,0.4,-1.9003634694170526e-05,2.4107537710525473,1.001089218614298,0.9484626844330389,0.9620021732650705,0.9540047889191918
1.52,18.96105678707725,0.5541584118700162,0.4,-5.504225973480288e-05,2.4095471404960604,1.0012042857630346,0.9485304809171599,0.9620437121461001,0.954059042605471
1.522,18.95842735354798,0.5539350059427489,0.4,-9.102812087657487e-05,2.408340755517195,1.0013193270978964,0.948597688554425,0.9620843638808338,0.9541124922751666
1.524,18.954503462620742,0.5536877031176242,0.4,-0.00012695562993747606,2.4071344825981984,1.0014343414437208,0.9486643073859217,0.9621241299053149,0.9541651388663314
