Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.526,18.94928731525457,0.5534165898042016,0.4,-0.00016281921902882744,2.4059281926064875,1.0015493272021982,0.94873033714662,0.9621630114794008,0.9542169830792483
1.528,18.942781312474708,0.5531217559800425,0.4,-0.00019861334138901205,2.404721760881423,1.0016642823549011,0.9487957772688909,0.9622010096894053,0.9542680253795492
1.53,18.93498805459707,0.5528032951743767,0.4,-0.0002343324722133519,2.4035150673175143,1.001779204466615,0.9488606268862817,0.9622381254509345,0.9543182660015631
1.532,18.925910340422924,0.5524613044514142,0.4,-0.00026997110948004843,2.402307996444008,1.0018940906889593,0.9489248848375474,0.9622743595119089,0.954367704951886
1.534,18.91555116640389,0.5520958843932917,0.4,-0.0003055237747721025,2.401100437500818,1.0020089377642996,0.9489885496709347,0.9623097124557747,0.9544163420131759
1.536,18.903913725777443,0.5517071390826511,0.4,-0.0003409850140951291,2.399892284510751,1.0021237420299476,0.9490516196487132,0.9623441847048964,0.9544641767481623
1.538,18.891001407673038,0.5512951760848416,0.4,-0.0003763493986909797,2.398683436348001,1.0022384994226454,0.9491140927519516,0.96237777652413,0.9545112085038737
1.54,18.87681779618903,0.550860106429745,0.4,-0.0004116115258470848,2.39747379680286,1.0023532054833268,0.9491759666855335,0.962410488024574,0.954557436416072
1.542,18.861366669440514,0.5504020445932083,0.4,-0.0004467660197014268,2.3962632746426267,1.00246785536216,0.9492372388834089,0.9624423191674905,0.9546028594138961
1.544,18.8446519985783,0.5499211084780883,0.4,-0.00048180753204305285,2.3950517836686736,1.0025824438238564,0.9492979065140771,0.9624732697684002,0.9546474762247065
1.546,18.826677946779125,0.5494174193948881,0.4,-0.0005167307431080343,2.3938392427696455,1.002696965253252,0.9493579664862963,0.9625033395013406,0.9546912853791292
1.548,18.807448868207306,0.548891102041994,0.4,-0.0005515303623707795,2.3926255759707686,1.00281141366115,0.9494174154550155,0.9625325279032875,0.9547342852162932
1.55,18.786969306947988,0.5483422844854898,0.4,-0.0005862011293306039,2.3914107124792383,1.0029257826904212,0.949476249827522,0.9625608343787335,0.9547764738892573
1.552,18.765243995912144,0.5477710981385561,0.4,-0.0006207378142934597,2.390194586725674,1.0030400656223626,0.9495344657698028,0.9625882582044245,0.9548178493706218
1.554,18.742277855713574,0.5471776777404308,0.4,-0.0006551352191487262,2.388977138401618,1.0031542553832993,0.9495920592131116,0.9626147985342416,0.9548584094583205
1.556,18.718075993517967,0.5465621613349422,0.4,-0.0006893881781409602,2.3877583124930633,1.0032683445514354,0.9496490258607369,0.9626404544042325,0.9548981517815885
1.558,18.6926437018643,0.5459246902485899,0.4,-0.0007234915586365028,2.386538059310002,1.0033823253639398,0.949705361194966,0.9626652247377839,0.9549370738070988
1.56,18.66598645745875,0.5452654090681768,0.4,-0.0007574402618848397,2.385316334511978,1.0034961897242685,0.9497610604842415,0.9626891083509308,0.9549751728452659
1.562,18.638109919941265,0.5445844656179796,0.4,-0.0007912292237746077,2.3840930991296423,1.0036099292097107,0.9498161187904982,0.9627121039577978,0.9550124460567081
1.564,18.609019930625035,0.5438820109364515,0.4,-0.0008248534155841393,2.382868319582304,1.0037235350791605,0.9498705309766822,0.9627342101761704,0.955048890458864
1.566,18.578722511209023,0.5431581992524511,0.4,-0.0008583078447264367,2.3816419676914746,1.0038369982811015,0.9499242917144411,0.9627554255331889,0.9550845029327605
1.568,18.547223862463813,0.5424131879609835,0.4,-0.0008915875554884624,2.380414020690408,1.003950309461803,0.9499773954919811,0.9627757484711608,0.955119280229922
1.57,18.514530362890905,0.5416471375984573,0.4,-0.0009246876297646347,2.37918446122964,1.0040634589737187,0.9500298366220836,0.9627951773534864,0.9551532189794188
1.572,18.480648567355754,0.5408602118174366,0.4,-0.0009576031877844108,2.377953277378528,1.0041764368840829,0.9500816092502773,0.9628137104706956,0.9551863156950482
1.574,18.44558520569468,0.5400525773608937,0.4,-0.0009903293888338426,2.376720462622812,1.0042892329836979,0.950132707363156,0.9628313460465854,0.9552185667826394
1.576,18.409347181295956,0.5392244040359431,0.4,-0.0010228614319709867,2.375486015858192,1.004401836795906,0.9501831247968393,0.9628480822444595,0.9552499685474842
1.578,18.371941569655213,0.5383758646870592,0.4,-0.001055194556735047,2.374249941379952,1.0045142375857357,0.9502328552455656,0.9628639171734578,0.9552805172018765
1.58,18.33337561690547,0.5375071351687662,0.4,-0.0010873240438491287,2.373012248868634,1.004626424369224,0.9502818922704143,0.9628788488949773,0.9553102088727633
1.582,18.293656738321936,0.5366183943177933,0.4,-0.0011192452159164827,2.3717729533717917,1.0047383859228962,0.9503302293081484,0.9628928754291752,0.9553390396094992
1.584,18.252792516801918,0.5357098239246908,0.4,-0.0011509534381101102,2.3705320752818415,1.0048501107934076,0.9503778596801701,0.9629059947615481,0.9553670053916928
1.586,18.210790701319986,0.5347816087048981,0.4,-0.0011824441188556076,2.3692896403100336,1.0049615873073303,0.9504247766015841,0.9629182048495856,0.9553941021371478
1.588,18.16765920535868,0.5338339362692602,0.4,-0.0012137127105071178,2.3680456794565736,1.0050728035810854,0.9504709731903617,0.9629295036294894,0.9554203257098839
1.59,18.123406105315052,0.5328669970939865,0.4,-0.0012447547100162637,2.3668002289769254,1.0051837475310061,0.9505164424765952,0.9629398890229537,0.9554456719282364
1.592,18.078039638883183,0.5318809844900431,0.4,-0.0012755656595939296,2.3655533303443237,1.005294406883533,0.9505611774118407,0.9629493589440026,0.9554701365730263
1.594,18.03156820341308,0.5308760945719775,0.4,-0.0013061411473647613,2.364305030208534,1.005404769185525,0.9506051708785367,0.9629579113058756,0.9554937153957943
1.596,17.984000354246092,0.5298525262261695,0.4,-0.00133647680801425,2.363055380350898,1.0055148218146832,0.9506484156994958,0.9629655440279584,0.9555164041270922
1.598,17.9353448030272,0.5288104810785033,0.4,-0.0013665683234282684,2.3618044376357012,1.0056245519900806,0.9506909046474591,0.9629722550427533,0.9555381984848247
1.6,17.88561041599438,0.5277501634614548,0.4,-0.0013964114233249215,2.3605522639579095,1.005733946782788,0.9507326304547078,0.962978042302882,0.9555590941826385
1.602,17.834806212245418,0.5266717803805978,0.4,-0.0014260018858785778,2.3592989261873147,1.0058429931265869,0.9507735858227224,0.9629829037881147,0.9555790869383429
1.604,17.782941361982353,0.5255755414805142,0.4,-0.0014553355383359438,2.35804449610914,1.0059516778287672,0.950813763431886,0.9629868375124241,0.9555981724823696
1.606,17.730025184733904,0.5244616590101152,0.4,-0.001484408257624044,2.3567890503611535,1.0060599875809928,0.950853155951218,0.9629898415310503,0.9556163465662489
1.608,17.676067147556168,0.5233303477873676,0.4,-0.0015132159709499698,2.355532670367341,1.006167908970239,0.950891756048139,0.9629919139475808,0.9556336049711092
1.61,17.62107686321186,0.5221818251634202,0.4,-0.0015417546563922563,2.354275442268193,1.0062754284897804,0.9509295563982515,0.9629930529210319,0.9556499435161842
1.612,17.56506408832843,0.5210163109861353,0.4,-0.0015700203434837502,2.353017456847662,1.0063825325502327,0.9509665496951335,0.9629932566729293,0.9556653580673254
1.614,17.508038721535332,0.5198340275630168,0.4,-0.0015980091137858293,2.3517588094568485,1.0064892074906349,0.9510027286601368,0.9629925234943825,0.9556798445455126
1.616,17.45001080158081,0.5186351996235404,0.4,-0.001625717101453833,2.3504995999344778,1.0065954395895622,0.9510380860521817,0.962990851753144,0.9556933989353532
1.618,17.39099050542846,0.5174200542808823,0.4,-0.0016531404937935653,2.3492399325242266,1.0067012150762675,0.9510726146775407,0.9629882399006531,0.9557060172935681
1.62,17.330988146333933,0.5161888209930491,0.4,-0.0016802755318087311,2.3479799157889705,1.006806520141838,0.9511063073996047,0.9629846864790518,0.9557176957574517
1.622,17.270014171902105,0.5149417315234068,0.4,-0.0017071185107391661,2.3467196625220126,1.006911340950361,0.9511391571486235,0.9629801901281732,0.9557284305533069
1.624,17.20807916212502,0.5136790199006154,0.4,-0.0017336657805897208,2.3454592896553663,1.007015663650091,0.9511711569314132,0.9629747495924927,0.9557382180048395
1.626,17.145193827400966,0.5124009223779644,0.4,-0.0017599137466496595,2.344198918165164,1.0071194743846106,0.9512022998410228,0.962968363728038,0.9557470545415129
1.628,17.081369006535027,0.5111076773921204,0.4,-0.0017858588700024507,2.342938672974258,1.0072227593039758,0.9512325790663555,0.9629610315092529,0.9557549367068539
1.63,17.016615664721492,0.5097995255212806,0.4,-0.0018114976680257706,2.3416786828520975,1.0073255045758365,0.9512619879017314,0.9629527520358064,0.9557618611666997
1.632,16.950944891508378,0.5084767094427445,0.4,-0.0018368267148816408,2.340419080311951,1.0074276963965312,0.9512905197563915,0.9629435245393453,0.9557678247173873
1.634,16.884367898744536,0.5071394738899023,0.4,-0.0018618426419965213,2.3391600015055536,1.0075293210021372,0.9513181681639303,0.9629333483901829,0.9557728242938704
1.636,16.816896018509645,0.5057880656086472,0.4,-0.0018865421385312402,2.3379015861152586,1.0076303646794786,0.9513449267916536,0.9629222231039175,0.9557768569777636
1.638,16.748540701027466,0.5044227333132186,0.4,-0.001910921951840628,2.3366439772437793,1.0077308137770769,0.9513707894498504,0.9629101483479768,0.9557799200053037
1.64,16.67931351256273,0.5030437276414788,0.4,-0.0019349788879227203,2.3353873213015963,1.0078306547160416,0.9513957501009781,0.9628971239480836,0.9557820107752261
1.642,16.609226133302073,0.501651301109634,0.4,-0.0019587098118574045,2.3341317678921194,1.0079298740008908,0.9514198028687464,0.9628831498946333,0.9557831268565442
1.644,16.53829035521935,0.5002457080664029,0.4,-0.001982111648234374,2.3328774696946897,1.0080284582302936,0.9514429420471001,0.9628682263489852,0.9557832659962318
1.646,16.466518079925727,0.4988272046466443,0.4,-0.0020051813815702723,2.3316245823455066,1.0081263941077285,0.9514651621090898,0.9628523536496537,0.9557824261267976
1.648,16.393921316504986,0.4973960487244508,0.4,-0.0020279160567148956,2.3303732643165693,1.0082236684520485,0.9514864577156246,0.962835532318402,0.9557806053737506
1.65,16.32051217933437,0.49595249986571677,0.4,-0.0020503127792463336,2.3291236767927237,1.0083202682079495,0.9515068237241024,0.9628177630662302,0.9557778020629445
1.652,16.24630288589142,0.49449681928019246,0.4,-0.002072368715854929,2.3278759835469023,1.008416180456327,0.9515262551969085,0.9627990467992505,0.9557740147278021
1.654,16.17130575454721,0.4930292697730319,0.4,-0.002094081094715937,2.326630350813653,1.0085113924245237,0.9515447474097773,0.9627793846244498,0.9557692421164088
1.656,16.09553320234633,0.49155011569585016,0.4,-0.0021154472058507686,2.3253869471610455,1.0086058914964533,0.9515622958600124,0.9627587778553303,0.9557634831984716
1.658,16.018997742774115,0.49005962289729393,0.4,-0.0021364644014767033,2.3241459433610507,1.008699665222598,0.9515788962745563,0.9627372280174266,0.9557567371721402
1.66,15.941711983511453,0.4885580586731459,0.4,-0.002157130096344966,2.3229075122584906,1.0087927013298694,0.951594544617906,0.9627147368536936,0.9557490034706799
1.662,15.86368862417767,0.4870456917159689,0.4,-0.002177441768067058,2.321671828638648,1.0088849877313288,0.9516092370998667,0.9626913063297597,0.9557402817689963
1.664,15.784940454061857,0.48552279206430743,0.4,-0.002197396957429233,2.3204390690936405,1.0089765125357617,0.9516229701831402,0.962666938639044,0.955730571990004
1.666,15.705480349843098,0.483989631051457,0.4,-0.002216993268695027,2.319209411887645,1.0090672640570941,0.9516357405907404,0.9626416362077282,0.9557198743108335
1.668,15.625321273300024,0.48244648125381817,0.4,-0.002236228369895737,2.3179830368210834,1.0091572308236496,0.9516475453132315,0.9626154016995871,0.9557081891688753
1.67,15.544476269010127,0.48089361643884876,0.4,-0.0022550999931087545,2.3167601250938543,1.0092464015872427,0.9516583816157826,0.9625882380206633,0.9556955172676508
1.672,15.462958462039271,0.47933131151262925,0.4,-0.002273605934723667,2.315540859167719,1.0093347653320925,0.9516682470450359,0.9625601483237918,0.9556818595825117
1.674,15.38078105562185,0.4777598424670589,0.4,-0.002291744055696037,2.3143254226279377,1.0094223112835659,0.9516771394357804,0.9625311360129654,0.9556672173661579
1.676,15.297957328832034,0.4761794863266958,0.4,-0.002309512281788774,2.313114000044251,1.0095090289167286,0.951685056917428,0.9625012047475384,0.955651592153974
1.678,15.214500634246539,0.47459052109526223,0.4,-0.002326908603801026,2.3119067768313126,1.0095949079647104,0.9516919979202879,0.9624703584462653,0.955634985769176
1.68,15.130424395599402,0.47299322570182667,0.4,-0.002343931077784507,2.31070393910867,1.009679938426877,0.9516979611816333,0.9624386012911722,0.9556174003277699
1.682,15.045742105429174,0.4713878799466864,0.4,-0.002360577825247194,2.309505673560392,1.0097641105767943,0.9517029457515559,0.9624059377312542,0.9555988382433108
1.684,14.96046732271902,0.46977476444696337,0.4,-0.002376847033344324,2.3083121672944427,1.0098474149699934,0.9517069509986074,0.9623723724860016,0.9555793022314666
1.686,14.874613670530174,0.46815416058193676,0.4,-0.002392736955056631,2.3071236077019055,1.0099298424515233,0.9517099766152184,0.9623379105487444,0.9555587953143775
1.688,14.788194833629207,0.46652635043812535,0.4,-0.0024082459093557607,2.3059401823161516,1.0100113841632865,0.9517120226228959,0.9623025571898202,0.955537320824809
1.69,14.701224556109567,0.46489161675414614,0.4,-0.0024233722813568103,2.304762078672054,1.0100920315511568,0.9517130893771925,0.9622663179595551,0.955514882410097
1.692,14.613716639007858,0.4632502428653612,0.4,-0.0024381145224579444,2.3035894841653497,1.0101717763718718,0.9517131775724452,0.962229198691062,0.9554914840358797
1.694,14.525684937915338,0.4616025126483393,0.4,-0.00245247115046704,2.3024225859122427,1.010250610699699,0.951712288246282,0.962191205502849,0.9554671299896151
1.696,14.437143360585084,0.4599487104651495,0.4,-0.0024664407497153244,2.3012615706093507,1.0103285269328652,0.951710422783888,0.9621523448012376,0.9554418248838803
1.698,14.348105864535302,0.4582891211075066,0.4,-0.002480021971157964,2.300106624394091,1.0104055177997555,0.9517075829220353,0.9621126232825877,0.9554155736594494
1.7,14.258586454649244,0.45662402974079047,0.4,-0.002493213532461583,2.2989579327056053,1.0104815763648691,0.9517037707528673,0.9620720479353311,0.9553883815881508
1.702,14.16859918077222,0.45495372184796196,0.4,-0.0025060142180786714,2.2978156801463165,1.0105566960345316,0.9516989887274389,0.9620306260418029,0.9553602542754971
1.704,14.078158135306172,0.45327848317339325,0.4,-0.0025184228793088824,2.296680050344216,1.010630870562363,0.9516932396590099,0.9619883651798813,0.9553311976630896
1.706,13.987277450802258,0.4515985996666374,0.4,-0.0025304384343471805,2.2955512258159776,1.010704094054496,0.9516865267260862,0.9619452732244231,0.9553012180307928
1.708,13.895971297551963,0.4499143574261557,0.4,-0.002542059868318848,2.294429387830986,1.0107763609745408,0.9516788534752115,0.9619013583485007,0.9552703219986787
1.71,13.804253881177162,0.4482260426430291,0.4,-0.0025532862333013345,2.2933147162763845,1.010847666148296,0.951670223823504,0.9618566290244354,0.955238516528739
1.712,13.712139440219657,0.44653394154467124,0.4,-0.0025641166483329524,2.2922073895232216,1.0109180047682023,0.9516606420609376,0.9618110940246296,0.9552058089263634
1.714,13.61964224373062,0.4448383403385674,0.4,-0.0025745502994084213,2.2911075842937967,1.0109873723975376,0.951650112852368,0.9617647624221922,0.9551722068415835
1.716,13.526776588860445,0.4431395251560623,0.4,-0.0025845864394612728,2.290015475530293,1.0110557649743486,0.9516386412392988,0.9617176435913619,0.9551377182700805
1.718,13.433556798449459,0.4414377819962185,0.4,-0.002594224388333131,2.2889312362647827,1.0111231788151227,0.9516262326413907,0.9616697472077222,0.9551023515539575
1.72,13.33999721861998,0.43973339666976513,0.4,-0.002603463532729887,2.2878550374906994,1.0111896106181897,0.9516128928577087,0.9616210832482133,0.9550661153822727
1.722,13.246112216370197,0.43802665474316416,0.4,-0.0026123033261647964,2.2867870480358574,1.0112550574668637,0.9515986280677114,0.9615716619909358,0.9550290187913383
1.724,13.151916177170314,0.4363178414828143,0.4,-0.002620743288888525,2.2857274344371055,1.0113195168323128,0.9515834448319774,0.9615214940147487,0.9549910711647767
1.726,13.057423502561466,0.43460724179941124,0.4,-0.0026287830078061862,2.284676360816702,1.0113829865761614,0.9515673500926706,0.9614705901986612,0.9549522822333427
1.728,12.962648607757842,0.4328951401924949,0.4,-0.0026364221363814047,2.283633988760487,1.011445464952826,0.9515503511737472,0.9614189617210194,0.9549126620745078
1.73,12.867605919252501,0.4311818206951979,0.4,-0.002643660394527457,2.2826004771979367,1.011506950611577,0.951532455780897,0.9613666200584834,0.9548722211118026
1.732,12.772309872427337,0.429467566819221,0.4,-0.002650497568485538,2.281575982284181,1.0115674425983345,0.9515136720012283,0.9613135769848046,0.9548309701139267
1.734,12.676774909167658,0.42775266150005736,0.4,-0.0026569335106902126,2.2805606572840516,1.01162694035719,0.9514940083026895,0.9612598445693933,0.9547889201936195
1.736,12.581015475481838,0.4260373870424888,0.4,-0.002662968139622111,2.2795546524582506,1.0116854437316602,0.9514734735332335,0.9612054351756861,0.9547460828062952
1.738,12.485046019126498,0.42432202506636907,0.4,-0.0026686014396479405,2.2785581149517014,1.0117429529656707,0.951452076919722,0.9611503614593069,0.9547024697484436
1.74,12.388880987237679,0.42260685645272905,0.4,-0.0026738334608478777,2.277571188684158,1.0117994687042688,0.9514298280665725,0.9610946363660293,0.9546580931557962
1.742,12.292534823968454,0.420892161290208,0.4,-0.002678664318830425,2.276594014243147,1.0118549919940676,0.9514067369541499,0.9610382731295357,0.9546129655012603
1.744,12.196021968133424,0.4191782188218466,0.4,-0.002683094194534812,2.275626728779302,1.011909524283422,0.9513828139369017,0.960981285268978,0.9545670995926209
1.746,12.099356850860552,0.41746530739225546,0.4,-0.0026871233340210235,2.2746694659041666,1.0119630674223372,0.951358069741242,0.9609236865863405,0.9545205085700148
1.748,12.00255389325079,0.4157537043951794,0.4,-0.002690752048247554,2.273722355590519,1.0120156236621127,0.9513325154631824,0.9608654911636069,0.9544732059031752
1.75,11.905627504045905,0.4140436862214808,0.4,-0.0026939807128369786,2.272785524075292,1.0120671956547187,0.9513061625657137,0.9608067133597316,0.9544252053884509
1.752,11.80859207730498,0.4123355282075607,0.4,-0.0026968097678294434,2.2718590937651384,1.0121177864519095,0.9512790228759413,0.9607473678074193,0.954376521145602
1.754,11.71146199008999,0.4106295045842342,0.4,-0.002699239717424184,2.270943183144708,1.012167399504081,0.9512511085819751,0.9606874694097155,0.9543271676143746
1.756,11.614251600160923,0.4089258884260855,0.4,-0.0027012711297091756,2.2700379066876857,1.0122160386588597,0.9512224322295761,0.9606270333364054,0.9542771595508537
1.758,11.516975243680806,0.4072249516013157,0.4,-0.0027029046363790388,2.2691433747706466,1.0122637081594419,0.9511930067185644,0.9605660750202295,0.9542265120236028
1.76,11.41964723293113,0.40552696472210537,0.4,-0.002704140932441309,2.2682596935897825,1.012310412642673,0.9511628452989892,0.9605046101529149,0.9541752404095869
1.762,11.32228185403805,0.4038321970955066,0.4,-0.0027049807759112025,2.2673869650805427,1.0123561571368782,0.9511319615670666,0.9604426546810262,0.9541233603898877
1.764,11.22489336470976,0.4021409166748868,0.4,-0.002705424987495001,2.2665252868402415,1.0124009470594388,0.9511003694608825,0.9603802248016361,0.954070887945205
1.766,11.127495991985493,0.4004533900119356,0.4,-0.0027054744502621863,2.265674752053675,1.0124447882141239,0.9510680832558732,0.9603173369578231,0.9540178393511594
1.768,11.030103929996514,0.398769882209258,0.4,-0.002705130109306466,2.2648354494217866,1.012487686788177,0.9510351175600765,0.9602540078339951,0.9539642311733879
1.77,10.932731337739506,0.39709065687356365,0.4,-0.002704392971395819,2.2640074630934257,1.0125296493491622,0.9510014873091672,0.9601902543510442,0.9539100802624458
1.772,10.835392336862768,0.3954159760694708,0.4,-0.0027032641046117155,2.2631908726002345,1.0125706828415701,0.9509672077612703,0.960126093661334,0.953855403748509
1.774,10.738101009465575,0.393746100273943,0.4,-0.0027017446379776476,2.2623857527946964,1.0126107945831917,0.9509322944915664,0.9600615431435259,0.9538002190358883
1.776,10.640871395911118,0.39208128833136807,0.4,-0.0026998357610771282,2.2615921737913824,1.0126499922612602,0.950896763386684,0.9599966203972431,0.9537445437973562
1.778,10.543717492653371,0.3904217974092949,0.4,-0.0026975387236613077,2.2608102009114224,1.0126882839283637,0.9508606306388884,0.9599313432375807,0.9536883959682859
1.78,10.446653250078274,0.38876788295484477,0.4,-0.002694854835246365,2.2600398946302303,1.0127256779981384,0.9508239127400708,0.9598657296894619,0.9536317937406178
1.782,10.349692570359585,0.3871197986518076,0.4,-0.0026917854647008346,2.2592813105285092,1.0127621832407376,0.9507866264755387,0.9597997979818443,0.9535747555566425
1.784,10.252849305329779,0.3854777963784334,0.4,-0.002688332039823028,2.2585344992465557,1.0127978087780896,0.9507487889176167,0.9597335665417838,0.9535173001026187
1.786,10.156137254366328,0.38384212616593727,0.4,-0.0026844960469087215,2.2577995064418888,1.01283256407894,0.9507104174190583,0.9596670539883535,0.9534594463022207
1.788,10.059570162293713,0.3822130361577211,0.4,-0.0026802790303092727,2.257076372750218,1.0128664589536904,0.9506715296062759,0.9596002791264276,0.9534012133098239
1.79,9.96316171730152,0.38059077256933177,0.4,-0.0026756825919803384,2.2563651337497648,1.0128995035490338,0.9506321433723928,0.9595332609403308,0.9533426205036327
1.792,9.866925548878957,0.37897557964915646,0.4,-0.0026707083910213667,2.2556658199289563,1.012931708342392,0.9505922768701228,0.9594660185873587,0.9532836874786552
1.794,9.770875225766078,0.3773676996398728,0.4,-0.0026653581432060413,2.2549784566574917,1.0129630841361585,0.9505519485044812,0.9593985713911724,0.9532244340395266
1.796,9.675024253922125,0.3757673727406576,0.4,-0.00265963362050385,2.2543030641608004,1.012993642051756,0.950511176925333,0.959330938835072,0.9531648801931916
1.798,9.5793860745112,0.3741748370701633,0.4,-0.002653536650592961,2.2536396574978887,1.0130233935235078,0.9504699810197846,0.9592631405551554,0.9531050461414462
1.8,9.483974061905663,0.37259032863027436,0.4,-0.0026470691163645904,2.252988246542583,1.013052350292331,0.950428379904421,0.9591951963333601,0.9530449522733436
1.802,9.388801521707496,0.371014081270642,0.4,-0.0026402329554190353,2.2523488359681676,1.0130805243992582,0.9503863929173991,0.9591271260904037,0.9529846191574751
1.804,9.29388168878798,0.3694463266540137,0.4,-0.002633030159553568,2.251721425235417,1.0131079281787891,0.9503440396103973,0.959058949878614,0.9529240675341207
1.806,9.199227725345938,0.36788729422235344,0.4,-0.0026254627742423697,2.251106008584016,1.0131345742520796,0.9503013397404283,0.9589906878746653,0.952863318307286
1.808,9.104852718984844,0.366337211163768,0.4,-0.002617532898108693,2.250502575027366,1.013160475519973,0.9502583132615238,0.9589223603722181,0.9528023925366217
1.81,9.010769680809073,0.3647963023802352,0.4,-0.002609242682389444,2.2499111083507604,1.01318564515588,0.9502149803162935,0.9588539877744691,0.9527413114292362
1.812,8.916991543539552,0.3632647904561411,0.4,-0.0026005943303923683,2.2493315871129242,1.01321009659851,0.9501713612273627,0.9587855905866165,0.9526800963314034
1.814,8.8235311596491,0.3617428956276352,0.4,-0.0025915900969460393,2.248763984650905,1.0132338435444639,0.9501274764887003,0.9587171894082458,0.9526187687201735
1.816,8.730401299517675,0.3602308357527944,0.4,-0.0025822322878428297,2.2482082690882925,1.013256899940687,0.9500833467568354,0.9586488049256383,0.9525573501948899
1.818,8.637614649607805,0.3587288262826109,0.4,-0.002572523259275066,2.2476644033467537,1.0132792799767971,0.9500389928419751,0.9585804579040098,0.9524958624686205
1.82,8.545183810660449,0.3572370802327947,0.4,-0.002562465417264554,2.247132345160863,1.0133009980772834,0.9499944356990231,0.958512169179683,0.9524343273595044
1.822,8.453121295911492,0.35575580815640073,0.4,-0.002552061217085668,2.2466120470962023,1.0133220688935891,0.9499496964185111,0.9584439596521989,0.9523727667820252
1.824,8.361439529329132,0.35428521811727376,0.4,-0.0025413131626821975,2.2461034565707054,1.0133425072960822,0.9499047962174446,0.9583758502763724,0.9523112027382112
1.826,8.270150843872372,0.3528255156643135,0.4,-0.002530223806078141,2.2456065158792247,1.0133623283659159,0.9498597564300693,0.958307862054294,0.9522496573087708
1.828,8.179267479770823,0.3513769038065643,0.4,-0.002518795746782644,2.2451211622212837,1.0133815473867913,0.9498145984985676,0.9582400160272884,0.9521881526441687
1.83,8.088801582826036,0.34993958298911637,0.4,-0.0025070316311892643,2.2446473277319905,1.0134001798366208,0.9497693439636867,0.9581723332678278,0.9521267109556459
1.832,7.9987652027345675,0.34851375106982924,0.4,-0.0024949341519697687,2.2441849395160745,1.0134182413791075,0.949724014455308,0.9581048348714118,0.9520653545061945
1.834,7.909170291432936,0.3470996032968663,0.4,-0.0024825060474626404,2.243733919685012,1.0134357478552354,0.9496786316829595,0.958037541948412,0.9520041056014843
1.836,7.8200287014647225,0.34569733228704064,0.4,-0.0024697501010564945,2.2432941853972053,1.0134527152746842,0.9496332174262827,0.9579704756158914,0.951942986580756
1.838,7.731352184369928,0.34430712800497193,0.4,-0.002456669140568588,2.242865648901173,1.0134691598071743,0.9495877935254561,0.9579036569894022,0.9518820198076814
1.84,7.643152389096803,0.34292917774303977,0.4,-0.002443266037618615,2.2424482175817113,1.0134850977737413,0.9495423818715807,0.9578371071747633,0.9518212276611945
1.842,7.5554408604363035,0.3415636661021435,0.4,-0.0024295437069979746,2.242041794008985,1.0135005456379558,0.949497004397038,0.9577708472598297,0.9517606325263052
1.844,7.4682290374793165,0.3402107749732527,0.4,-0.0024155051060346933,2.241646275990501,1.0135155199970847,0.9494516830658201,0.9577048983062494,0.9517002567848949
1.846,7.3815282520968495,0.33887068351974325,0.4,-0.002401153233954197,2.2412615566259158,1.0135300375732077,0.9494064398638449,0.9576392813412223,0.9516401228065042
1.848,7.295349727443281,0.3375435681605229,0.4,-0.002386491131236107,2.2408875243646365,1.0135441152042886,0.9493612967892556,0.9575740173492564,0.951580252939114
1.85,7.2097045764828485,0.33622960255392587,0.4,-0.0023715218789672455,2.2405240630661565,1.0135577698352132,0.9493162758427153,0.9575091272639351,0.9515206694999294
1.852,7.124603800539487,0.334928957582381,0.4,-0.002356248598191034,2.240171052063079,1.0135710185087954,0.9492713990177,0.9574446319596928,0.9514613947661691
1.854,7.0400582878701545,0.3336418013378385,0.4,-0.002340674449253463,2.2398283662267726,1.0135838783567568,0.9492266882907967,0.9573805522436084,0.9514024509658671
1.856,6.956078812261764,0.3323682991079542,0.4,-0.0023248026311458057,2.2394958760356083,1.0135963665906904,0.949182165612013,0.9573169088472198,0.951343860268691
1.858,6.872676031651828,0.33110861336301767,0.4,-0.0023086363808442574,2.239173447645716,1.0136085004930104,0.9491378528951017,0.9572537224183629,0.9512856447767841
1.86,6.78986048677293,0.32986290374361726,0.4,-0.0022921789726466713,2.23886094296421,1.0136202974078927,0.9490937720079095,0.9571910135130421,0.9512278265156338
1.862,6.7076425998211295,0.32863132704903586,0.4,-0.0022754337175065623,2.2385582197248164,1.0136317747322159,0.9490499447627517,0.9571288025873347,0.9511704274249734
1.864,6.626032673148381,0.32741403722636375,0.4,-0.0022584039623645483,2.2382651315658495,1.013642949906506,0.9490063929068226,0.9570671099893352,0.9511134693497243
1.866,6.545040887979069,0.3262111853603237,0.4,-0.0022410930894773973,2.237981528110473,1.0136538404058892,0.9489631381126429,0.9570059559511432,0.9510569740309776
1.868,6.464677303150741,0.3250229196637942,0.4,-0.0022235045157448425,2.237707255049181,1.0136644637310614,0.948920201968553,0.9569453605808996,0.9510009630970284
1.87,6.3849518538791035,0.323849385469023,0.4,-0.0022056416920343326,2.2374421542244396,1.0136748373992777,0.9488776059692562,0.9568853438548752,0.9509454580544606
1.872,6.3058743505473736,0.32269072521952075,0.4,-0.0021875081025038716,2.2371860637174183,1.0136849789353668,0.9488353715064165,0.9568259256096168,0.9508904802792914
1.874,6.22745447752003,0.3215470784626214,0.4,-0.002169107263923111,2.236938817936755,1.0136949058627795,0.9487935198593181,0.956767125534154,0.9508360510081793
1.876,6.1497017919810455,0.32041858184270416,0.4,-0.00215044272499285,2.2367002477092757,1.013704635694672,0.9487520721855909,0.9567089631622722,0.9507821913297002
1.878,6.07262572279661,0.3193053690950571,0.4,-0.002131518065663078,2.236470180372611,1.0137141859250305,0.9487110495120056,0.9566514578648542,0.9507289221756966
1.88,5.996235569402497,0.31820757104037867,0.4,-0.0021123368964497532,2.236248439869635,1.0137235740198454,0.9486704727253477,0.9565946288422966,0.9506762643127037
1.882,5.920540500715977,0.3171253155799052,0.4,-0.0020929028577504087,2.2360348468446634,1.013732817408336,0.9486303625633692,0.9565384951170022,0.9506242383334589
1.884,5.845549554072417,0.31605872769114274,0.4,-0.0020732196191587723,2.2358292187413293,1.0137419334742321,0.9485907396058305,0.9564830755259565,0.9505728646484981
1.886,5.771271634186573,0.31500792942420647,0.4,-0.002053290878778522,2.2356313699020807,1.0137509395471203,0.9485516242656297,0.9564283887133875,0.9505221634778426
1.888,5.697715512138593,0.3139730398987439,0.4,-0.0020331203625363233,2.235441111669217,1.013759852893855,0.9485130367800307,0.956374453123517,0.9504721548427827
1.89,5.624889824384763,0.31295417530143343,0.4,-0.002012711823494281,2.2352582524873985,1.013768690710043,0.9484749972019897,0.9563212869934022,0.9504228585577605
1.892,5.552803071793014,0.31195144888404785,0.4,-0.0019920690411619393,2.235082598007552,1.0137774701116022,0.9484375253915865,0.9562689083458772,0.9503742942223579
1.894,5.481463618703207,0.31096497096206677,0.4,-0.0019711958208079618,2.234913951192105,1.0137862081264073,0.9484006410075684,0.956217334982592,0.9503264812133918
1.896,5.410879692012189,0.3099948489138283,0.4,-0.0019500959927716153,2.234752112421469,1.0137949216860138,0.9483643634990043,0.9561665844771583,0.9502794386771238
1.898,5.341059380283658,0.3090411871802064,0.4,-0.0019287734117741859,2.2345968796017064,1.013803627617479,0.94832871209706,0.9561166741683995,0.9502331855215845
1.9,5.272010632882794,0.30810408726480065,0.4,-0.0019072319562304446,2.234448048273296,1.0138123426352732,0.9482937058068933,0.9560676211537135,0.9501877404090181
1.902,5.203741259135688,0.307183647734626,0.4,-0.0018854755275602843,2.234305411720935,1.013821083333292,0.9482593633996788,0.9560194422825488,0.9501431217484533
1.904,5.136258927513546,0.30627996422129244,0.4,-0.0018635080495006413,2.234168761084293,1.0138298661769725,0.9482257034047608,0.9559721541499975,0.9500993476884
1.906,5.069571164841651,0.30539312942265695,0.4,-0.001841333467417814,2.23403788546965,1.0138387074955137,0.9481927441019417,0.9559257730905085,0.9500564361096768
1.908,5.003685355533084,0.3045232331049403,0.4,-0.0018189557476202896,2.233912572062343,1.0138476234742129,0.9481605035139091,0.9558803151717247,0.9500144046183773
1.91,4.938608740847155,0.3036703621052907,0.4,-0.001796378876672183,2.2337926062399425,1.01385663014691,0.9481289993988036,0.9558357961884437,0.9499732705389683
1.912,4.8743484181725565,0.30283460033478954,0.4,-0.0017736068607073943,2.233677771686089,1.0138657433885596,0.9480982492429343,0.955792231656712,0.9499330509075365
1.914,4.810911340335181,0.3020160287818768,0.4,-0.0017506437247445826,2.2335678505049152,1.0138749789079182,0.9480682702536413,0.9557496368080459,0.949893762465175
1.916,4.748304314930587,0.3012147255161911,0.4,-0.0017274935120030561,2.2334626233359742,1.0138843522403618,0.948039079352312,0.9557080265837903,0.9498554216515193
1.918,4.686534003681071,0.3004307656928118,0.4,-0.0017041602832196722,2.233361869469608,1.0138938787408311,0.948010693167553,0.9556674156296128,0.949818044598435
1.92,4.625606921817324,0.2996642215568854,0.4,-0.001680648115966839,2.233265366962673,1.0139035735769106,0.947983128028519,0.955627818290137,0.9497816471238575
1.922,4.565529437484601,0.2989151624486308,0.4,-0.0016569611039717086,2.2331728927545598,1.0139134517220445,0.9479563999584084,0.9555892486037196,0.9497462447257905
1.924,4.506307771173389,0.2981836548087065,0.4,-0.0016331033564366477,2.2330842227834222,1.013923527948889,0.9479305246681171,0.9555517202973676,0.9497118525764605
1.926,4.447947995174512,0.2974697621839302,0.4,-0.0016090789973610693,2.232999132102554,1.0139338168228125,0.9479055175500659,0.9555152467818061,0.9496784855166361
1.928,4.390456033058619,0.2967735452333404,0.4,-0.0015848921648647055,2.2329173949968326,1.013944332695535,0.9478813936721954,0.9554798411466917,0.9496461580501101
1.93,4.333837659180018,0.2960950617345841,0.4,-0.0015605470105124004,2.2328387850991613,1.0139550896989207,0.9478581677721333,0.9554455161559761,0.9496148843383475
1.932,4.2780984982047725,0.29543436659062705,0.4,-0.0015360476986404975,2.2327630755068415,1.0139661017389177,0.9478358542515392,0.955412284243424,0.9495846781953043
1.934,4.223244024663036,0.2947915118367643,0.4,-0.001511398405684895,2.2326900388977977,1.0139773824896547,0.9478144671706259,0.9553801575082825,0.9495555530824145
1.936,4.16927956252553,0.2941665466479305,0.4,-0.0014866033195108396,2.2326194476465893,1.013988945387692,0.9477940202428609,0.9553491477111088,0.9495275221037527
1.938,4.11621028480413,0.2935595173462967,0.4,-0.0014616666387445255,2.23255107394014,1.014000803626429,0.9477745268298494,0.9553192662697518,0.9495005980013701
1.94,4.0640412131764725,0.292970467409136,0.4,-0.0014365925721065626,2.2324846898931154,1.014012970150676,0.9477559999364028,0.9552905242554968,0.9494747931508066
1.942,4.0127772176345236,0.29239943747696,0.4,-0.0014113853377473809,2.232420067662878,1.014025457651387,0.9477384522057928,0.9552629323893668,0.9494501195567834
1.944,3.962423016157039,0.2918464653619053,0.4,-0.0013860491625846258,2.232356979563955,1.0140382785605564,0.947721895915191,0.955236501038587,0.9494265888490725
1.946,3.9129831744058414,0.2913115860563671,0.4,-0.001360588281642608,2.232295198181956,1.0140514450462863,0.9477063429713026,0.9552112402132139,0.9494042122785512
1.948,3.8644621054458383,0.2907948317418664,0.4,-0.0013350069373938586,2.232234496486864,1.0140649690080155,0.9476918049061859,0.9551871595629234,0.9493830007134357
1.95,3.816864069488706,0.2902962317981446,0.4,-0.0013093093791028472,2.2321746479456483,1.0140788620719274,0.9476782928732681,0.95516426837397,0.9493629646357017
1.952,3.770193173660158,0.2898158128124745,0.4,-0.0012834998621719122,2.2321154266341243,1.014093135586523,0.9476658176435517,0.9551425755663062,0.9493441141376877
1.954,3.7244533717907236,0.28935359858918075,0.4,-0.001257582647489453,2.2320566073480044,1.0141078006183708,0.9476543896020186,0.9551220896908741,0.9493264589188871
1.956,3.679648464229946,0.2889096101593581,0.4,-0.0012315620007804329,2.231997965713074,1.0141228679480299,0.9476440187442277,0.9551028189270601,0.949310008282925
1.958,3.635782097683924,0.28848386579078505,0.4,-0.0012054421919592362,2.2319392782944374,1.0141383480661508,0.9476347146731104,0.9550847710803201,0.9492947711347238
1.96,3.592857765076101,0.28807638099802046,0.4,-0.001179227494484926,2.231880322704762,1.0141542511697519,0.9476264865959646,0.9550679535799739,0.949280755977859
1.962,3.5508788054312306,0.2876871685526743,0.4,-0.0011529221847189411,2.2318208777114767,1.0141705871586744,0.9476193433216442,0.9550523734771651,0.9492679709121008
1.964,3.5098484037824123,0.2873162384938545,0.4,-0.0011265305412852748,2.231760723342857,1.014187365632218,0.9476132932579514,0.9550380374429969,0.9492564236311489
1.966,3.469769591101118,0.2869635981387699,0.4,-0.0011000568444331736,2.231699640992942,1.0142045958859547,0.9476083444092248,0.9550249517668318,0.9492461214205556
1.968,3.4306452442501194,0.2866292520934938,0.4,-0.0010735053754023928,2.23163741352523,1.0142222869087234,0.9476045043741298,0.955013122354764,0.9492370711558389
1.97,3.3924780859592123,0.28631320226387724,0.4,-0.0010468804157910436,2.231573825375097,1.0142404473798077,0.9476017803436484,0.9550025547282627,0.9492292793007882
1.972,3.3552706848236578,0.2860154478666041,0.4,-0.0010201862469260672,2.2315086626508847,1.0142590856662934,0.9476001790992681,0.9549932540229832,0.9492227519059577
1.974,3.3190254553252343,0.285735985440389,0.4,-0.000993427149236368,2.231441713233606,1.01427820982061,0.9475997070113727,0.9549852249877503,0.9492174946073536
1.976,3.2837446578758125,0.28547480885730503,0.4,-0.0009666074016286365,2.2313727668752223,1.0142978275782526,0.9476003700378322,0.9549784719837104,0.9492135126253085
1.978,3.249430398883347,0.2852319093342409,0.4,-0.0009397312808658949,2.2313016152954317,1.0143179463556886,0.9476021737227919,0.9549729989836522,0.9492108107635486
1.98,3.2160846308401947,0.2850072754444849,0.4,-0.0009128030609487906,2.2312280522769345,1.0143385732484453,0.9476051231956635,0.9549688095714993,0.9492093934084491
1.982,3.183709152433655,0.28480089312942436,0.4,-0.00088582701249967,2.231151873759117,1.0143597150293833,0.9476092231703134,0.9549659069419691,0.9492092645284804
1.984,3.152305608678634,0.2846127457103625,0.4,-0.0008588074021494557,2.2310728779301163,1.0143813781471462,0.9476144779444495,0.9549642939004007,0.949210427673841
1.986,3.1218754910723265,0.2844428139004504,0.4,-0.0008317484919273577,2.230990865317217,1.0144035687248014,0.9476208913992082,0.9549639728627514,0.949212885976281
1.988,3.0924201377708265,0.2842910758167214,0.4,-0.0008046545386534395,2.230905638875539,1.014426292558655,0.9476284669989362,0.9549649458557576,0.949216642149111
1.99,3.063940733787539,0.28415750699223785,0.4,-0.0007775297933340679,2.230817004074978,1.014449555117252,0.9476372077911704,0.9549672145172647,0.9492216984873992
1.992,3.036438311213317,0.28404208038833645,0.4,-0.0007503785005602679,2.23072476898535,1.0144733615405583,0.9476471164068134,0.9549707800967207,0.9492280568683534
1.994,3.0099137494581987,0.2839447664069771,0.4,-0.0007232048979090074,2.2306287443597106,1.0144977166393208,0.9476581950605015,0.9549756434558321,0.9492357187518862
1.996,2.9843677755146443,0.28386553290318767,0.4,-0.0006960132153474341,2.2305287437158063,1.0145226248946067,0.9476704455511694,0.9549818050693886,0.949244685181367
1.998,2.9598009642421697,0.28380434519760955,0.4,-0.0006688076746400878,2.2304245834156244,1.014548090457526,0.9476838692628039,0.9549892650262426,0.9492549567845526
2.0,2.936213738673267,0.28376116608913565,0.4,-0.00064159248875911,2.2303160827430046,1.0145741171491278,0.9476984671653907,0.9549980230304562,0.9492665337747019
2.002,2.913606370340501,0.2837359558676423,0.4,-0.0006143718612974743,2.2302030639792805,1.0146007084604725,0.9477142398160486,0.9550080784026026,0.9492794159518673
2.004,2.8919789796246675,0.2837286723268181,0.4,-0.0005871499858852408,2.230085352476922,1.0146278675528841,0.947731187360353,0.9550194300812287,0.949293602704366
2.006,2.871331536123942,0.2837392707770832,0.4,-0.0005599310456089201,2.2299627767311434,1.0146555972583757,0.9477493095338454,0.9550320766244745,0.9493090930104273
2.008,2.8516638590438217,0.2837677040586008,0.4,-0.0005327192124338422,2.22983516844945,1.0146839000802441,0.9477686056637258,0.9550460162118448,0.9493258854400137
2.01,2.8329756176078695,0.2838139225543826,0.4,-0.0005055186466297233,2.2297023626190997,1.0147127781938432,0.9477890746707303,0.9550612466461386,0.9493439781568173
2.012,2.815266331489021,0.28387787420348776,0.4,-0.00047833349619926327,2.2295641975724485,1.0147422334475211,0.9478107150711881,0.9550777653555278,0.949363368920424
2.014,2.7985353712614627,0.28395950451431373,0.4,-0.0004511678963099856,2.229420515050158,1.0147722673637323,0.9478335249792563,0.9550955693957865,0.9493840550886504
2.016,2.78278195887285,0.2840587565779813,0.4,-0.000424025968729151,2.22927116026224,1.014802881140312,0.9478575021093341,0.9551146554526704,0.949406033620046
2.018,2.768005168136867,0.28417557108181724,0.4,-0.00039691182126195786,2.2291159819469226,1.0148340756519185,0.947882643778648,0.9551350198444395,0.9494293010765602
2.02,2.7542039252459007,0.2843098863229314,0.4,-0.00036982954719285907,2.2289548324273056,1.0148658514516402,0.9479089469100128,0.9551566585245301,0.9494538536263742
2.022,2.741377009303818,0.28446163822189297,0.4,-0.00034278322473021104,2.2287875676658007,1.0148982087727623,0.9479364080347613,0.9551795670843654,0.9494796870468918
2.024,2.729523052878631,0.28463076033650536,0.4,-0.000315776916454084,2.2286140473163276,1.014931147530693,0.9479650232958395,0.9552037407563079,0.9495067967278897
2.026,2.7186405425750264,0.2848171838756851,0.4,-0.0002888146687674499,2.228434134774259,1.0149646673250514,0.9479947884510704,0.9552291744167519,0.9495351776748235
2.028,2.7087278196265507,0.285020837713444,0.4,-0.00026190051135057996,2.2282476972240906,1.014998767441908,0.9480256988765792,0.9552558625893507,0.9495648245122887
2.03,2.6997830805074154,0.2852416484029763,0.4,-0.0002350384566188663,2.228054605684834,1.0150334468561797,0.9480577495703766,0.9552837994483772,0.9495957314876303
2.032,2.6918043775637286,0.28547954019085764,0.4,-0.00020823249918390296,2.2278547350531106,1.0150687042341746,0.9480909351561014,0.9553129788222182,0.9496278924747027
2.034,2.68478961966409,0.28573443503135315,0.4,-0.00018148661531804154,2.227647964143945,1.0151045379362897,0.9481252498869178,0.9553433941969973,0.9496613009777758
2.036,2.6787365728693855,0.2860062526008434,0.4,-0.00015480476242225733,2.2274341757292397,1.0151409460198513,0.9481606876495624,0.9553750387203236,0.9496959501355833
2.038,2.673642861121688,0.2862949103123655,0.4,-0.00012819087849754308,2.2272132565739367,1.0151779262421017,0.9481972419685413,0.9554079052051658,0.9497318327255118
2.04,2.6695059669521135,0.2866003233302773,0.4,-0.00010164888161966817,2.226985097469843,1.0152154760633274,0.9482349060104742,0.9554419861338507,0.9497689411679284
2.042,2.6663232322075396,0.28692240458504653,0.4,-7.51826694175208e-05,2.226749593267133,1.0152535926501263,0.948273672588578,0.9554772736621748,0.949807267530641
2.044,2.664091858796023,0.28726106478816654,0.4,-4.8796118554873755e-05,2.226506642903512,1.0152922728788103,0.9483135341672929,0.9555137596236403,0.9498468035334928
2.046,2.662808909450823,0.28761621244720614,0.4,-2.2493084215791753e-05,2.226256149431042,1.0153315133389442,0.9483544828670442,0.9555514355337992,0.9498875405530834
2.048,2.6624713085128784,0.28798775388099357,0.4,3.72260040647595e-06,2.225998020040634,1.0153713103370132,0.9483965104691374,0.9555902925947124,0.9499294696276178
2.05,2.6630758427316215,0.2883755932349425,0.4,2.9847124616899093e-05,2.225732166084202,1.0154116599002192,0.9484396084207822,0.9556303216995155,0.9499725814618755
2.052,2.664619162083997,0.28877963249652033,0.4,5.587670072251971e-05,2.2254585030944805,1.0154525577804037,0.9484837678402461,0.9556715134370913,0.9500168664323017
2.054,2.6670977806115443,0.2891997715108645,0.4,8.180756453253523e-05,2.225176950802515,1.0154939994580914,0.9485289795221278,0.9557138580968453,0.9500623145922131
2.056,2.6705080772754286,0.28963590799655253,0.4,0.0001076359758547628,2.2248874331528246,1.0155359801466548,0.9485752339427538,0.9557573456735808,0.950108915677117
2.058,2.674846296829263,0.29008793756152723,0.4,0.00013335821898826327,2.2245898783162414,1.0155784947965938,0.9486225212656892,0.9558019658724721,0.95015665911014
2.06,2.680108550709613,0.29055575371918385,0.4,0.00015897060321227327,2.2242842187004435,1.0156215380999296,0.9486708313473636,0.955847708114131,0.950205534007565
2.062,2.6862908179440166,0.2910392479046219,0.4,0.00018446946327122353,2.223970390958176,1.0156651044947094,0.9487201537428044,0.9558945615397653,0.9502555291844685
2.064,2.6933889460764138,0.29153830949106835,0.4,0.00020985115985598752,2.2236483359931833,1.0157091881696156,0.9487704777114772,0.9559425150164251,0.950306633160459
2.066,2.7013986521098112,0.29205282580647285,0.4,0.00023511208008113895,2.2233179989638536,1.015753783068683,0.9488217922232285,0.9559915571423347,0.9503588341655117
2.068,2.7103155234660807,0.29258268215028455,0.4,0.0002602486379583579,2.2229793292845934,1.0157988828961126,0.948874085964327,0.9560416762523068,0.950412120145896
2.07,2.720135018962701,0.29312776181040967,0.4,0.00028525727486576375,2.222632280624944,1.0158444811211857,0.9489273473435991,0.9560928604232342,0.950466478770192
2.072,2.7308524698063543,0.293687946080358,0.4,0.0003101344600133113,2.222276810906455,1.0158905709832704,0.9489815644986569,0.9561450974796606,0.9505218974353926
2.074,2.7424630806031702,0.29426311427658314,0.4,0.00033487669090402725,2.2219128822973255,1.0159371454969197,0.9490367253022128,0.9561983749994208,0.9505783632730884
2.076,2.7549619303855355,0.2948531437560185,0.4,0.00035948049379122007,2.2215404612048415,1.0159841974570567,0.9490928173684778,0.9562526803193525,0.9506358631557309
2.078,2.7683439736552526,0.29545790993381293,0.4,0.00038394242413143984,2.2211595182656123,1.0160317194442439,0.9491498280596401,0.956308000541074,0.9506943837029699
2.08,2.782604041442968,0.29607728630127594,0.4,0.0004082590670333173,2.2207700283336393,1.0160797038300324,0.9492077444924198,0.9563643225368254,0.9507539112880647
2.082,2.797736842383638,0.29671114444402935,0.4,0.0004324270377020586,2.2203719704662266,1.0161281427823898,0.9492665535446961,0.9564216329553696,0.9508144320443608
2.084,2.813736963807968,0.2973593540603763,0.4,0.00045644298187972097,2.21996532790776,1.016177028271199,0.9493262418622014,0.9564799182279496,0.9508759318718307
2.086,2.8305988728495723,0.298021782979886,0.4,0.0004803035762810455,2.2195500880713768,1.0162263520738302,0.9493867958652817,0.9565391645743003,0.9509383964436773
2.088,2.8483169175677965,0.2986982971822052,0.4,0.0005040055290249685,2.219126242518548,1.0162761057807772,0.9494482017557176,0.9565993580087103,0.951001811212992
2.09,2.86688532808594,0.2993887608160918,0.4,0.0005275455800615883,2.218693786936596,1.0163262808013585,0.9495104455236008,0.9566604843461302,0.9510661614194673
2.092,2.8862982177448284,0.3000930362186838,0.4,0.0005509205015947034,2.2182527211141756,1.0163768683694743,0.9495735129542628,0.9567225292083249,0.9511314320961575
2.094,2.9065495842714473,0.30081098393500105,0.4,0.000574127098499701,2.2178030489147456,1.0164278595494254,0.9496373896352575,0.9567854780300673,0.9511976080762865
2.096,2.927633310962612,0.3015424627376846,0.4,0.000597162208736907,2.2173447782480533,1.0164792452417788,0.9497020609633802,0.9568493160653676,0.951264674000096
2.098,2.9495431678833532,0.30228732964697963,0.4,0.000620022703760176,2.216877921039666,1.0165310161892844,0.9497675121517363,0.9569140283937381,0.9513326143217343
2.1,2.9722728130800125,0.30304543995096367,0.4,0.0006427054889208303,2.2164024931985717,1.016583162982838,0.9498337282368414,0.9569795999264871,0.9514014133161773
2.102,2.995815793807704,0.3038166472260247,0.4,0.0006652075038667256,2.2159185145828872,1.0166356760674824,0.9499006940857576,0.9570460154130417,0.9514710550861818
2.104,3.0201655477721463,0.3046008033575896,0.4,0.0006875257229365495,2.2154260089636963,1.0166885457484507,0.9499683944032579,0.9571132594472944,0.9515415235692662
2.106,3.045315404385511,0.30539775856110984,0.4,0.0007096571555491312,2.214925003987056,1.0167417621972397,0.9500368137390152,0.9571813164739694,0.9516128025447131
2.108,3.071258586036286,0.3062073614033038,0.4,0.0007315988465878633,2.214415531134198,1.0167953154577176,0.9501059364948152,0.9572501707950072,0.9516848756405938
