Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.11,3.0979882093727977,0.30702945882366145,0.4,0.0007533478767800168,2.2138976256799645,1.0168491954522556,0.9501757469317849,0.9573198065759648,0.9517577263408075
2.112,3.1254972866003907,0.30786389615621346,0.4,0.0007749013630710469,2.213371326649504,1.016903391987886,0.9502462291776351,0.9573902078524248,0.951831337992134
2.114,3.1537787267918924,0.30871051715156206,0.4,0.0007962564589936701,2.2128366767732714,1.0169578947624776,0.9503173672339132,0.9574613585364145,0.9519056938112941
2.116,3.18282533721137,0.3095691639991853,0.4,0.0008174103550318071,2.2122937224403616,1.017012693370928,0.9503891449832622,0.9575332424228271,0.9519807768920169
2.118,3.212629824650797,0.3104396773500081,0.4,0.0008383602789791754,2.2117425136502136,1.0170677773113705,0.950461546196681,0.9576058431958482,0.952056570212106
2.12,3.2431847967796292,0.3113218963392471,0.4,0.0008591034962926199,2.211183103962722,1.0171231359913877,0.9505345545407838,0.9576791444353765,0.9521330566405082
2.122,3.274482763506905,0.3122156586095266,0.4,0.000879637310439969,2.2106155504467977,1.017178758734231,0.950608153585054,0.9577531296234431,0.952210218944371
2.124,3.3065161383558754,0.3131208003342733,0.4,0.0008999590632425006,2.2100399136274076,1.0172346347850427,0.9506823268090878,0.9578277821506198,0.9522880397960962
2.126,3.3392772398507518,0.3140371562413834,0.4,0.000920066135211807,2.2094562574311407,1.0172907533170783,0.9507570576098273,0.9579030853224196,0.952366501780378
2.128,3.372758292915597,0.31496455963716924,0.4,0.0009399559458811408,2.2088646491303323,1.0173471034379196,0.9508323293087744,0.9579790223656803,0.9524455874012253
2.13,3.406951430284923,0.315902842430583,0.4,0.0009596259541310328,2.208265159285792,1.017403674195682,0.9509081251591852,0.9580555764349324,0.9525252790889653
2.132,3.4418486939260324,0.31685183515771853,0.4,0.0009790736585092604,2.2076578616881735,1.0174604545852104,0.9509844283532415,0.9581327306187459,0.9526055592072241
2.134,3.4774420364726453,0.3178113670065911,0.4,0.0009982965975449598,2.2070428332980256,1.0175174335542585,0.9510612220291936,0.9582104679460555,0.9526864100598806
2.136,3.5137233226698616,0.31878126584219885,0.4,0.0010172923500569597,2.2064201541845683,1.017574600009648,0.9511384892784718,0.9582887713924566,0.9527678138979897
2.138,3.5506843308299865,0.3197613582318593,0.4,0.0010360585354561302,2.2057899074632354,1.0176319428234084,0.9512162131527643,0.9583676238864762,0.9528497529266751
2.14,3.58831675429926,0.3207514694708241,0.4,0.0010545928140418223,2.205152179232023,1.0176894508388896,0.9512943766710557,0.9584470083158078,0.9529322093119831
2.142,3.6266122029350223,0.3217514236081749,0.4,0.0010728928872921956,2.204507058506693,1.017747112876845,0.9513729628266253,0.9585269075335143,0.9530151651876981
2.144,3.665562204593355,0.3227610434729905,0.4,0.0010909564981485078,2.203854637154865,1.0178049177414836,0.9514519545939988,0.9586073043641922,0.9530986026621161
2.146,3.705158206626705,0.32378015070079247,0.4,0.001108781431293164,2.203195009829051,1.0178628542264865,0.9515313349358523,0.958688181610094,0.9531825038247705
2.148,3.745391577391549,0.324808565760265,0.4,0.0011263655134215993,2.2025282738986665,1.0179209111209828,0.9516110868098655,0.95876952205721,0.9532668507531099
2.15,3.786253607765591,0.32584610798024377,0.4,0.0011437066135077977,2.20185452938107,1.0179790772154882,0.9516911931755182,0.9588513084813021,0.9533516255191246
2.152,3.827735512674547,0.3268925955769782,0.4,0.001160802643063514,2.2011738788716704,1.0180373413077919,0.9517716370008297,0.9589335236538893,0.953436810195916
2.154,3.869828432627998,0.32794784568166047,0.4,0.0011776515563910106,2.2004864274731486,1.0180956922088016,0.9518524012690364,0.9590161503481827,0.9535223868642102
2.156,3.91252343526438,0.32901167436822054,0.4,0.0011942513508293705,2.199792282723838,1.018154118748335,0.951933468985206,0.9590991713449663,0.953608337618809
2.158,3.9558115169045647,0.3300838966813833,0.4,0.001210600066994204,2.19909155452531,1.0182126097808548,0.9520148231827826,0.9591825694384205,0.953694644574978
2.16,3.99968360411411,0.331164326664987,0.4,0.001226695789010809,2.198384355069206,1.018271154191151,0.952096446930062,0.9592663274418892,0.9537812898747673
2.162,4.044130555273626,0.3322527773905569,0.4,0.0012425366447406053,2.197670798763368,1.0183297408999599,0.9521783233365935,0.959350428193582,0.9538682556932634
2.164,4.089143162157331,0.3333490609861358,0.4,0.001258120806000903,2.1969510021573044,1.0183883588695206,0.9522604355595057,0.9594348545622164,0.9539555242447693
2.166,4.134712151519234,0.33445298866535855,0.4,0.0012734464887778285,2.1962250838670467,1.018446997109067,0.9523427668097527,0.9595195894525922,0.9540430777889084
2.168,4.18082818668703,0.3355643707567793,0.4,0.0012885119534324682,2.1954931644994327,1.0185056446802516,0.9524253003582787,0.9596046158110968,0.9541308986366535
2.17,4.2274818691631175,0.3366830167334346,0.4,0.0013033155049000575,2.1947553665758703,1.018564290702495,0.9525080195420971,0.9596899166311424,0.9542189691562731
2.172,4.2746637402328345,0.337808735242648,0.4,0.0013178554928822736,2.194011814455624,1.0186229243582658,0.9525909077702844,0.9597754749585287,0.9543072717791989
2.174,4.322364282579322,0.33894133413606414,0.4,0.0013321303120324669,2.1932626342586685,1.0186815348982807,0.9526739485298815,0.9598612738967305,0.9543957890058045
2.176,4.3705739219051,0.3400806204999136,0.4,0.0013461384021338858,2.1925079537881587,1.0187401116466273,0.9527571253917051,0.9599472966121104,0.9544845034111007
2.178,4.419283028559757,0.3412264006854981,0.4,0.0013598782482707374,2.1917479024525597,1.0187986440058048,0.9528404220160636,0.9600335263390517,0.9545733976503402
2.18,4.468481919173842,0.3423784803398942,0.4,0.0013733483809921364,2.190982611187482,1.0188571214616828,0.952923822158375,0.960119946385009,0.9546624544645302
2.182,4.518160858298357,0.3435366644368688,0.4,0.0013865473764687922,2.1902122123772707,1.0189155335883686,0.9530073096746867,0.9602065401354781,0.9547516566858523
2.184,4.56831006004994,0.3447007573080002,0.4,0.0013994738566424844,2.1894368397763904,1.0189738700529927,0.9530908685270939,0.9602932910588818,0.9548409872429862
2.186,4.618919689761106,0.3458705626740004,0.4,0.001412126489368183,2.1886566284306537,1.0190321206203992,0.9531744827890521,0.9603801827113665,0.9549304291663362
2.188,4.669979865635668,0.3470458836762299,0.4,0.0014245039885488631,2.187871714598336,1.0190902751577442,0.9532581366505871,0.9604671987415144,0.9550199655931583
2.19,4.721480660408683,0.34822652290839995,0.4,0.0014366051142628781,2.187082235671227,1.0191483236390002,0.9533418144233946,0.9605543228949633,0.9551095797725848
2.192,4.7734121030110455,0.34941228244845646,0.4,0.0014484286728839368,2.186288330095656,1.0192062561493613,0.9534255005458308,0.9606415390189372,0.9551992550705471
2.194,4.82576418023807,0.3506029638906381,0.4,0.0014599735171935602,2.1854901372935416,1.0192640628895515,0.9535091795877919,0.9607288310666819,0.955288974974592
2.196,4.87852683842218,0.3517983683777008,0.4,0.001471238546486059,2.1846877975835093,1.0193217341800318,0.9535928362554809,0.9608161831018093,0.9553787230985926
2.198,4.931689985109048,0.3529982966333005,0.4,0.001482222706665916,2.183881452102119,1.0193792604651033,0.9536764553960572,0.9609035793025439,0.9554684831873517
2.2,4.985243490737298,0.35420254899453263,0.4,0.0014929249903376152,2.183071242725246,1.019436632316907,0.9537600220021721,0.9609910039658732,0.9555582391210932
2.202,5.039177190321113,0.3554109254446107,0.4,0.0015033444368878063,2.1822573119896638,1.0194938404393163,0.9538435212163847,0.9610784415116003,0.9556479749198444
2.204,5.09348088513585,0.3566232256456884,0.4,0.0015134801325598485,2.1814398030148627,1.0195508756717224,0.9539269383354579,0.9611658764862955,0.9557376747477054
2.206,5.148144344406015,0.3578392489718035,0.4,0.0015233312105206284,2.1806188594251603,1.0196077289927117,0.9540102588145358,0.9612532935671506,0.9558273229170049
2.208,5.203157306995691,0.3590587945419523,0.4,0.0015328968509196975,2.1797946252721303,1.0196643915236288,0.9540934682711953,0.9613406775657283,0.9559169038923401
2.21,5.258509483100767,0.3602816612532665,0.4,0.0015421762809406288,2.178967244957407,1.0197208545320304,0.954176552489377,0.9614280134316106,0.9560064022945023
2.212,5.314190555943067,0.36150764781430417,0.4,0.00155116877484464,2.178136863155893,1.0197771094350259,0.9542594974231913,0.9615152862559443,0.9560958029042844
2.214,5.370190183465716,0.3627365527784313,0.4,0.0015598736540063918,2.1773036247394244,1.0198331478024993,0.9543422892005967,0.9616024812748811,0.9561850906661704
2.216,5.426498000029854,0.36396817457729275,0.4,0.0015682902869420057,2.1764676747009246,1.0198889613602207,0.9544249141269537,0.961689583872913,0.9562742506919055
2.218,5.483103618112007,0.365202311554362,0.4,0.0015764180893292187,2.17562915807909,1.0199445419928355,0.9545073586884509,0.9617765795861014,0.9563632682639487
2.22,5.539996630002258,0.36643876199856246,0.4,0.0015842565240197217,2.1747882198836463,1.0199998817467388,0.954589609555401,0.9618634541052006,0.9564521288388009
2.222,5.597166609502509,0.3676773241779459,0.4,0.0015918051010436053,2.1739450050212183,1.0200549728328316,0.954671653585411,0.9619501932786738,0.956540818050217
2.224,5.654603113624969,0.368917796373428,0.4,0.001599063377605958,2.1730996582218465,1.0201098076291524,0.9547534778264185,0.9620367831156004,0.9566293217122908
2.226,5.71229568429017,0.37015997691256264,0.4,0.0016060309580755536,2.1722523239661924,1.0201643786833927,0.9548350695196018,0.9621232097884769,0.9567176258224216
2.228,5.770233850024643,0.3714036642033542,0.4,0.0016127074939656697,2.171403146413465,1.0202186787152894,0.9549164161021562,0.9622094596359078,0.9568057165641565
2.23,5.828407127657552,0.37264865676808967,0.4,0.0016190926839069805,2.170552269330114,1.0202727006188945,0.9549975052099412,0.962295519165189,0.9568935803099098
2.232,5.886805024016415,0.3738947532771896,0.4,0.0016251862736125712,2.1696998360193134,1.0203264374647247,0.9550783246799951,0.9623813750547805,0.956981203623559
2.234,5.945417037621224,0.37514175258306315,0.4,0.001630988055835024,2.168845989251285,1.0203798825017836,0.9551588625529179,0.9624670141566717,0.957068573262917
2.236,6.004232660377073,0.37638945375396,0.4,0.0016364978703156188,2.1679908711944833,1.0204330291594652,0.9552391070751234,0.962552423498635,0.9571556761820819
2.238,6.063241379264621,0.3776376561078069,0.4,0.001641715603725613,2.167134623347687,1.02048587104933,0.9553190467009574,0.9626375902863722,0.9572424995336598
2.24,6.122432678028494,0.37888615924602775,0.4,0.0016466411895996427,2.1662773864730225,1.020538401966759,0.9553986700946859,0.9627225019055493,0.9573290306708677
2.242,6.18179603886295,0.3801347630873213,0.4,0.0016512746082612134,2.165419300529957,1.020590615892482,0.9554779661323504,0.9628071459237241,0.95741525714951
2.244,6.2413209440949196,0.38138326790140575,0.4,0.0016556158867403296,2.1645605046102907,1.0206425069939833,0.9555569239034915,0.9628915100921618,0.957501166729833
2.246,6.300996877863738,0.38263147434270706,0.4,0.0016596650986832374,2.163701136874181,1.0206940696267808,0.9556355327127404,0.9629755823475432,0.9575867473782537
2.248,6.360813327797688,0.38387918348398997,0.4,0.0016634223642543271,2.162841334487226,1.020745298335583,0.9557137820812813,0.9630593508135646,0.9576719872689688
2.25,6.420759786686669,0.3851261968499112,0.4,0.0016668878500301812,2.1619812335586457,1.0207961878553207,0.9557916617481808,0.9631428038024273,0.9577568747854391
2.252,6.480825754151102,0.38637231645050024,0.4,0.0016700617688858157,2.161120969080574,1.0208467331120532,0.955869161671587,0.9632259298162198,0.9578413985217507
2.254,6.541000738306465,0.3876173448145461,0.4,0.0016729443798731115,2.160260674868507,1.0208969292237546,0.9559462720298009,0.9633087175481926,0.9579255472838569
2.256,6.6012742574233245,0.38886108502288247,0.4,0.001675535988091469,2.159400483502925,1.0209467715009723,0.9560229832222158,0.963391155883925,0.9580093100906971
2.258,6.661635841582683,0.3901033407415693,0.4,0.001677836944550717,2.1585405262721147,1.020996255447366,0.9560992858701306,0.9634732339023865,0.958092676175196
2.26,6.722075034326075,0.39134391625495113,0.4,0.0016798476460262867,2.1576809331162217,1.021045376760121,0.9561751708174334,0.9635549408768894,0.958175634985142
2.262,6.782581394300506,0.39258261649858883,0.4,0.0016815685349066988,2.156821832572554,1.0210941313302442,0.9562506291311597,0.96363626627594,0.9582581761839487
2.264,6.843144496897563,0.3938192470920546,0.4,0.0016830000990333794,2.1559633517221646,1.0211425152427331,0.9563256521019228,0.9637171997639806,0.9583402896512947
2.266,6.903753935886818,0.3950536143715798,0.4,0.0016841428715328511,2.155105616137731,1.0211905247766284,0.9564002312442218,0.9637977312020322,0.9584219654836502
2.268,6.964399325042861,0.3962855254225451,0.4,0.0016849974306413263,2.1542487498327585,1.0212381564049462,0.9564743582966221,0.9638778506482302,0.9585031939946843
2.27,7.02507029976608,0.3975147881118093,0.4,0.0016855643995217471,2.1533928752121256,1.0212854067944888,0.9565480252218163,0.9639575483582606,0.9585839657155575
2.272,7.08575651869651,0.39874121111985755,0.4,0.0016858444460733073,2.152538113023995,1.0213322728055412,0.9566212242065607,0.9640368147856935,0.9586642713951014
2.274,7.146447665320903,0.3999646039727763,0.4,0.001685838282733504,2.151684582313104,1.0213787514914467,0.9566939476614934,0.9641156405822174,0.958744101999884
2.276,7.207133449572331,0.40118477707402217,0.4,0.0016855466662727575,2.1508324003754606,1.0214248400980699,0.9567661882208311,0.9641940165977738,0.9588234487141634
2.278,7.267803609422463,0.4024015417360035,0.4,0.0016849703975816519,2.1499816827144564,1.0214705360631426,0.9568379387419501,0.9642719338805942,0.9589023029397314
2.28,7.328447912465851,0.40361471021144274,0.4,0.001684110321450841,2.149132542998416,1.0215158370154975,0.9569091923048499,0.9643493836771398,0.9589806562956478
2.282,7.389056157496365,0.4048240957245244,0.4,0.001682967326343671,2.1482850930195974,1.0215607407741862,0.9569799422115005,0.9644263574319458,0.9590585006178659
2.284,7.449618176075101,0.4060295125018151,0.4,0.001681542344161575,2.147439442654662,1.0216052453474922,0.9570501819850797,0.9645028467873719,0.9591358279587536
2.286,7.51012383408993,0.4072307758029504,0.4,0.00167983635000229,2.1465956998266202,1.0216493489318281,0.9571199053690953,0.9645788435832585,0.9592126305865076
2.288,7.570563033305999,0.40842770195107303,0.4,0.0016778503619109578,2.1457539704682747,1.0216930499105266,0.9571891063263984,0.964654339856492,0.9592889009844648
2.29,7.630925712907356,0.4096201083630267,0.4,0.0016755854406241611,2.144914358487165,1.021736346852527,0.9572577790380898,0.9647293278404803,0.959364631850313
2.292,7.691201851029028,0.41080781357928337,0.4,0.001673042689306966,2.1440769657320327,1.0217792385109516,0.9573259179023167,0.9648037999645381,0.9594398160952002
2.294,7.751381466279711,0.4119906372936092,0.4,0.0016702232532830185,2.14324189196081,1.0218217238215834,0.9573935175329672,0.9648777488531852,0.9595144468427458
2.296,7.811454619254411,0.41316840038244984,0.4,0.0016671283197577768,2.1424092348101427,1.0218638019012372,0.957460572758261,0.9649511673253605,0.9595885174279558
2.298,7.871411414037213,0.4143409249340395,0.4,0.0016637591175349246,2.14157908976646,1.0219054720460345,0.9575270786192391,0.9650240483935484,0.9596620213960418
2.3,7.931241999693504,0.4155080342772142,0.4,0.0016601169167260552,2.140751550138592,1.021946733729578,0.9575930303681541,0.9650963852628264,0.9597349525011487
2.302,7.990936571751841,0.41666955300993247,0.4,0.001656203028453672,2.1399267070319437,1.0219875866010268,0.9576584234667644,0.9651681713298281,0.9598073047049898
2.304,8.050485373674789,0.41782530702748877,0.4,0.0016520188045476005,2.139104649324235,1.0220280304830833,0.9577232535845325,0.9652394001816292,0.9598790721753924
2.306,8.109878698318928,0.418975123550418,0.4,0.0016475656372348603,2.138285463642799,1.0220680653698786,0.9577875165967313,0.9653100655945546,0.9599502492847577
2.308,8.169106889383373,0.4201188311520817,0.4,0.0016428449588230946,2.1374692343434587,1.0221076914247755,0.9578512085824596,0.9653801615329094,0.9600208306084341
2.31,8.228160342846978,0.4212562597859322,0.4,0.0016378582413776074,2.1366560434909667,1.0221469089780766,0.9579143258225687,0.9654496821476372,0.9600908109230076
2.312,8.287029508393605,0.42238724081243983,0.4,0.0016326069963921153,2.1358459708410247,1.0221857185246468,0.9579768647975029,0.9655186217749036,0.9601601852045103
2.314,8.345704890825633,0.4235116070256938,0.4,0.0016270927744532573,2.13503909382387,1.0222241207214533,0.9580388221850561,0.9655869749346109,0.9602289486265508
2.316,8.404177051465062,0.42462919267965116,0.4,0.0016213171648989811,2.1342354875294403,1.0222621163850212,0.958100194858048,0.9656547363288446,0.9602970965583677
2.318,8.462436609542433,0.4257398335140422,0.4,0.001615281795470848,2.1334352246941046,1.0222997064888055,0.9581609798819175,0.9657219008402497,0.9603646245628057
2.32,8.520474243572894,0.4268433667799215,0.4,0.0016089883319603765,2.1326383756889657,1.0223368921604936,0.958221174512244,0.9657884635303468,0.9604315283942234
2.322,8.578280692719655,0.42793963126485873,0.4,0.0016024384778494719,2.1318450085097242,1.0223736746792216,0.9582807761921899,0.9658544196377814,0.9604978039963262
2.324,8.63584675814418,0.42902846731776517,0.4,0.0015956339739450656,2.1310551887681077,1.022410055472724,0.9583397825498732,0.9659197645765139,0.960563447499934
2.326,8.693163304343326,0.43010971687335176,0.4,0.0015885765980080072,2.1302689796848506,1.0224460361144088,0.9583981913956704,0.9659844939339504,0.9606284552206821
2.328,8.750221260472818,0.43118322347621035,0.4,0.0015812681643763448,2.1294864420842248,1.0224816183203655,0.9584560007194509,0.9660486034690154,0.960692823656657
2.33,8.807011621657264,0.4322488323045187,0.4,0.0015737105235830305,2.128707634390112,1.0225168039463042,0.9585132086877483,0.9661120891101717,0.9607565494859732
2.332,8.863525450286108,0.43330639019336104,0.4,0.0015659055619681942,2.127932612623609,1.0225515949844328,0.9585698136408685,0.9661749469533838,0.9608196295642899
2.334,8.919753877295728,0.4343557456576596,0.4,0.0015578552012860223,2.127161430402158,1.0225859935602721,0.958625814089939,0.966237173260034,0.96088206092227
2.336,8.97568810343709,0.43539674891471514,0.4,0.0015495613983063858,2.1263941389401895,1.022620001929409,0.9586812087139002,0.9662987644547864,0.9609438407629861
2.338,9.031319400529163,0.4364292519063548,0.4,0.0015410261444112588,2.125630787051272,1.0226536224741982,0.9587359963564434,0.9663597171234067,0.9610049664592748
2.34,9.08663911269751,0.43745310832067463,0.4,0.0015322514651860723,2.124871421151751,1.0226868577004036,0.958790176022896,0.9664200280105353,0.9610654355510398
2.342,9.141638657598284,0.43846817361338575,0.4,0.001523239420006043,2.12411608526587,1.0227197102337928,0.9588437468770579,0.9664796940174177,0.9611252457425093
2.344,9.196309527627042,0.4394743050287486,0.4,0.0015139921016176308,2.123364821032354,1.0227521828166817,0.9588967082379912,0.9665387121995962,0.961184394899448
2.346,9.250643291112604,0.4404713616201054,0.4,0.0015045116357151583,2.122617667712449,1.0227842783044288,0.9589490595767667,0.9665970797645604,0.961242881046326
2.348,9.304631593495381,0.4414592042699903,0.4,0.0014948001805127533,2.1218746621993954,1.0228159996618909,0.9590008005131672,0.966654794069364,0.9613007023634507
2.35,9.358266158490416,0.4424376957098367,0.4,0.0014848599263116453,2.1211358390293222,1.0228473499598343,0.9590519308123538,0.9667118526182049,0.9613578571840569
2.352,9.41153878923456,0.4434067005392568,0.4,0.0014746930950629805,2.120401230393549,1.022878332371308,0.9591024503814964,0.9667682530599746,0.9614143439913648
2.354,9.46444136941804,0.44436608524490884,0.4,0.0014643019399261858,2.119670866152268,1.0229089501679811,0.9591523592663685,0.9668239931857773,0.9614701614156053
2.356,9.51696586439984,0.445315718218939,0.4,0.0014536887448230497,2.1189447738496017,1.0229392067164473,0.9592016576479148,0.9668790709264204,0.9615253082310135
2.358,9.569104322307147,0.4462554697770008,0.4,0.001442855823987547,2.1182229787300053,1.0229691054744974,0.9592503458387871,0.9669334843498808,0.9615797833527953
2.36,9.620848875118345,0.4471852121758486,0.4,0.0014318055215115832,2.1175055037560004,1.0229986499873647,0.9592984242798578,0.9669872316587445,0.9616335858340692
2.362,9.672191739729735,0.4481048196305052,0.4,0.0014205402108866784,2.116792369627216,1.023027843883945,0.9593458935367083,0.9670403111876278,0.9616867148627845
2.364,9.723125219005542,0.44901416833099866,0.4,0.0014090622945417733,2.1160835948007213,1.0230566908729934,0.9593927542960996,0.9670927214005774,0.9617391697586184
2.366,9.773641702811366,0.44991313645867254,0.4,0.0013973742033771763,2.115379195512618,1.0230851947393014,0.9594390073624232,0.9671444608884527,0.9617909499698564
2.368,9.82373366903061,0.4508016042020621,0.4,0.001385478396294832,2.1146791858008847,1.0231133593398565,0.9594846536541386,0.9671955283662934,0.9618420550702563
2.37,9.873393684564133,0.4516794537723414,0.4,0.0013733773597249335,2.113983577529431,1.0231411885999866,0.959529694200198,0.9672459226706746,0.9618924847558986
2.372,9.922614406312595,0.4525465694183362,0.4,0.0013610736071490606,2.1132923804133585,1.0231686865094947,0.9595741301364621,0.9672956427570489,0.9619422388420263
2.374,9.971388582141763,0.4534028374411057,0.4,0.001348569678619861,2.1126056020453823,1.0231958571187796,0.959617962702108,0.9673446876970808,0.9619913172598769
2.376,10.019709051830281,0.45424814620808823,0.4,0.0013358681402774637,2.111923247923408,1.0232227045349547,0.9596611932360328,0.9673930566759734,0.9620397200535058
2.378,10.067568748000166,0.4550823861668143,0.4,0.0013229715838626358,2.111245321479224,1.0232492329179597,0.9597038231732561,0.9674407489897897,0.9620874473766089
2.38,10.11496069702952,0.45590544985818815,0.4,0.0013098826262268766,2.1105718241082903,1.0232754464766713,0.9597458540413224,0.9674877640427724,0.962134499489342
2.382,10.161878019947746,0.4567172319293312,0.4,0.0012966039088394585,2.109902755200592,1.0233013494650174,0.9597872874567069,0.96753410134466,0.9621808767551401
2.384,10.208313933312791,0.45751762914599553,0.4,0.0012831380972916074,2.1092381121725348,1.02332694617809,0.9598281251212274,0.9675797605080066,0.962226579637542
2.386,10.254261750070638,0.458306540404542,0.4,0.0012694878807978324,2.1085778904998533,1.0233522409482703,0.9598683688184637,0.9676247412455021,0.9622716086970186
2.388,10.29971488039666,0.4590838667434849,0.4,0.0012556559716946011,2.1079220837514985,1.0233772381413573,0.9599080204101883,0.9676690433672992,0.9623159645878081
2.39,10.344666832519025,0.4598495113546075,0.4,0.0012416451049363643,2.1072706836244826,1.0234019421527134,0.9599470818328101,0.9677126667783459,0.9623596480547637
2.392,10.389111213523746,0.4606033795936419,0.4,0.0012274580375891287,2.106623679979648,1.023426357403418,0.9599855550938331,0.9677556114757265,0.9624026599302096
2.394,10.433041730141635,0.46134537899052175,0.4,0.0012130975483215832,2.105981060878331,1.023450488336443,0.9600234422683337,0.9677978775460143,0.9624450011308145
2.396,10.47645218951672,0.46207541925920154,0.4,0.0011985664368939744,2.105342812619891,1.0234743394128436,0.960060745495457,0.9678394651626352,0.9624866726544778
2.398,10.51933649995639,0.4627934123070511,0.4,0.0011838675236447338,2.1047089197800717,1.023497915107971,0.9600974669749371,0.9678803745832454,0.9625276755772377
2.4,10.561688671662852,0.4634992722438183,0.4,0.00116900364897506,2.1040793652501666,1.0235212199077126,0.9601336089636417,0.9679206061471268,0.9625680110501971
2.402,10.60350281744617,0.4641929153901706,0.4,0.0011539776728314497,2.103454130276956,1.0235442583047516,0.9601691737721436,0.9679601602725981,0.962607680296473
2.404,10.644773153418475,0.4648742602858066,0.4,0.0011387924741863835,2.102833194503384,1.023567034794864,0.960204163761321,0.9679990374544464,0.9626466846081696
2.406,10.68549399966959,0.46554322769714696,0.4,0.0011234509505171602,2.1022165360099403,1.0235895538732376,0.9602385813389903,0.9680372382613792,0.9626850253433794
2.408,10.725659780923737,0.4661997406246033,0.4,0.0011079560172830836,2.1016041313567206,1.0236118200308315,0.9602724289565718,0.9680747633334996,0.9627227039232104
2.41,10.765265027177517,0.4668437243094272,0.4,0.0010923106074009954,2.100995955626128,1.023633837750767,0.9603057091057917,0.9681116133798059,0.9627597218288451
2.412,10.804304374318852,0.46747510624014094,0.4,0.0010765176707193574,2.100391982466183,1.0236556115047595,0.9603384243154215,0.9681477891757179,0.9627960805986312
2.414,10.842772564727104,0.4680938161585485,0.4,0.0010605801734908749,2.099792184134412,1.0236771457495855,0.960370577148056,0.968183291560628,0.9628317818252057
2.416,10.88066444785405,0.46869978606533896,0.4,0.0010445010978438654,2.0991965315422765,1.0236984449235984,0.9604021701969362,0.9682181214354861,0.962866827152656
2.418,10.917974980785928,0.4692929502252705,0.4,0.0010282834412523607,2.098604994300114,1.0237195134432846,0.9604332060828132,0.9682522797604113,0.9629012182737176
2.42,10.954699228786273,0.4698732451719472,0.4,0.00101193021600515,2.0980175407625548,1.0237403556998652,0.9604636874508585,0.9682857675523361,0.9629349569270098
2.422,10.990832365819736,0.47044060971218893,0.4,0.0009954444486737462,2.097434138074377,1.0237609760559507,0.960493616967622,0.9683185858826874,0.9629680448943155
2.424,11.0263696750566,0.4709949849299899,0.4,0.0009788291795794844,2.096854752216776,1.0237813788422407,0.9605229973180388,0.9683507358750976,0.9630004839978996
2.426,11.061306549358248,0.47153631419008,0.4,0.0009620874622597342,2.0962793480540016,1.0238015683542818,0.9605518312024884,0.9683822187031564,0.9630322760978747
2.428,11.095638491743246,0.4720645431410805,0.4,0.0009452223629334344,2.0957078893803405,1.0238215488492761,0.9605801213339047,0.9684130355881977,0.9630634230896105
2.43,11.12936111583431,0.4725796197182605,0.4,0.0009282369599659262,2.0951403389674,1.023841324542946,0.9606078704349414,0.9684431877971253,0.9630939269011902
2.432,11.162470146285887,0.47308149414589823,0.4,0.000911134343333298,2.094576658611668,1.0238608996064609,0.9606350812351947,0.9684726766402817,0.9631237894909178
2.434,11.19496141919254,0.4735701189392485,0.4,0.0008939176140862131,2.0940168091823033,1.0238802781634195,0.9606617564684803,0.9685015034693534,0.9631530128448716
2.436,11.22683088247792,0.47404544890611566,0.4,0.0008765898838134343,2.0934607506691387,1.0238994642868973,0.9606878988701731,0.9685296696753238,0.9631815989745126
2.438,11.25807459626454,0.47450744114804055,0.4,0.0008591542741050133,2.0929084422308444,1.0239184619965556,0.9607135111746059,0.9685571766864662,0.963209549914343
2.44,11.288688733224097,0.4749560550610974,0.4,0.0008416139160153599,2.0923598422432312,1.023937275255815,0.9607385961125285,0.9685840259663832,0.9632368677196199
2.442,11.31866957890857,0.47539125233631,0.4,0.0008239719495261567,2.0918149083476543,1.0239559079690985,0.960763156408634,0.968610219012091,0.9632635544641238
2.444,11.348013532061897,0.47581299695968393,0.4,0.0008062315230093332,2.091273597499481,1.0239743639791414,0.9607871947791453,0.9686357573521518,0.9632896122379824
2.446,11.376717104912391,0.4762212552118592,0.4,0.0007883957926900637,2.0907358660165967,1.0239926470643674,0.9608107139294714,0.968660642544852,0.9633150431455539
2.448,11.404776923445757,0.4766159956673917,0.4,0.0007704679221100008,2.0902016696279064,1.0240107609363434,0.9608337165519276,0.9686848761764303,0.9633398493033662
2.45,11.432189727658873,0.47699718919365286,0.4,0.00075245108159071,2.0896709635218036,1.0240287092373,0.9608562053235268,0.9687084598593557,0.9633640328381178
2.452,11.458952371794163,0.47736480894936667,0.4,0.0007343484476975145,2.089143702394573,1.0240464955377284,0.9608781829038369,0.9687313952306544,0.9633875958847369
2.454,11.485061824554776,0.4777188303827725,0.4,0.0007161632027037122,2.0886198404986933,1.0240641233340542,0.9608996519329119,0.9687536839502886,0.9634105405845035
2.456,11.510515169300394,0.47805923122942484,0.4,0.0006978985340553778,2.0880993316910046,1.024081596046386,0.9609206150292923,0.9687753276995879,0.9634328690832342
2.458,11.535309604223862,0.47838599150963,0.4,0.0006795576338367058,2.0875821294807126,1.0240989170163377,0.9609410747880767,0.9687963281797305,0.9634545835295266
2.46,11.559442442508523,0.47869909352552303,0.4,0.0006611436982361097,2.087068187077195,1.024116089504939,0.9609610337790696,0.9688166871102811,0.9634756860730719
2.462,11.582911112466387,0.47899852185778463,0.4,0.0006426599270130289,2.086557457437576,1.024133116690616,0.9609804945450006,0.9688364062277808,0.9634961788630285
2.464,11.605713157657087,0.47928426336200725,0.4,0.00062410952296566,2.086049893314041,1.0241500016672576,0.9609994595998187,0.9688554872843896,0.9635160640464625
2.466,11.62784623698773,0.47955630716470593,0.4,0.0006054956913995607,2.085545447300858,1.0241667474423621,0.9610179314270627,0.9688739320465873,0.963535343766853
2.468,11.649308124793585,0.47981464465897933,0.4,0.0005868216395973427,2.0850440718810748,1.0241833569352663,0.9610359124783059,0.9688917422939266,0.9635540201626643
2.47,11.670096710899756,0.48005926949982736,0.4,0.0005680905762894009,2.0845457194728607,1.0241998329754598,0.961053405171679,0.968908919817843,0.9635720953659845
2.472,11.690210000663761,0.48029017759911996,0.4,0.0005493057111258929,2.0840503424754657,1.0242161783009784,0.9610704118904689,0.9689254664205212,0.9635895715012307
2.474,11.709646114999195,0.4805073671202282,0.4,0.000530470254149916,2.0835578933147616,1.0242323955568893,0.9610869349817964,0.9689413839138177,0.9636064506839233
2.476,11.728403290380374,0.48071083847231394,0.4,0.0005115874152720935,2.0830683244883414,1.0242484872938542,0.961102976755368,0.9689566741182379,0.9636227350195256
2.478,11.746479878828172,0.4809005943042845,0.4,0.0004926604037465171,2.0825815886101453,1.0242644559667848,0.9611185394823106,0.968971338861974,0.963638426602355
2.48,11.763874347876927,0.48107663949841317,0.4,0.00047369242764825573,2.082097638454583,1.024280303933581,0.9611336253940823,0.9689853799799958,0.9636535275145596
2.482,11.780585280522661,0.48123898116362673,0.4,0.00045468669335237507,2.081616427000127,1.024296033453958,0.9611482366814611,0.9689987993132023,0.9636680398251642
2.484,11.796611375152494,0.4813876286284671,0.4,0.0004356464050146798,2.0811379074723506,1.0243116466883562,0.961162375493613,0.9690115987076277,0.9636819655891867
2.486,11.811951445455453,0.48152259343372555,0.4,0.00041657476405411887,2.0806620333863775,1.0243271456969474,0.96117604393724,0.9690237800137056,0.9636953068468196
2.488,11.82660442031463,0.4816438893247512,0.4,0.0003974749686370657,2.0801887585887235,1.02434253243872,0.9611892440758064,0.9690353450855925,0.9637080656226846
2.49,11.840569343680867,0.48175153224344175,0.4,0.0003783502131634129,2.0797180372984996,1.024357808770657,0.9612019779288429,0.9690462957805449,0.9637202439251527
2.492,11.853845374427905,0.48184554031991333,0.4,0.0003592036877546912,2.0792498241479525,1.0243729764470015,0.9612142474713308,0.9690566339583563,0.9637318437457336
2.494,11.866431786189214,0.4819259338638536,0.4,0.000340038577744152,2.0787840742223183,1.0243880371186103,0.9612260546331648,0.9690663614808502,0.9637428670585353
2.496,11.87832796717644,0.4819927353555621,0.4,0.00032085806316902165,2.0783207430989648,1.0244029923323954,0.961237401298694,0.969075480211431,0.9637533158197896
2.498,11.889533419979665,0.48204596943667766,0.4,0.0003016653182648651,2.0778597868857966,1.0244178435308542,0.9612482893063398,0.9690839920146891,0.963763191967447
2.5,11.900047761349455,0.4820856629005992,0.4,0.00028246351096226756,2.077401162258904,1.0244325920516881,0.9612587204482956,0.9690918987560657,0.9637724974208399
2.502,11.909870721960878,0.48211184468259366,0.4,0.0002632558023857734,2.076944826499429,1.0244472391275086,0.9612686964702993,0.9690992023015707,0.9637812340804115
2.504,11.919002146159494,0.4821245458496075,0.4,0.00024404534635526055,2.076490737529628,1.024461785885632,0.9612782190714857,0.9691059045175582,0.9637894038275128
2.506,11.927441991689438,0.4821237995897689,0.4,0.0002248352888897783,2.0760388539481154,1.0244762333479611,0.9612872899043164,0.9691120072705569,0.963797008524267
2.508,11.93519032940372,0.4821096412015924,0.4,0.0002056287677138759,2.0755891350642535,1.0244905824309531,0.9612959105745827,0.9691175124271545,0.9638040500134979
2.51,11.942247342956753,0.4820821080828874,0.4,0.0001864289117665985,2.0751415409316882,1.0245048339456773,0.9613040826414867,0.9691224218539375,0.9638105301187254
2.512,11.948613328479292,0.48204123971936763,0.4,0.0001672388407130874,2.074696032380994,1.0245189885979549,0.9613118076177972,0.9691267374174847,0.9638164506442266
2.514,11.954288694235817,0.4819870776729697,0.4,0.0001480616644589892,2.0742525710514195,1.0245330469885887,0.9613190869700785,0.9691304609844141,0.9638218133751589
2.516,11.959273960264499,0.48191966556987964,0.4,0.0001289004826676059,2.0738111194217126,1.024547009613676,0.9613259221189935,0.9691335944214822,0.9638266200777487
2.518,11.96356975799981,0.4818390490882682,0.4,0.00010975838427998987,2.07337164084001,1.0245608768650052,0.9613323144396796,0.9691361395957352,0.9638308724995424
2.52,11.967176829877953,0.4817452759457441,0.4,9.06384470379144e-05,2.0729340995527705,1.0245746490305392,0.9613382652621967,0.9691380983747127,0.9638345723697196
2.522,11.970096028925125,0.4816383958865176,0.4,7.154373700992225e-05,2.0724984607327444,1.0245883262949786,0.9613437758720456,0.9691394726267012,0.9638377213994674
2.524,11.97232831832881,0.4815184606682831,0.4,5.247730812038296e-05,2.0720646905059534,1.0246019087404117,0.9613488475107569,0.9691402642210377,0.9638403212824164
2.526,11.973874770992145,0.48138552404882157,0.4,3.3442201681759525e-05,2.0716327559776766,1.0246153963470404,0.961353481376549,0.9691404750284629,0.9638423736951337
2.528,11.974736569071537,0.4812396417723249,0.4,1.4441445930014231e-05,2.071202625257423,1.0246287889939913,0.9613576786250536,0.9691401069215222,0.9638438802976774
2.53,11.974915003497582,0.48108087155544177,0.4,-4.521944436646238e-06,2.0707742674828835,1.0246420864602057,0.9613614403701091,0.9691391617750144,0.9638448427342071
2.532,11.974411473479455,0.480909273073051,0.4,-2.3444968715757998e-05,2.070347652842841,1.0246552884254065,0.9613647676846196,0.9691376414664882,0.9638452626336517
2.534,11.973227485992876,0.48072490794376166,0.4,-4.232464065512049e-05,2.0699227525990405,1.0246683944711443,0.9613676616014778,0.9691355478767815,0.9638451416104317
2.536,11.971364655251769,0.48052783971514385,0.4,-6.11579889039223e-05,2.0694995391069964,1.0246814040819185,0.9613701231145518,0.9691328828906094,0.9638444812652378
2.538,11.968824702163742,0.48031813384869043,0.4,-7.994205746027482e-05,2.069077985835737,1.0246943166463778,0.9613721531797353,0.9691296483971921,0.9638432831858615
2.54,11.96560945376952,0.4800958577045133,0.4,-9.86739061152265e-05,2.068658067386471,1.0247071314585883,0.9613737527160565,0.9691258462909279,0.9638415489480774
2.542,11.961720842666479,0.4798610805257756,0.4,-0.00011735061089306135,2.0682397595101714,1.0247198477193808,0.9613749226068486,0.9691214784721078,0.9638392801165777
2.544,11.957160906416352,0.47961387342286144,0.4,-0.00013596926448795505,2.0678230391240673,1.0247324645377665,0.9613756637009774,0.9691165468476689,0.9638364782459563
2.546,11.95193178693734,0.4793543093572866,0.4,-0.00015452697669679396,2.0674078843270416,1.0247449809324225,0.9613759768141261,0.9691110533319907,0.9638331448817402
2.548,11.946035729880657,0.47908246312535174,0.4,-0.00017302087484823055,2.0669942744139216,1.0247573958332494,0.9613758627301351,0.9691049998477245,0.9638292815614687
2.55,11.939475083991734,0.47879841134153833,0.4,-0.00019144810422778234,2.0665821898886656,1.024769708082992,0.9613753222023965,0.9690983883266664,0.963824889815818
2.552,11.932252300456174,0.4785022324216534,0.4,-0.00020980582849904826,2.066171612476436,1.0247819164389302,0.9613743559553001,0.9690912207106609,0.9638199711697719
2.554,11.924369932230624,0.47819400656572114,0.4,-0.0002280912301208511,2.065762525134557,1.0247940195746312,0.9613729646857295,0.969083498952542,0.9638145271438311
2.556,11.915830633358693,0.477873815740626,0.4,-0.00024630151076038,2.065354912062356,1.0248060160817665,0.9613711490646109,0.9690752250171077,0.9638085592552701
2.558,11.906637158272085,0.47754174366251,0.4,-0.0002644338917021443,2.0649487587098845,1.0248179044719896,0.9613689097385038,0.969066400882126,0.963802069019429
2.56,11.896792361077067,0.47719787577892264,0.4,-0.0002824856142528119,2.064544051785519,1.024829683178874,0.9613662473312434,0.9690570285393729,0.9637950579510463
2.562,11.886299194826453,0.47684229925073085,0.4,-0.0003004539401417456,2.0641407792624444,1.0248413505599065,0.961363162445623,0.9690471099956981,0.9637875275656278
2.564,11.875160710777239,0.4764751029337862,0.4,-0.00031833615191731153,2.0637389303840123,1.0248529048985429,0.9613596556651216,0.9690366472741225,0.9637794793808528
2.566,11.863380057634059,0.47609637736035804,0.4,-0.00033612955333877417,2.063338495667987,1.0248643444063108,0.9613557275556717,0.9690256424149598,0.963770914918012
2.568,11.850960480778587,0.47570621472032526,0.4,-0.00035383146976385226,2.0629394669096706,1.0248756672249715,0.9613513786674632,0.9690140974769641,0.9637618357034778
2.57,11.837905321485108,0.47530470884214115,0.4,-0.0003714392485317533,2.0625418371839186,1.0248868714287287,0.9613466095367914,0.9690020145385039,0.9637522432702087
2.572,11.824218016122327,0.47489195517356103,0.4,-0.0003889502593417591,2.062145600846045,1.0248979550264907,0.9613414206879329,0.9689893956987572,0.9637421391592785
2.574,11.809902095341695,0.4744680507621468,0.4,-0.00040636189462718445,2.061750753531622,1.024908915964174,0.9613358126350603,0.9689762430789278,0.9637315249214353
2.576,11.794961183252285,0.4740330942355429,0.4,-0.0004236715699247797,2.06135729215518,1.0249197521270592,0.9613297858841867,0.9689625588234837,0.9637204021186874
2.578,11.779398996582525,0.47358718578152836,0.4,-0.0004408767242394024,2.060965214907817,1.0249304613421852,0.96132334093514,0.9689483451014117,0.9637087723259096
2.58,11.76321934382882,0.4731304271278494,0.4,-0.00045797482040402877,2.0605745212537143,1.0249410413807887,0.9613164782835674,0.9689336041074919,0.9636966371324771
2.582,11.74642612439136,0.4726629215218332,0.4,-0.00047496334543493257,2.0601852119255835,1.0249514899607803,0.9613091984229624,0.9689183380635848,0.9636839981439155
2.584,11.729023327697174,0.4721847737097858,0.4,-0.0004918398108821019,2.059797288919031,1.0249618047492621,0.9613015018467203,0.9689025492199363,0.9636708569835735
2.586,11.711015032310705,0.4716960899161774,0.4,-0.0005086017531747241,2.059410755485869,1.0249719833650761,0.9612933890502124,0.9688862398564921,0.9636572152943098
2.588,11.692405405031995,0.4711969778226176,0.4,-0.0005252467339618097,2.059025616126369,1.0249820233813922,0.9612848605328842,0.9688694122842259,0.9636430747401987
2.59,11.673198699982734,0.4706875465466235,0.4,-0.0005417723404477873,2.0586418765804737,1.0249919223283237,0.961275916800369,0.9688520688464767,0.9636284370082484
2.592,11.653399257680272,0.4701679066201838,0.4,-0.0005581761857231417,2.0582595438179787,1.0250016776955737,0.9612665583666195,0.968834211920294,0.96361330381013
2.594,11.63301150409988,0.46963816996811963,0.4,-0.0005744559090899285,2.0578786260276956,1.0250112869351096,0.9612567857560546,0.9688158439177901,0.9635976768839186
2.596,11.612039949725313,0.46909844988624927,0.4,-0.0005906091763822379,2.0574991326056042,1.0250207474638637,0.961246599505718,0.968796967287499,0.9635815579958443
2.598,11.590489188588005,0.4685488610193566,0.4,-0.0006066336802814444,2.0571210741420143,1.0250300566664559,0.9612360001674477,0.9687775845157369,0.963564948942046
2.6,11.568363897294935,0.4679895193389674,0.4,-0.0006225271406263145,2.0567444624077433,1.0250392118979386,0.9612249883100544,0.9687576981279674,0.9635478515503354
2.602,11.545668834045484,0.46742054212093676,0.4,-0.0006382873047178124,2.056369310339331,1.0250482104865613,0.9612135645215075,0.9687373106901663,0.9635302676819607
2.604,11.522408837637366,0.46684204792285067,0.4,-0.0006539119476186749,2.0559956320232993,1.0250570497365519,0.9612017294111234,0.9687164248101857,0.9635121992333727
2.606,11.49858882646192,0.4662541565612455,0.4,-0.0006693988724476005,2.0556234426794813,1.0250657269309142,0.9611894836117603,0.9686950431391174,0.9634936481379934
2.608,11.474213797488837,0.4656569890886484,0.4,-0.0006847459106681215,2.0552527586434235,1.0250742393342371,0.9611768277820111,0.9686731683726502,0.9634746163679783
2.61,11.449288825240686,0.4650506677704425,0.4,-0.0006999509223720089,2.0548835973478914,1.025082584195515,0.9611637626083966,0.9686508032524256,0.9634551059359792
2.612,11.42381906075722,0.4644353160615601,0.4,-0.0007150117965572794,2.0545159773034847,1.025090758750979,0.9611502888075557,0.9686279505673838,0.9634351188968998
2.614,11.397809730549877,0.46381105858300703,0.4,-0.0007299264514006553,2.054149918078388,1.025098760226932,0.9611364071284298,0.9686046131551035,0.9634146573496447
2.616,11.37126613554648,0.4631780210982246,0.4,-0.0007446928345245489,2.0537854402772697,1.0251065858425907,0.9611221183544411,0.9685807939031312,0.9633937234388584
2.618,11.344193650026519,0.46253633048928744,0.4,-0.0007593089232584247,2.0534225655193503,1.0251142328129292,0.9611074233056632,0.9685564957503017,0.9633723193566567
2.62,11.316597720547025,0.4618861147329477,0.4,-0.0007737727248946112,2.0530613164156604,1.025121698351523,0.9610923228409781,0.9685317216880418,0.9633504473443426
2.622,11.288483864859437,0.46122750287652314,0.4,-0.0007880822769384192,2.0527017165455064,1.0251289796733922,0.9610768178602241,0.9685064747616667,0.9633281096941111
2.624,11.259857670817473,0.4605606250136407,0.4,-0.0008022356473526378,2.0523437904321664,1.0251360739978403,0.9610609093063267,0.9684807580716547,0.963305308750737
2.626,11.230724795276387,0.4598856122598305,0.4,-0.0008162309347962705,2.0519875635178337,1.0251429785512884,0.9610445981674154,0.96845457477491,0.9632820469132464
2.628,11.20109096298365,0.4592025967279806,0.4,-0.0008300662688575795,2.0516330621378334,1.0251496905700994,0.9610278854789185,0.9684279280860045,0.9632583266365674
2.63,11.170961965461435,0.45851171150365827,0.4,-0.0008437398102813083,2.051280313494131,1.0251562073033942,0.9610107723256441,0.9684008212784029,0.9632341504331642
2.632,11.140343659880934,0.4578130906202938,0.4,-0.0008572497511901485,2.0509293456281563,1.0251625260158579,0.9609932598438341,0.9683732576856647,0.9632095208746456
2.634,11.109241967928897,0.4571068690342411,0.4,-0.000870594315300324,2.0505801873929657,1.0251686439905265,0.9609753492231949,0.9683452407026252,0.9631844405933508
2.636,11.07766287466643,0.4563931825997117,0.4,-0.0008837717581313606,2.0502328684247613,1.0251745585315646,0.9609570417089074,0.9683167737865537,0.9631589122839119
2.638,11.045612427380439,0.45567216804359323,0.4,-0.0008967803672099181,2.049887419113799,1.0251802669670205,0.9609383386036044,0.9682878604582857,0.9631329387047869
2.64,11.013096734427728,0.45494396294014927,0.4,-0.0009096184622677512,2.049543870574699,1.025185766651563,0.9609192412693228,0.9682585043033314,0.9631065226797668
2.642,10.980121964072213,0.4542087056856142,0.4,-0.000922284395433682,2.0492022546161923,1.0251910549691983,0.9608997511294235,0.9682287089729528,0.9630796670994511
2.644,10.946694343315192,0.4534665354726807,0.4,-0.0009347765514196514,2.048862603710319,1.0251961293359608,0.9608798696704806,0.968198478185218,0.9630523749226949
2.646,10.912820156719162,0.45271759226488606,0.4,-0.0009470933477007332,2.048524950961107,1.0252009872025794,0.9608595984441346,0.9681678157260207,0.9630246491780189
2.648,10.878505745225127,0.4519620167709071,0.4,-0.0009592332346891819,2.0481893300727596,1.0252056260571176,0.9608389390689139,0.9681367254500727,0.9629964929649901
2.65,10.84375750496388,0.45119995041876215,0.4,-0.0009711946959024011,2.047855775317368,1.0252100434275837,0.9608178932320148,0.9681052112818616,0.9629679094555645
2.652,10.808581886061237,0.4504315353299275,0.4,-0.0009829762481249023,2.047524321502182,1.025214236884509,0.9607964626910472,0.9680732772165775,0.9629389018953929
2.654,10.772985391437635,0.44965691429337684,0.4,-0.0009945764415641481,2.047195003936462,1.0252182040434956,0.9607746492757369,0.9680409273210037,0.96290947360509
2.656,10.736974575602147,0.44887623073954047,0.4,-0.0010059938600003474,2.0468678583979365,1.025221942567729,0.9607524548895883,0.9680081657343732,0.9628796279814625
2.658,10.700556043441319,0.4480896287142015,0.4,-0.0010172271209301026,2.046542921098892,1.0252254501704525,0.9607298815115046,0.9679749966691886,0.9628493684986984
2.66,10.663736449002815,0.447297252852322,0.4,-0.0010282748757039775,2.046220228651922,1.0252287246174079,0.9607069311973616,0.9679414244120046,0.962818698709512
2.662,10.626522494274363,0.4464992483518131,0.4,-0.001039135809657887,2.045899818035363,1.0252317637292334,0.9606836060815372,0.967907453324171,0.9627876222462484
2.664,10.588920927957941,0.44569576094724866,0.4,-0.0010498086422383813,2.0455817265584364,1.0252345653838222,0.9606599083783947,0.9678730878425391,0.9627561428219414
2.666,10.550938544239694,0.4448869368835344,0.4,-0.0010602921271217296,2.045265991826134,1.0252371275186367,0.9606358403837142,0.9678383324801235,0.9627242642313284
2.668,10.512582181555553,0.44407292288953065,0.4,-0.001070585052326874,2.0449526517038654,1.0252394481329825,0.9606114044760787,0.9678031918267276,0.9626919903518152
2.67,10.473858721353018,0.4432538661516391,0.4,-0.0010806862403221675,2.044641744281894,1.0252415252902327,0.960586603118207,0.9677676705495226,0.9626593251443984
2.672,10.434775086849092,0.4424299142873585,0.4,-0.0010905945481259633,2.0443333078395938,1.0252433571200057,0.9605614388582343,0.9677317733935865,0.9626262726545339
2.674,10.395338241784824,0.4416012153188124,0.4,-0.0011003088674009754,2.04402738080955,1.0252449418202978,0.9605359143309405,0.9676955051823979,0.9625928370129594
2.676,10.355555189176437,0.4407679176462586,0.4,-0.0011098281245424785,2.0437240017415284,1.0252462776595614,0.960510032258924,0.9676588708182858,0.9625590224364652
2.678,10.315432970063544,0.439930170021582,0.4,-0.0011191512807602738,2.0434232092663436,1.0252473629787369,0.9604837954537199,0.9676218752828337,0.9625248332286135
2.68,10.274978662254348,0.4390881215217788,0.4,-0.0011282773321544851,2.0431250420596516,1.0252481961932263,0.9604572068168621,0.9675845236372386,0.9624902737804051
2.682,10.234199379068416,0.43824192152243957,0.4,-0.0011372053097851193,2.0428295388056936,1.0252487757948199,0.9604302693408879,0.9675468210226225,0.9624553485708945
2.684,10.193102268076876,0.4373917196712298,0.4,-0.001145934279735456,2.0425367381610156,1.025249100353561,0.9604029861102845,0.9675087726602962,0.9624200621677496
2.686,10.151694509840612,0.4365376658613851,0.4,-0.0011544633431692058,2.0422466787181937,1.0252491685195613,0.960375360302376,0.9674703838519771,0.9623844192277561
2.688,10.10998331664635,0.43567991020521407,0.4,-0.0011627916363815,2.0419593989695874,1.0252489790247516,0.9603473951881503,0.9674316599799562,0.9623484244972695
2.69,10.067975931241186,0.434818603007629,0.4,-0.0011709183308436595,2.0416749372711522,1.0252485306845833,0.960319094133027,0.9673926065072181,0.9623120828126087
2.692,10.02567962556545,0.43395389473969215,0.4,-0.0011788426332418034,2.041393331806331,1.0252478223996608,0.9602904605975604,0.9673532289775099,0.962275399100392
2.694,9.983101699484452,0.433085936012205,0.4,-0.0011865637855092517,2.0411146205500574,1.0252468531573211,0.9602614981380831,0.9673135330153605,0.9622383783778191
