Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.282,6.941626108636225,0.40367859422412244,0.4,0.0009030271602806902,2.0135553626329994,1.0240433216620013,0.9585066441633574,0.9654324701548737,0.9603255036831402
3.284,6.9741172341477355,0.40429457471911845,0.4,0.0009020113974497311,2.0132890600919415,1.0240497567141973,0.9585322731625924,0.9654646013840227,0.9603563772139804
3.286,7.006569206698547,0.4049081871679204,0.4,0.0009008520902405502,2.0130229002516953,1.0240561014016798,0.9585577320853017,0.965496549803929,0.960387065016024
3.288,7.038976869020418,0.4055193392846011,0.4,0.0008995498160927653,2.0127569206616283,1.0240623546277199,0.9585830173831595,0.965528310935852,0.9604175627963518
3.29,7.071335085019229,0.4061279394083026,0.4,0.0008981051738805979,2.0124911583523177,1.0240685153463962,0.9586081255779234,0.9655598803692588,0.960447866334086
3.292,7.103638740543888,0.4067338965168349,0.4,0.000896518783763258,2.012225649825594,1.0240745825622581,0.9586330532613401,0.9655912537619534,0.9604779714804329
3.294,7.135882744149903,0.40733712024013913,0.4,0.0008947912870321765,2.0119604310450026,1.024080555329968,0.9586577970950253,0.9656224268401825,0.9605078741586991
3.296,7.168062027857295,0.40793752087361346,0.4,0.0008929233459551282,2.011695537426693,1.0240864327539123,0.9586823538103117,0.9656533953987152,0.9605375703642773
3.298,7.200171547902946,0.4085350093912977,0.4,0.0008909156436172652,2.0114310038307317,1.0240922139877886,0.9587067202080687,0.9656841553008949,0.9605670561646047
3.3,7.232206285487062,0.4091294974589136,0.4,0.0008887688837591089,2.011166864552843,1.0240978982341655,0.9587308931584947,0.9657147024786706,0.9605963276990946
3.302,7.264161247513862,0.4097208974467641,0.4,0.000886483790611519,2.0109031533165758,1.0241034847440182,0.9587548696008802,0.9657450329325995,0.9606253811790412
3.304,7.296031467326161,0.410309122442481,0.4,0.0008840611087276894,2.0106399032659024,1.0241089728162365,0.9587786465433453,0.9657751427318282,0.9606542128874956
3.306,7.327812005433954,0.4108940862636269,0.4,0.0008815016028121897,2.010377146958244,1.0241143617971138,0.9588022210625496,0.9658050280140484,0.9606828191791202
3.308,7.3594979502366975,0.4114757034701416,0.4,0.0008788060575471063,2.0101149163579266,1.0241196510798072,0.9588255903033767,0.9658346849854326,0.9607111964800137
3.31,7.391084418739378,0.4120538893766398,0.4,0.0008759752774152977,2.009853242830069,1.0241248401037757,0.9588487514785917,0.9658641099205417,0.9607393412875128
3.312,7.422566557262061,0.41262856006454807,0.4,0.0008730100865208232,2.0095921571348967,1.0241299283542,0.9588717018684773,0.9658932991622168,0.9607672501699713
3.314,7.453939542143037,0.4131996323940886,0.4,0.0008699113284065587,2.0093316894224875,1.024134915361373,0.9588944388204412,0.9659222491214439,0.9607949197665117
3.316,7.485198580435238,0.41376702401609966,0.4,0.0008666798658690605,2.009071869227946,1.0241398007000753,0.958916959748604,0.9659509562771998,0.9608223467867568
3.318,7.516338910596052,0.4143306533836968,0.4,0.0008633165807706905,2.0088127254670027,1.024144583988926,0.9589392621333607,0.9659794171762777,0.9608495280105379
3.32,7.5473558031702135,0.41489043976376827,0.4,0.0008598223738490661,2.0085542864320423,1.024149264889716,0.958961343520922,0.9660076284330901,0.9608764602875794
3.322,7.578244561465901,0.4154463032483107,0.4,0.0008561981645238483,2.008296579788554,1.0241538431067196,0.9589832015228339,0.9660355867294544,0.9609031405371645
3.324,7.609000522223716,0.41599816476558904,0.4,0.0008524448907009316,2.0080396325720073,1.024158318385989,0.9590048338154745,0.9660632888143581,0.9609295657477775
3.326,7.639619056278677,0.4165459460911364,0.4,0.0008485635085740511,2.0077834711851454,1.0241626905146293,0.9590262381395322,0.9660907315037047,0.9609557329767282
3.328,7.670095569214927,0.41708956985857615,0.4,0.0008445549924238712,2.0075281213957012,1.0241669593200549,0.9590474122994626,0.966117911680042,0.9609816393497533
3.33,7.70042550201325,0.41762895957027896,0.4,0.0008404203344145704,2.007273608334525,1.0241711246692335,0.959068354162928,0.9661448262922732,0.9610072820606035
3.332,7.730604331691136,0.4181640396078392,0.4,0.0008361605443879895,2.0070199564941285,1.0241751864679074,0.9590890616602163,0.9661714723553484,0.9610326583706061
3.334,7.760627571935489,0.41869473524238293,0.4,0.0008317766496553573,2.0067671897276385,1.0241791446598036,0.9591095327836442,0.9661978469499432,0.961057765608216
3.336,7.7904907737276785,0.41922097264469294,0.4,0.0008272696947866621,2.0065153312481563,1.0241829992258293,0.9591297655869425,0.9662239472221166,0.9610826011685443
3.338,7.820189525961087,0.41974267889515965,0.4,0.0008226407413976825,2.006264403628522,1.0241867501832493,0.9591497581846241,0.9662497703829578,0.9611071625128731
3.34,7.849719456050842,0.42025978199355163,0.4,0.0008178908679347506,2.0060144288014787,1.0241903975848534,0.9591695087513372,0.9662753137082143,0.9611314471681536
3.342,7.879076230535851,0.4207722108686046,0.4,0.0008130211694572552,2.0057654280602306,1.0241939415181094,0.9591890155212043,0.966300574537907,0.9611554527264885
3.344,7.90825555567288,0.4212798953874288,0.4,0.0008080327574179645,2.005517422059396,1.0241973821043033,0.9592082767871444,0.966325550275931,0.9611791768445991
3.346,7.937253178022773,0.42178276636473244,0.4,0.0008029267594411743,2.0052704308163447,1.0242007194976714,0.9592272909001841,0.9663502383896436,0.9612026172432804
3.348,7.966064885028558,0.4222807555718612,0.4,0.0007977043190987612,2.0050244737129206,1.024203953884516,0.9592460562687544,0.9663746364094384,0.9612257717068405
3.35,7.994686505585545,0.4227737957456513,0.4,0.0007923665956841478,2.00477956949754,1.0242070854823158,0.9592645713579743,0.9663987419283065,0.9612486380825269
3.352,8.023113910603149,0.42326182059709483,0.4,0.000786914763984261,2.004535736287665,1.0242101145388247,0.9592828346889257,0.966422552601388,0.9612712142799433
3.354,8.051343013558578,0.42374476481982165,0.4,0.0007813500140494891,2.0042929915726426,1.0242130413311628,0.9593008448379144,0.9664460661455099,0.9612934982704516
3.356,8.079369771042094,0.4242225640983842,0.4,0.0007756735509617205,2.004051352216909,1.0242158661648983,0.9593186004357233,0.966469280338715,0.9613154880865652
3.358,8.10719018329399,0.424695155116361,0.4,0.0007698865946004702,2.0038108344635472,1.024218589373123,0.9593361001668524,0.9664921930197787,0.9613371818213295
3.36,8.13480029473303,0.42516247556426234,0.4,0.0007639903794071767,2.003571453938198,1.0242212113155216,0.9593533427687561,0.9665148020877182,0.9613585776276962
3.362,8.162196194476438,0.4256244641472502,0.4,0.0007579861541476756,2.0033332256533156,1.0242237323774335,0.9593703270310656,0.9665371055012907,0.9613796737178845
3.364,8.189374016851243,0.42608106059265904,0.4,0.0007518751816729356,2.0030961640127605,1.0242261529689118,0.9593870517948093,0.9665591012784845,0.9614004683627373
3.366,8.216329941897051,0.4265322056573306,0.4,0.0007456587386780588,2.0028602828167275,1.0242284735237746,0.9594035159516221,0.9665807874960007,0.9614209598910667
3.368,8.243060195860025,0.42697784113474824,0.4,0.0007393381154596353,2.002625595266997,1.0242306944986566,0.9594197184429529,0.9666021622887291,0.9614411466889944
3.37,8.269561051678195,0.42741790986198114,0.4,0.0007329146156714541,2.002392113972509,1.0242328163720549,0.9594356582592631,0.9666232238492147,0.9614610271992843
3.372,8.295828829457847,0.4278523557264286,0.4,0.0007263895560786582,2.002159850955246,1.0242348396433718,0.9594513344392221,0.9666439704271206,0.9614805999206697
3.374,8.321859896941131,0.4282811236723738,0.4,0.0007197642663103471,2.001928817656422,1.024236764831958,0.9594667460688979,0.9666644003286815,0.9614998634071735
3.376,8.347650669964644,0.42870415970733666,0.4,0.0007130400886107178,2.0016990249429742,1.0242385924761543,0.9594818922809464,0.9666845119161558,0.961518816267427
3.378,8.373197612909111,0.4291214109082321,0.4,0.0007062183775887431,2.00147048311434,1.0242403231323327,0.9594967722537946,0.9667043036072694,0.9615374571639804
3.38,8.398497239139958,0.4295328254273283,0.4,0.0006993004999664812,2.0012432019095208,1.0242419573739368,0.9595113852108248,0.9667237738746568,0.961555784812613
3.382,8.42354611143886,0.4299383524980103,0.4,0.0006922878343260153,2.0010171905144225,1.0242434957905253,0.9595257304195552,0.966742921245298,0.9615737979816378
3.384,8.448340842426099,0.4303379424403431,0.4,0.0006851817708551177,2.000792457569464,1.024244938986816,0.9595398071908214,0.9667617442999523,0.961591495491206
3.386,8.472878094973805,0.43073154666643676,0.4,0.0006779837110916365,2.0005690111774435,1.0242462875817324,0.9595536148779568,0.966780241672588,0.9616088762126087
3.388,8.497154582609902,0.43111911768561284,0.4,0.0006706950676666995,2.0003468589116635,1.0242475422074535,0.9595671528759732,0.9667984120498119,0.9616259390675755
3.39,8.521167069912865,0.431500609109371,0.4,0.0006633172640467338,2.000126007824296,1.0242487035084669,0.959580420620743,0.9668162541702946,0.9616426830275758
3.392,8.544912372897095,0.4318759756561571,0.4,0.0006558517342743965,1.9999064644549858,1.0242497721406265,0.959593417588184,0.9668337668241959,0.9616591071131171
3.394,8.568387359389014,0.4322451731559317,0.4,0.0006482999227084144,1.9996882348396818,1.0242507487702164,0.9596061432934447,0.9668509488525888,0.9616752103930456
3.396,8.591588949393715,0.43260815855453755,0.4,0.0006406632837624276,1.999471324519691,1.0242516340730177,0.9596185972900934,0.9668677991468834,0.9616909919838454
3.398,8.61451411545226,0.4329648899178711,0.4,0.0006329432816428353,1.9992557385509402,1.0242524287333843,0.9596307791693112,0.9668843166482493,0.9617064510489428
3.4,8.637159882989447,0.4333153264358477,0.4,0.0006251413900857412,1.999041481513445,1.024253133443324,0.9596426885590889,0.966900500347041,0.9617215867980085
3.402,8.659523330652167,0.4336594284261751,0.4,0.0006172590920929918,1.9988285575209703,1.0242537489015875,0.9596543251234272,0.9669163492822216,0.9617363984862646
3.404,8.681601590638172,0.43399715733792016,0.4,0.0006092978796674094,1.99861697023088,1.0242542758127648,0.9596656885615448,0.9669318625407898,0.9617508854137953
3.406,8.703391849015373,0.4343284757548807,0.4,0.0006012592535472115,1.9984067228541615,1.0242547148863932,0.9596767786070896,0.9669470392572076,0.9617650469248586
3.408,8.724891346031475,0.4346533473987545,0.4,0.0005931447229397174,1.9981978181656208,1.0242550668360695,0.959687595027358,0.9669618786128302,0.9617788824072047
3.41,8.746097376414113,0.43497173713211285,0.4,0.0005849558052543353,1.9979902585142362,1.024255332378576,0.9596981376225192,0.9669763798353392,0.9617923912913957
3.412,8.767007289661262,0.43528361096116963,0.4,0.0005766940258349303,1.997784045833664,1.0242555122330164,0.9597084062248497,0.9669905421981784,0.9618055730501348
3.414,8.78761849032209,0.4355889360383564,0.4,0.0005683609176915651,1.9975791816528865,1.0242556071199607,0.9597184006979723,0.967004365019992,0.9618184271975959
3.416,8.807928438268073,0.43588768066469663,0.4,0.0005599580212317155,1.9973756671069929,1.0242556177606037,0.9597281209361066,0.9670178476640694,0.9618309532887629
3.418,8.827934648954486,0.43617981429197916,0.4,0.0005514868839909507,1.9971735029480842,1.024255544875933,0.9597375668633246,0.9670309895377899,0.9618431509187721
3.42,8.847634693672129,0.43646530752473944,0.4,0.0005429490603631823,1.9969726895562947,1.0242553891859136,0.9597467384328208,0.9670437900920773,0.961855019722266
3.422,8.867026199789395,0.4367441321220362,0.4,0.0005343461113304701,1.9967732269509186,1.0242551514086802,0.9597556356261858,0.9670562488208536,0.9618665593727473
3.424,8.886106850984547,0.4370162609990366,0.4,0.0005256796041924898,1.9965751148016357,1.0242548322597473,0.959764258452696,0.9670683652605027,0.9618777695819476
3.426,8.904874387468304,0.4372816682284,0.4,0.0005169511122956482,1.9963783524398235,1.0242544324512313,0.9597726069486094,0.9670801389893371,0.961888650099199
3.428,8.923326606196618,0.43754032904146745,0.4,0.0005081622147619543,1.9961829388699504,1.0242539526910872,0.9597806811764754,0.9670915696270714,0.9618992007108167
3.43,8.941461361073733,0.4377922198292569,0.4,0.0004993144962176286,1.9959888727810389,1.0242533936823615,0.9597884812244551,0.9671026568343019,0.9619094212394894
3.432,8.959276563145432,0.4380373181432574,0.4,0.0004904095465215603,1.9957961525581909,1.0242527561224566,0.9597960072056523,0.9671134003119921,0.9619193115436777
3.434,8.97677018078254,0.4382756026960344,0.4,0.00048144896049359475,1.995604776294164,1.0242520407024176,0.959803259257458,0.9671237998009673,0.9619288715170243
3.436,8.9939402398546,0.4385070533616364,0.4,0.00047243433764275825,1.9954147418009933,1.0242512481062283,0.9598102375409086,0.9671338550814125,0.9619381010877719
3.438,9.010784823893832,0.43873165117581103,0.4,0.00046336728189540536,1.9952260466216474,1.0242503790101274,0.9598169422400538,0.9671435659723816,0.9619470002181915
3.44,9.027302074249219,0.4389493783360251,0.4,0.00045424940132339443,1.9950386880417097,1.0242494340819421,0.9598233735613405,0.9671529323313114,0.9619555689040215
3.442,9.043490190230882,0.43916021820129386,0.4,0.0004450823078722743,1.9948526631010781,1.0242484139804373,0.9598295317330106,0.9671619540535461,0.961963807173918
3.444,9.059347429244626,0.4393641552918184,0.4,0.0004358676170895907,1.9946679686056714,1.0242473193546824,0.9598354170045095,0.9671706310718671,0.9619717150889141
3.446,9.074872106916741,0.43956117528843186,0.4,0.0004266069478532925,1.9944846011391373,1.0242461508434388,0.9598410296459124,0.9671789633560338,0.9619792927418929
3.448,9.090062597208986,0.43975126503185324,0.4,0.00041730192210034765,1.9943025570745498,1.0242449090745618,0.9598463699473637,0.967186950912331,0.9619865402570693
3.45,9.104917332523856,0.43993441252175636,0.4,0.00040795416455554733,1.9941218325860905,1.0242435946644246,0.9598514382185298,0.9671945937831271,0.9619934577894856
3.452,9.119434803800043,0.4401106069156454,0.4,0.00039856530246060867,1.9939424236607022,1.0242422082173588,0.9598562347880701,0.9672018920464396,0.9620000455245182
3.454,9.133613560598201,0.4402798385275438,0.4,0.0003891369653035535,1.9937643261097093,1.0242407503251163,0.9598607600031198,0.9672088458155104,0.9620063036773965
3.456,9.147452211176917,0.44044209882649815,0.4,0.00037967078454847385,1.9935875355803951,1.0242392215663487,0.9598650142287907,0.9672154552383917,0.962012232492734
3.458,9.160949422559023,0.44059738043489227,0.4,0.0003701683933656609,1.9934120475675274,1.024237622506108,0.9598689978476868,0.9672217204975395,0.9620178322440722
3.46,9.174103920588129,0.44074567712657853,0.4,0.0003606314263622073,1.9932378574248255,1.0242359536953654,0.9598727112594343,0.9672276418094171,0.9620231032334366
3.462,9.18691448997555,0.44088698382482555,0.4,0.00035106151931305974,1.993064960376359,1.0242342156705535,0.9598761548802316,0.9672332194241117,0.9620280457909073
3.464,9.199379974337477,0.4410212966000775,0.4,0.000341460308892631,1.9928933515278726,1.024232408953126,0.9598793291424109,0.9672384536249549,0.9620326602741996
3.466,9.211499276222566,0.4411486126675365,0.4,0.00033182943240694766,1.9927230258780253,1.0242305340491382,0.9598822344940191,0.9672433447281598,0.962036947068261
3.468,9.223271357129834,0.44126893038456144,0.4,0.0003221705275264431,1.9925539783295414,1.024228591448851,0.9598848713984149,0.9672478930824641,0.9620409065848794
3.47,9.234695237517009,0.44138224924788305,0.4,0.00031248523201936996,1.9923862037002602,1.024226581626352,0.9598872403338811,0.9672520990687845,0.9620445392623055
3.472,9.245769996799234,0.44148856989064517,0.4,0.0003027751834859434,1.9922196967340813,1.0242245050392011,0.9598893417932549,0.9672559630998822,0.9620478455648878
3.474,9.25649477333827,0.44158789407926313,0.4,0.0002930420190931868,1.992054452111795,1.0242223621280961,0.9598911762835752,0.9672594856200386,0.9620508259827232
3.476,9.266868764422114,0.4416802247101056,0.4,0.00028328737531059116,1.991890464461793,1.0242201533165574,0.9598927443257455,0.9672626671047412,0.9620534810313184
3.478,9.276891226235163,0.4417655658060019,0.4,0.00027351288764656086,1.9917277283706492,1.024217879010638,0.9598940464542149,0.96726550806038,0.9620558112512676
3.48,9.286561473818873,0.441843922512571,0.4,0.00026372019038575485,1.9915662383935675,1.0242155395986534,0.9598950832166757,0.9672680090239553,0.9620578172079424
3.482,9.295878881022993,0.44191530109438,0.4,0.0002539109163272955,1.9914059890646856,1.0242131354509323,0.9598958551737786,0.9672701705627959,0.9620594994911961
3.484,9.304842880447385,0.44197970893092575,0.4,0.0002440866965239549,1.9912469749072317,1.0242106669195876,0.9598963628988625,0.9672719932742858,0.9620608587150804
3.486,9.313452963374482,0.44203715451244807,0.4,0.00023424916002228884,1.9910891904435242,1.0242081343383143,0.9598966069777053,0.9672734777856065,0.9620618955175789
3.488,9.321708679692389,0.44208764743557016,0.4,0.00022439993360382873,1.9909326302048111,1.0242055380222048,0.9598965880082891,0.9672746247534848,0.9620626105603517
3.49,9.329609637808716,0.4421311983987697,0.4,0.00021454064152730083,1.9907772887409405,1.024202878267585,0.9598963066005816,0.967275434863954,0.9620630045284939
3.492,9.337155504555119,0.442167819197684,0.4,0.00020467290527198203,1.9906231606298572,1.0242001553518751,0.9598957633763376,0.967275908832125,0.9620630781303089
3.494,9.344346005082647,0.442197522720244,0.4,0.00019479834328216164,1.9904702404869183,1.0241973695334725,0.9598949589689143,0.9672760474019688,0.9620628320970956
3.496,9.351180922747895,0.44222032294164776,0.4,0.00018491857071281753,1.9903185229740243,1.0241945210516514,0.9598938940231051,0.9672758513461079,0.962062267182948
3.498,9.357660098990031,0.442236234919164,0.4,0.00017503519917647553,1.990168002808557,1.02419161012649,0.9598925691949897,0.9672753214656195,0.9620613841645684
3.5,9.36378343319873,0.44224527478677667,0.4,0.00016514983649135973,1.9900186747721216,1.0241886369588151,0.9598909851518009,0.9672744585898488,0.9620601838410954
3.502,9.369550882573066,0.4422474597496662,0.4,0.00015526408643080417,1.9898705337190852,1.0241856017301694,0.9598891425718078,0.9672732635762329,0.9620586670339436
3.504,9.374962461971403,0.44224280807853067,0.4,0.00014537954847401816,1.9897235745849087,1.024182504602801,0.9598870421442153,0.9672717373101337,0.962056834586658
3.506,9.380018243752344,0.44223133910374546,0.4,0.00013549781755821987,1.9895777923942664,1.024179345719671,0.9598846845690797,0.9672698807046819,0.96205468736478
3.508,9.384718357606774,0.44221307320936853,0.4,0.00012562048383215442,1.989433182268947,1.0241761252044872,0.9598820705572421,0.9672676947006323,0.9620522262557282
3.51,9.389062990381063,0.44218803182698807,0.4,0.00011574913241108667,1.989289739435535,1.024172843161753,0.9598792008302744,0.9672651802662254,0.9620494521686896
3.512,9.393052385891476,0.442156237429413,0.4,0.0001058853431332377,1.989147459232863,1.0241694996768425,0.9598760761204448,0.9672623383970631,0.9620463660345271
3.514,9.396686844729828,0.44211771352421325,0.4,9.603069031777094e-05,1.9890063371192366,1.02416609481609,0.9598726971706953,0.9672591701159897,0.9620429688056942
3.516,9.399966724060482,0.442072484647106,0.4,8.6186742524293e-05,1.988866368679423,1.0241626286269065,0.9598690647346384,0.9672556764729867,0.9620392614561681
3.518,9.402892437408676,0.44202057635518954,0.4,7.635506231397544e-05,1.9887275496314019,1.0241591011379112,0.9598651795765646,0.967251858545073,0.9620352449813901
3.52,9.405464454440324,0.4419620152200323,0.4,6.65372060122611e-05,1.9885898758328748,1.0241555123590864,0.9598610424714694,0.9672477174362177,0.9620309203982214
3.522,9.407683300733277,0.44189682882060977,0.4,5.6734723473260856e-05,1.9884533432875289,1.0241518622819488,0.9598566542050906,0.9672432542772582,0.9620262887449069
3.524,9.409549557540137,0.44182504573609627,0.4,4.694915784580408e-05,1.9883179481510516,1.024148150879743,0.9598520155739634,0.9672384702258306,0.9620213510810547
3.526,9.41106386154268,0.4417466955385138,0.4,3.718204534124702e-05,1.9881836867368952,1.024144378107654,0.9598471273854879,0.9672333664663063,0.9620161084876233
3.528,9.412226904597958,0.44166180878523537,0.4,2.7434915003002777e-05,1.9880505555217853,1.0241405439030369,0.9598419904580124,0.9672279442097389,0.962010562066924
3.53,9.413039433476136,0.441570417011347,0.4,1.7709288477895498e-05,1.9879185511509736,1.024136648185666,0.9598366056209252,0.9672222046938165,0.9620047129426269
3.532,9.413502249590113,0.4414725527218718,0.4,8.00667978930221e-06,1.98778767044323,1.0241326908580048,0.9598309737147679,0.9672161491828251,0.961998562259787
3.534,9.413616208717036,0.4413682493838499,0.4,-1.6714048878159996e-06,1.9876579103955736,1.0241286718054894,0.9598250955913548,0.9672097789676183,0.9619921111848725
3.536,9.413382220711721,0.441257541418289,0.4,-1.1323467450030605e-05,1.98752926818774,1.0241245908968326,0.9598189721139071,0.9672030953655928,0.9619853609058067
3.538,9.41280124921211,0.44114046419197306,0.4,-2.0948018086609477e-05,1.9874017411863822,1.0241204479843466,0.9598126041572015,0.9671960997206756,0.9619783126320198
3.54,9.411874311336767,0.4410170540091404,0.4,-3.0543575498765215e-05,1.9872753269490055,1.0241162429042798,0.9598059926077278,0.967188793403313,0.9619709675945094
3.542,9.410602477374532,0.4408873481030286,0.4,-4.0108667116888874e-05,1.987150023227632,1.0241119754771715,0.9597991383638601,0.9671811778104702,0.9619633270459093
3.544,9.408986870466398,0.4407513846272897,0.4,-4.9641829315806655e-05,1.9870258279721957,1.0241076455082243,0.9597920423360394,0.9671732543656364,0.9619553922605686
3.546,9.407028666279663,0.4406092026472759,0.4,-5.914160762796145e-05,1.986902739333668,1.02410325278769,0.959784705446965,0.9671650245188339,0.961947164534638
3.548,9.404729092674447,0.4404608421311982,0.4,-6.860655695455726e-05,1.986780755666909,1.0240987970912754,0.9597771286318003,0.9671564897466379,0.9619386451861662
3.55,9.402089429362656,0.44030634394115875,0.4,-7.803524177456991e-05,1.9866598755332483,1.0240942781805564,0.9597693128383854,0.9671476515521967,0.9619298355552012
3.552,9.399111007559442,0.4401457498240624,0.4,-8.742623635166185e-05,1.9865400977027907,1.0240896958034147,0.9597612590274611,0.9671385114652611,0.961920737003902
3.554,9.395795209627266,0.43997910240240284,0.4,-9.677812493890621e-05,1.9864214211564513,1.0240850496944836,0.9597529681729028,0.9671290710422175,0.9619113509166555
3.556,9.39214346871263,0.4398064451649304,0.4,-0.00010608950198135825,1.9863038450877148,1.0240803395756104,0.9597444412619623,0.967119331866126,0.9619016787002019
3.558,9.388157268375547,0.4396278224572001,0.4,-0.0001153589723163802,1.9861873689041245,1.0240755651563307,0.9597356792955195,0.9671092955467627,0.961891721783764
3.56,9.383838142211852,0.43944327947200457,0.4,-0.00012458515137175863,1.9860719922284957,1.024070726134358,0.9597266832883411,0.9670989637206668,0.9618814816191859
3.562,9.379187673468408,0.43925286223969184,0.4,-0.00013376666536152093,1.985957714899859,1.0240658221960837,0.9597174542693487,0.9670883380511914,0.9618709596810744
3.564,9.374207494651316,0.43905661761836806,0.4,-0.00014290215147949115,1.9858445369741313,1.024060853017091,0.9597079932818929,0.9670774202285577,0.9618601574669479
3.566,9.368899287127189,0.4388545932839918,0.4,-0.00015199025809049262,1.9857324587245166,1.024055818262681,0.9596983013840357,0.9670662119699136,0.9618490764973902
3.568,9.363264780717595,0.4386468377203556,0.4,-0.00016102964491923824,1.9856214806416377,1.0240507175884084,0.9596883796488381,0.967054715019393,0.9618377183162062
3.57,9.35730575328673,0.43843340020896376,0.4,-0.0001700189832368169,1.985511603433399,1.0240455506406287,0.9596782291646558,0.9670429311481809,0.9618260844905868
3.572,9.351024030322433,0.43821433081880173,0.4,-0.0001789569560448173,1.9854028280245841,1.0240403170570573,0.959667851035438,0.9670308621545773,0.9618141766112713
3.574,9.344421484510606,0.4379896803960018,0.4,-0.000187842258257,1.9852951555561873,1.0240350164673386,0.9596572463810348,0.9670185098640677,0.9618019962927208
3.576,9.337500035303147,0.4377595005534085,0.4,-0.00019667359687855775,1.985188587384483,1.0240296484936195,0.9596464163375055,0.9670058761293895,0.9617895451732867
3.578,9.330261648479462,0.43752384366004293,0.4,-0.00020544969118287734,1.9850831250798344,1.0240242127511407,0.9596353620574357,0.9669929628306053,0.9617768249153892
3.58,9.322708335701675,0.4372827628304682,0.4,-0.00021416927288584337,1.9849787704252424,1.0240187088488286,0.9596240847102546,0.9669797718751743,0.9617638372056924
3.582,9.314842154063586,0.43703631191406117,0.4,-0.00022283108631759846,1.9848755254146397,1.0240131363898997,0.9596125854825577,0.9669663051980245,0.9617505837552854
3.584,9.306665205633514,0.4367845454841867,0.4,-0.00023143388859180026,1.9847733922509305,1.0240074949724707,0.9596008655784323,0.9669525647616263,0.961737066299862
3.586,9.298179636991083,0.43652751882728363,0.4,-0.00023997644977229223,1.9846723733437792,1.0240017841901758,0.9595889262197846,0.9669385525560652,0.9617232865999025
3.588,9.28938763875804,0.43626528793185587,0.4,-0.00024845755303722777,1.984572471307152,1.023996003632792,0.959576768646672,0.9669242705991161,0.9617092464408588
3.59,9.280291445123245,0.43599790947738065,0.4,-0.00025687599484056707,1.9844736889566126,1.023990152886868,0.959564394117632,0.966909720936314,0.9616949476333347
3.592,9.270893333361855,0.4357254408231265,0.4,-0.0002652305850709864,1.9843760293063775,1.0239842315363596,0.9595518039100162,0.9668949056410254,0.9616803920132696
3.594,9.261195623348868,0.4354479399968887,0.4,-0.0002735201472081202,1.9842794955661323,1.0239782391632721,0.9595389993203259,0.9668798268145206,0.9616655814421226
3.596,9.251200677067066,0.4351654656836411,0.4,-0.000281743518476177,1.984184091137614,1.023972175348303,0.9595259816645433,0.9668644865860391,0.9616505178070514
3.598,9.240910898109492,0.4348780772141125,0.4,-0.0002898995499948502,1.9840898196109626,1.0239660396714925,0.9595127522784667,0.9668488871128585,0.9616352030210953
3.6,9.230328731176531,0.43458583455327804,0.4,-0.0002979871069275654,1.9839966847608443,1.0239598317128753,0.9594993125180435,0.9668330305803583,0.9616196390233523
3.602,9.219456661567714,0.43428879828878075,0.4,-0.00030600506862698765,1.9839046905423543,1.0239535510531357,0.9594856637597026,0.9668169192020803,0.9616038277791558
3.604,9.208297214668319,0.4339870296192763,0.4,-0.00031395232877782896,1.983813841086699,1.0239471972742658,0.9594718074006847,0.9668005552197901,0.9615877712802491
3.606,9.196852955430897,0.4336805903427067,0.4,-0.0003218277955368829,1.983724140696665,1.0239407699602248,0.9594577448593713,0.9667839409035295,0.9615714715449566
3.608,9.185126487851793,0.43336954284450524,0.4,-0.00032963039167032603,1.983635593841877,1.0239342686975998,0.95944347757561,0.9667670785516709,0.9615549306183515
3.61,9.173120454442776,0.43305395008573255,0.4,-0.00033735905468821437,1.9835482051538518,1.0239276930762682,0.9594290070110393,0.9667499704909642,0.9615381505724209
3.612,9.160837535697885,0.43273387559114884,0.4,-0.0003450127369762156,1.9834619794208501,1.0239210426900587,0.9594143346494071,0.9667326190765814,0.9615211335062247
3.614,9.148280449555577,0.43240938343722185,0.4,-0.000352590405924507,1.9833769215825345,1.0239143171374139,0.9593994619968877,0.966715026692155,0.9615038815460529
3.616,9.135451950856284,0.4320805382400752,0.4,-0.00036009104405387946,1.983293036724435,1.0239075160220519,0.9593843905823936,0.9666971957498138,0.961486396845576
3.618,9.122354830795489,0.4317474051433769,0.4,-0.0003675136491389795,1.98321033007223,1.0239006389536252,0.9593691219578828,0.9666791286902111,0.9614686815859915
3.62,9.1089919163724,0.43141004980617087,0.4,-0.00037485723432873055,1.9831288069858455,1.0238936855483807,0.9593536576986617,0.9666608279825497,0.9614507379761641
3.622,9.09536606983437,0.4310685383906566,0.4,-0.0003821208282638665,1.9830484729533815,1.0238866554298132,0.9593379994036797,0.9666422961245983,0.9614325682527589
3.624,9.081480188117096,0.43072293754991353,0.4,-0.0003893034751916189,1.9829693335848657,1.0238795482293215,0.9593221486958231,0.966623535642706,0.961414174680372
3.626,9.067337202280791,0.43037331441557813,0.4,-0.0003964042350774936,1.9828913946058455,1.0238723635868574,0.9593061072221974,0.9666045490918065,0.9613955595516511
3.628,9.052940076942333,0.430019736585471,0.4,-0.00040342218371417773,1.98281466185082,1.0238651011515716,0.9592898766544057,0.9665853390554175,0.9613767251874091
3.63,9.038291809703583,0.4296622721111806,0.4,-0.00041035641282751454,1.9827391412565194,1.0238577605824573,0.9592734586888185,0.966565908145633,0.9613576739367325
3.632,9.02339543057592,0.4293009894856027,0.4,-0.0004172060301795874,1.9826648388550374,1.0238503415489866,0.9592568550468381,0.9665462590031082,0.9613384081770813
3.634,9.008254001401138,0.4289359576304393,0.4,-0.00042397015966885303,1.982591760766823,1.023842843731744,0.9592400674751522,0.9665263942970376,0.9613189303143799
3.636,8.992870615268759,0.4285672458836577,0.4,-0.0004306479414273643,1.982519913193536,1.0238352668230526,0.9592230977459816,0.9665063167251238,0.9612992427831007
3.638,8.977248395929937,0.4281949239869159,0.4,-0.00043723853191502554,1.9824493024107732,1.0238276105275954,0.959205947657317,0.9664860290135404,0.9612793480463391
3.64,8.961390497207988,0.42781906207295045,0.4,-0.0004437411040109202,1.9823799347606736,1.023819874563029,0.9591886190331482,0.966465533916884,0.9612592485958776
3.642,8.945300102405712,0.4274397306529359,0.4,-0.0004501548471016566,1.9823118166444038,1.0238120586605917,0.9591711137236848,0.9664448342181212,0.9612389469522454
3.644,8.92898042370956,0.4270570006038115,0.4,-0.0004564789671667708,1.9822449545145349,1.023804162565702,0.9591534336055629,0.9664239327285233,0.9612184456647612
3.646,8.912434701590819,0.4266709431555834,0.4,-0.00046271268686113475,1.982179354867314,1.0237961860385518,0.9591355805820466,0.9664028322875937,0.9611977473115729
3.648,8.895666204203833,0.42628162987859985,0.4,-0.00046885524559440935,1.9821150242348375,1.0237881288546906,0.9591175565832165,0.966381535762987,0.9611768544996838
3.65,8.878678226781481,0.42588913267080547,0.4,-0.00047490589960749193,1.9820519691771343,1.0237799908055976,0.9590993635661459,0.9663600460504161,0.9611557698649678
3.652,8.86147409102788,0.4254935237449732,0.4,-0.00048086392204599803,1.9819901962741615,1.0237717716992503,0.9590810035150698,0.9663383660735521,0.961134496072176
3.654,8.844057144508573,0.4250948756159217,0.4,-0.00048672860303072943,1.9819297121177228,1.0237634713606787,0.9590624784415379,0.9663164987839129,0.961113035814931
3.656,8.826430760038178,0.4246932610877113,0.4,-0.0004924992497251679,1.9818705233033147,1.0237550896325132,0.9590437903845597,0.966294447160742,0.9610913918157098
3.658,8.808598335065689,0.4242887532408341,0.4,-0.0004981751863999491,1.9818126364219066,1.0237466263755186,0.959024941410734,0.9662722142108771,0.9610695668258156
3.66,8.790563291057497,0.423881425419386,0.4,-0.0005037557544943558,1.9817560580516618,1.0237380814691208,0.9590059336143694,0.9662498029686087,0.9610475636253382
3.662,8.772329072878271,0.42347135121823426,0.4,-0.0005092403126747878,1.9817007947496061,1.023729454811919,0.958986769117589,0.9662272164955276,0.961025385023102
3.664,8.753899148169754,0.4230586044701773,0.4,-0.0005146282368902459,1.981646853043251,1.0237207463221893,0.9589674500704235,0.9662044578803599,0.9610030338566009
3.666,8.73527700672766,0.42264325923310064,0.4,-0.0005199189204247919,1.9815942394221755,1.0237119559383747,0.9589479786508922,0.966181530238795,0.9609805129919233
3.668,8.716466159876681,0.4222253897771301,0.4,-0.0005251117739470208,1.9815429603295784,1.0237030836195637,0.9589283570650675,0.9661584367132982,0.9609578253236615
3.67,8.697470139843837,0.42180507057178773,0.4,-0.0005302062255565078,1.981493022153802,1.0236941293459558,0.9589085875471294,0.9661351804729151,0.96093497377481
3.672,8.678292499130132,0.42138237627314823,0.4,-0.0005352017208272691,1.981444431219837,1.0236850931193144,0.9588886723594024,0.9661117647130623,0.9609119612966506
3.674,8.658936809880766,0.42095738171100205,0.4,-0.0005400977228482001,1.9813971937808146,1.0236759749634061,0.958868613792381,0.9660881926553082,0.9608887908686246
3.676,8.639406663253894,0.4205301618760252,0.4,-0.0005448937122605293,1.9813513160094929,1.023666774924427,0.9588484141647392,0.9660644675471413,0.9608654654981903
3.678,8.61970566878814,0.4201007919069602,0.4,-0.0005495891872922539,1.9813068039897426,1.0236574930714164,0.9588280758233261,0.966040592661726,0.9608419882206686
3.68,8.59983745376886,0.41966934707780584,0.4,-0.0005541836637895964,1.9812636637080394,1.023648129496652,0.9588076011431458,0.9660165712976485,0.9608183620990737
3.682,8.57980566259341,0.4192359027850265,0.4,-0.0005586766752454495,1.9812219010449716,1.0236386843160368,0.958786992527324,0.9659924067786488,0.9607945902239315
3.684,8.559613956135353,0.4188005345347729,0.4,-0.0005630677728248483,1.9811815217667652,1.0236291576694663,0.9587662524070578,0.9659681024533404,0.9607706757130822
3.686,8.539266011107891,0.41836331793012516,0.4,-0.0005673565253874402,1.9811425315168367,1.0236195497211833,0.9587453832415505,0.96594366169492,0.9607466217114695
3.688,8.518765519426463,0.41792432865835627,0.4,-0.0005715425195069909,1.9811049358073785,1.0236098606601176,0.9587243875179323,0.9659190879008621,0.9607224313909182
3.69,8.498116187570757,0.4174836424782181,0.4,-0.0005756253594878992,1.9810687400109828,1.023600090700208,0.9587032677511631,0.9658943844926043,0.9606981079498921
3.692,8.477321735946132,0.4170413352072549,0.4,-0.0005796046673787579,1.9810339493523126,1.0235902400807135,0.9586820264839219,0.9658695549152165,0.9606736546132436
3.694,8.456385898244656,0.41659748270914304,0.4,-0.0005834800829829388,1.9810005688998218,1.0235803090665014,0.9586606662864784,0.9658446026370617,0.9606490746319443
3.696,8.435312420805749,0.41615216088106183,0.4,-0.000587251263866235,1.9809686035575356,1.023570297948327,0.9586391897565503,0.9658195311494403,0.9606243712828039
3.698,8.414105061976684,0.41570544564109835,0.4,-0.0005909178853615424,1.9809380580568943,1.023560207043092,0.9586175995191434,0.9657943439662259,0.9605995478681733
3.7,8.392767591472895,0.41525741291568263,0.4,-0.0005944796405706157,1.9809089369486663,1.0235500366940882,0.9585958982263765,0.9657690446234852,0.9605746077156333
3.702,8.371303789738342,0.4148081386270662,0.4,-0.0005979362403628794,1.9808812445949397,1.0235397872712253,0.9585740885572889,0.9657436366790877,0.9605495541776692
3.704,8.34971744730591,0.41435769868083294,0.4,-0.0006012874133713303,1.9808549851611938,1.0235294591712407,0.958552173217634,0.965718123712301,0.9605243906313305
3.706,8.328012364158067,0.413906168953456,0.4,-0.000604532905985515,1.9808301626084597,1.023519052817893,0.958530154939653,0.9656925093233752,0.9604991204778752
3.708,8.30619234908777,0.4134536252798965,0.4,-0.0006076724823416188,1.9808067806855747,1.0235085686621386,0.9585080364818362,0.9656667971331141,0.960473747142401
3.71,8.284261219059834,0.413000143441247,0.4,-0.0006107059243096499,1.980784842921537,1.0234980071822908,0.9584858206286652,0.9656409907824334,0.9604482740734605
3.712,8.262222798572765,0.4125457991524252,0.4,-0.0006136330314777562,1.9807643526179644,1.0234873688841624,0.9584635101903402,0.9656150939319068,0.9604227047426624
3.714,8.240080919021256,0.412090668049915,0.4,-0.0006164536211336624,1.9807453128416654,1.0234766543011915,0.9584411080024908,0.9655891102613013,0.9603970426442588
3.716,8.217839418059349,0.4116348256795598,0.4,-0.0006191675282432613,1.9807277264173253,1.0234658639945464,0.9584186169258695,0.9655630434690975,0.960371291294716
3.718,8.195502138964486,0.41117834748441173,0.4,-0.0006217746054263513,1.9807115959203139,1.023454998553219,0.9583960398460302,0.9655368972719988,0.960345454232273
3.72,8.17307293000241,0.4107213087926359,0.4,-0.0006242747229295538,1.9806969236696217,1.0234440585940947,0.9583733796729896,0.9655106754044286,0.9603195350164838
3.722,8.150555643793165,0.4102637848054714,0.4,-0.0006266677685964038,1.9806837117209264,1.0234330447620088,0.9583506393408739,0.965484381618017,0.9602935372277474
3.724,8.12795413667815,0.40980585058525487,0.4,-0.0006289536478346475,1.9806719618597974,1.0234219577297834,0.9583278218075464,0.9654580196810701,0.960267464466821
3.726,8.105272268088479,0.40934758104350544,0.4,-0.0006311322835807424,1.9806616755950421,1.0234107981982472,0.9583049300542221,0.965431593378035,0.960241320354321
3.728,8.082513899914584,0.40888905092907246,0.4,-0.0006332036162615931,1.9806528541521995,1.0233995668962381,0.9582819670850646,0.9654051065089453,0.9602151085302091
3.73,8.059682895877335,0.40843033481635305,0.4,-0.0006351676037535217,1.9806454984671842,1.0233882645805878,0.9582589359267683,0.9653785628888614,0.9601888326532647
3.732,8.036783120900594,0.40797150709357277,0.4,-0.0006370242213385037,1.9806396091800886,1.0233768920360877,0.958235839628123,0.9653519663472951,0.960162496400543
3.734,8.013818440485487,0.4075126419511407,0.4,-0.0006387734616576714,1.9806351866291436,1.02336545007544,0.958212681259565,0.9653253207276239,0.9601361034668202
3.736,7.990792720086305,0.4070538133700742,0.4,-0.0006404153346621172,1.9806322308448459,1.0233539395391877,0.9581894639127111,0.9652986298864947,0.9601096575640244
3.738,7.967709824488315,0.4065950951104987,0.4,-0.0006419498675609973,1.9806307415442534,1.0233423612956298,0.9581661906998779,0.9652718976932154,0.9600831624206534
3.74,7.944573617187406,0.40613656070022175,0.4,-0.0006433771047669694,1.9806307181254552,1.023330716240719,0.9581428647535857,0.9652451280291361,0.9600566217811789
3.742,7.921387959771823,0.40567828342338697,0.4,-0.0006446971078389696,1.9806321596622176,1.0233190052979406,0.9581194892260478,0.9652183247870192,0.9600300394054391
3.744,7.898156711305926,0.40522033630920457,0.4,-0.0006459099554223575,1.9806350648988118,1.0233072294181729,0.9580960672886436,0.9651914918703984,0.9600034190680156
3.746,7.874883727716245,0.4047627921207651,0.4,-0.0006470157431864392,1.9806394322450267,1.0232953895795358,0.9580726021313781,0.9651646331929287,0.9599767645575997
3.748,7.851572861179733,0.40430572334393466,0.4,-0.000648014583759396,1.98064525977137,1.0232834867872156,0.958049096962327,0.9651377526777245,0.9599500796763472
3.75,7.828227959514498,0.40384920217633774,0.4,-0.0006489066066606322,1.9806525452044599,1.0232715220732784,0.9580255550070664,0.9651108542566886,0.9599233682392173
3.752,7.804852865572947,0.403393300516421,0.4,-0.0006496919582305665,1.9806612859226143,1.0232594964964619,0.9580019795080894,0.9650839418698305,0.9598966340733026
3.754,7.781451416637536,0.40293808995261154,0.4,-0.0006503708015578847,1.980671478951636,1.0232474111419556,0.9579783737242086,0.9650570194645766,0.9598698810171465
3.756,7.758027443819202,0.40248364175255913,0.4,-0.0006509433164042759,1.9806831209608005,1.0232352671211586,0.9579547409299431,0.9650300909950684,0.9598431129200472
3.758,7.73458477145849,0.40203002685247335,0.4,-0.0006514096991266752,1.980696208259047,1.0232230655714274,0.9579310844148966,0.965003160421455,0.9598163336413537
3.76,7.7111272165296,0.4015773158465531,0.4,-0.0006517701625970311,1.9807107367913765,1.0232108076558006,0.9579074074831165,0.9649762317091723,0.9597895470497472
3.762,7.68765858804729,0.40112557897650913,0.4,-0.000652024936119623,1.9807267021354606,1.0231984945627146,0.9578837134524442,0.964949308828218,0.9597627570225138
3.764,7.664182686476871,0.400674886121184,0.4,-0.0006521742653459494,1.9807440994984595,1.023186127505697,0.9578600056538519,0.9649223957524145,0.9597359674448058
3.766,7.6407033031472436,0.40022530678627005,0.4,-0.0006522184121872105,1.9807629237140563,1.0231737077230498,0.9578362874307651,0.9648954964586653,0.9597091822088929
3.768,7.617224219667192,0.39977691009412336,0.4,-0.000652157654724408,1.9807831692397058,1.0231612364775122,0.9578125621383761,0.9648686149262038,0.959682405213403
3.77,7.593749207344891,0.399329764773682,0.4,-0.0006519922871160862,1.9808048301541032,1.0231487150559118,0.9577888331429426,0.9648417551358323,0.9596556403625534
3.772,7.5702820266108475,0.39888393915048515,0.4,-0.0006517226195037368,1.9808279001548712,1.0231361447688003,0.9577651038210774,0.9648149210691565,0.9596288915653733
3.774,7.546826426444209,0.3984395011367931,0.4,-0.0006513489779148939,1.9808523725564695,1.0231235269500722,0.9577413775590252,0.9647881167078107,0.9596021627349162
3.776,7.52338614380269,0.397996518221815,0.4,-0.0006508717041639417,1.9808782402883272,1.023110862956571,0.9577176577519282,0.9647613460326762,0.9595754577874627
3.778,7.499964903056023,0.39755505746204095,0.4,-0.0006502911557506606,1.9809054958931993,1.023098154167681,0.9576939478030835,0.9647346130230946,0.9595487806417171
3.78,7.47656641542318,0.3971151854716817,0.4,-0.0006496077057565373,1.9809341315257498,1.0230854019849032,0.9576702511231864,0.9647079216560732,0.9595221352179935
3.782,7.453194378413296,0.39667696841321715,0.4,-0.0006488217427388619,1.9809641389513606,1.0230726078314207,0.9576465711295689,0.9646812759054858,0.9594955254373952
3.784,7.429852475270519,0.3962404719880549,0.4,-0.000647933670622643,1.9809955095451683,1.0230597731516473,0.9576229112454229,0.9646546797412661,0.9594689552209867
3.786,7.406544374422705,0.39580576142729784,0.4,-0.0006469439085903591,1.9810282342913297,1.0230468994107655,0.9575992748990192,0.9646281371285977,0.9594424284889573
3.788,7.383273728934208,0.39537290148262866,0.4,-0.0006458528909695809,1.9810623037825157,1.0230339880942494,0.9575756655229144,0.964601652027098,0.9594159491597788
3.79,7.360044175962678,0.3949419564172998,0.4,-0.0006446610671184833,1.9810977082196344,1.023021040707376,0.9575520865531502,0.9645752283899965,0.9593895211493566
3.792,7.336859336220077,0.39451298999724727,0.4,-0.0006433689013092816,1.981134437411785,1.0230080587747266,0.957528541428445,0.964548870163311,0.9593631483701749
3.794,7.313722813437879,0.3940860654823123,0.4,-0.0006419768726096103,1.9811724807764404,1.0229950438396695,0.9575050335893779,0.964522581285017,0.9593368347304342
3.796,7.290638193836626,0.39366124561758353,0.4,-0.0006404854747618813,1.9812118273398593,1.02298199746384,0.9574815664775638,0.9644963656842163,0.9593105841331865
3.798,7.267609045599808,0.39323859262485533,0.4,-0.0006388952160606399,1.98125246573773,1.0229689212266015,0.9574581435348231,0.9644702272802981,0.9592844004754623
3.8,7.244638918352256,0.39281816819420573,0.4,-0.0006372066192279547,1.9812943842160398,1.0229558167244999,0.9574347682023445,0.9644441699821023,0.9592582876473953
3.802,7.221731342642989,0.39240003347569263,0.4,-0.0006354202212868609,1.9813375706321767,1.0229426855707044,0.9574114439198407,0.9644181976870748,0.9592322495313412
3.804,7.198889829432721,0.3919842490711707,0.4,-0.0006335365734328952,1.9813820124562584,1.0229295293944425,0.9573881741246986,0.9643923142804242,0.9592062900009933
3.806,7.1761178695859575,0.3915708750262307,0.4,-0.0006315562409037384,1.9814276967726865,1.0229163498404181,0.9573649622511247,0.9643665236342743,0.9591804129204944
3.808,7.1534189333678855,0.39115997082225995,0.4,-0.0006294798028470089,1.9814746102819296,1.0229031485682285,0.9573418117292853,0.964340829606816,0.9591546221435446
3.81,7.13079646994599,0.39075159536862497,0.4,-0.0006273078521862203,1.981522739302532,1.0228899272517629,0.9573187259844413,0.9643152360414567,0.9591289215125092
3.812,7.1082539068965955,0.3903458069949804,0.4,-0.0006250409954849475,1.9815720697733448,1.0228766875786004,0.9572957084360788,0.9642897467659702,0.9591033148575193
3.814,7.085794649716262,0.3899426634436992,0.4,-0.0006226798528092154,1.9816225872559805,1.022863431249394,0.9572727624970375,0.9642643655916447,0.9590778059955758
3.816,7.063422081338233,0.38954222186243126,0.4,-0.0006202250575881548,1.9816742769374902,1.022850159977248,0.9572498915726332,0.9642390963124304,0.9590523987296469
3.818,7.0411395616538615,0.3891445387967852,0.4,-0.0006176772564729392,1.9817271236332592,1.0228368754870887,0.9572270990597799,0.9642139427040881,0.9590270968477684
3.82,7.018950427039219,0.38874967018313944,0.4,-0.0006150371091940486,1.9817811117901212,1.0228235795150258,0.957204388346107,0.9641889085233378,0.9590019041221407
3.822,6.996857989886799,0.3883576713415775,0.4,-0.000612305288416873,1.9818362254896884,1.022810273807709,0.9571817628090761,0.9641639975070071,0.9589768243082262
3.824,6.974865538142516,0.3879685969689537,0.4,-0.0006094824795957037,1.9818924484518965,1.0227969601216758,0.9571592258150955,0.9641392133711829,0.9589518611438459
3.826,6.952976334847925,0.38758250113208553,0.4,-0.0006065693808261228,1.9819497640387598,1.0227836402226937,0.9571367807186324,0.9641145598103614,0.9589270183482778
3.828,6.931193617687851,0.3871994372610771,0.4,-0.000603566702695842,1.9820081552583382,1.022770315885098,0.9571144308613264,0.9640900404966033,0.9589022996213552
3.83,6.90952059854334,0.38681945814276764,0.4,-0.0006004751681340002,1.9820676047689094,1.0227569888911212,0.9570921795711003,0.9640656590786884,0.9588777086425657
3.832,6.887960463050145,0.3864426159143157,0.4,-0.0005972955122589702,1.9821280948833475,1.022743661030221,0.9570700301612717,0.9640414191812745,0.9588532490701531
3.834,6.866516370162636,0.38606896205690927,0.4,-0.0005940284822246858,1.9821896075737024,1.0227303340983998,0.9570479859296664,0.9640173244040587,0.9588289245402198
3.836,6.845191451723343,0.3856985473896085,0.4,-0.0005906748370655392,1.982252124475979,1.0227170098975231,0.9570260501577301,0.9639933783209407,0.9588047386658319
3.838,6.823988812038036,0.38533142206331894,0.4,-0.0005872353475398599,1.9823156268951123,1.0227036902346327,0.9570042261096432,0.9639695844791925,0.9587806950361291
3.84,6.8029115274565415,0.38496763555489705,0.4,-0.0005837107959720264,1.9823800958101365,1.0226903769212548,0.9569825170314362,0.963945946398629,0.958756797215434
3.842,6.781962645959186,0.3846072366613853,0.4,-0.000580101976093219,1.9824455118795437,1.0226770717727085,0.9569609261501086,0.9639224675707847,0.9587330487423691
3.844,6.761145186749076,0.38425027349438445,0.4,-0.0005764096928808695,1.9825118554468293,1.0226637766074096,0.9569394566727485,0.9638991514580949,0.9587094531289735
3.846,6.740462139850105,0.38389679347455075,0.4,-0.0005726347623968125,1.9825791065462217,1.0226504932461704,0.9569181117856562,0.9638760014930814,0.9586860138598288
3.848,6.719916465710886,0.38354684332623257,0.4,-0.0005687780116241965,1.982647244908592,1.0226372235115018,0.9568968946534716,0.9638530210775437,0.9586627343911849
3.85,6.699511094814498,0.3832004690722355,0.4,-0.0005648402783031587,1.9827162499675393,1.02262396922691,0.9568758084183037,0.9638302135817558,0.958639618150094
3.852,6.679248927294249,0.3828577160287232,0.4,-0.0005608224107653212,1.9827861008656502,1.0226107322161946,0.9568548561988665,0.9638075823436705,0.9586166685335505
3.854,6.659132832555341,0.3825186288002496,0.4,-0.0005567252677671139,1.9828567764609264,1.022597514302745,0.9568340410896176,0.9637851306681268,0.958593888907634
3.856,6.639165648902634,0.3821832512749247,0.4,-0.0005525497183219818,1.9829282553333782,1.022584317308836,0.9568133661599029,0.9637628618260674,0.9585712826066602
3.858,6.619350183174388,0.38185162661971433,0.4,-0.0005482966415314797,1.9830005157917792,1.0225711430549254,0.9567928344531059,0.9637407790537617,0.9585488529323406
3.86,6.5996892103821905,0.38152379727587343,0.4,-0.0005439669264153154,1.9830735358805776,1.022557993358949,0.9567724489858044,0.9637188855520363,0.9585266031529454
3.862,6.580185473356935,0.3811998049545113,0.4,-0.0005395614717403428,1.9831472933869618,1.022544870035621,0.9567522127469308,0.9636971844855132,0.9585045365024758
3.864,6.560841682401059,0.38087969063229304,0.4,-0.0005350811858485649,1.9832217658480746,1.0225317748957303,0.9567321286969422,0.963675678981856,0.9584826561798447
