Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.866,6.541660514946909,0.3805634945472721,0.4,-0.0005305269864841507,1.9832969305583716,1.0225187097454436,0.9567121997669947,0.9636543721310256,0.9584609653480649
3.868,6.522644615221427,0.380251256194857,0.4,-0.0005258998006195238,1.9833727645771202,1.0225056763856062,0.9566924288581268,0.9636332669845422,0.9584394671334447
3.87,6.503796593917045,0.37994301432391236,0.4,-0.000521200564280527,1.9834492447360346,1.022492676611049,0.9566728188404495,0.9636123665547582,0.9584181646247945
3.872,6.485119027868953,0.37963880693299246,0.4,-0.0005164302223707227,1.9835263476470424,1.0224797122098956,0.9566533725523464,0.9635916738141409,0.9583970608726414
3.874,6.466614459738643,0.37933867126670806,0.4,-0.0005115897284948294,1.9836040497101777,1.0224667849628732,0.9566340927996795,0.9635711916945624,0.9583761588884531
3.876,6.448285397703895,0.379042643812227,0.4,-0.000506680044781359,1.9836823271215966,1.0224538966426298,0.956614982355007,0.9635509230866016,0.9583554616438735
3.878,6.430134315155088,0.37875076029590726,0.4,-0.0005017021417044513,1.98376115588171,1.0224410490130496,0.9565960439568075,0.9635308708388557,0.9583349720699658
3.88,6.412163650398007,0.3784630556800629,0.4,-0.0004966569979049711,1.9838405118034297,1.0224282438285783,0.9565772803087167,0.9635110377572614,0.9583146930564687
3.882,6.394375806363046,0.3781795641598624,0.4,-0.0004915456000108653,1.9839203705205213,1.0224154828335514,0.9565586940787716,0.9634914266044297,0.9582946274510628
3.884,6.376773150320943,0.37790031916036004,0.4,-0.0004863689424568455,1.984000707496062,1.0224027677615255,0.9565402878986661,0.9634720400989861,0.9582747780586471
3.886,6.3593580136049646,0.3776253533336606,0.4,-0.0004811280273033909,1.9840814980309955,1.0223901003346174,0.9565220643630179,0.9634528809149295,0.958255147640629
3.888,6.342132691339674,0.37735469855621273,0.4,-0.0004758238640551399,1.98416271727278,1.022377482262848,0.9565040260286461,0.9634339516809975,0.9582357389142251
3.89,6.325099442176188,0.3770883859262361,0.4,-0.0004704574694786637,1.9842443402241252,1.0223649152434928,0.9564861754138585,0.963415254980044,0.9582165545517736
3.892,6.308260488034071,0.37682644576128177,0.4,-0.00046502986741968973,1.9843263417518118,1.022352400960437,0.9564685149977532,0.9633967933484315,0.9581975971800605
3.894,6.291618013849749,0.3765689075959201,0.4,-0.0004595420886197685,1.9844086965955903,1.022339941083541,0.956451047219531,0.9633785692754343,0.9581788693796588
3.896,6.275174167331598,0.3763158001795609,0.4,-0.0004539951705324525,1.9844913793771524,1.0223275372680085,0.9564337744778193,0.963360585202653,0.9581603736842783
3.898,6.258931058721603,0.37606715147440495,0.4,-0.0004483901571389787,1.9845743646091702,1.022315191153766,0.9564166991300104,0.9633428435234451,0.9581421125801323
3.9,6.242890760563708,0.3758229886535244,0.4,-0.00044272809876352495,1.984657626704399,1.0223029043648466,0.9563998234916107,0.963325346582365,0.9581240885053137
3.902,6.227055307478777,0.37558333809907335,0.4,-0.00043701005188803027,1.9847411399848365,1.0222906785087853,0.9563831498356052,0.9633080966746209,0.9581063038491907
3.904,6.2114266959462805,0.37534822540062857,0.4,-0.00043123707896665,1.984824878690937,1.0222785151760194,0.9563666803918348,0.9632910960455424,0.9580887609518104
3.906,6.196006884092617,0.37511767535365503,0.4,-0.00042541024823983524,1.9849088169908709,1.0222664159393002,0.9563504173463857,0.9632743468900642,0.9580714621033211
3.908,6.180797791486178,0.374891711958107,0.4,-0.00041953063354810736,1.984992928989827,1.0222543823531116,0.9563343628409949,0.963257851352221,0.9580544095434079
3.91,6.1658012989390825,0.37467035841715046,0.4,-0.000413599314145517,1.9850771887393526,1.0222424159530983,0.9563185189724696,0.9632416115246603,0.9580376054607426
3.912,6.151019248315674,0.3744536371360165,0.4,-0.0004076173745128582,1.9851615702467245,1.0222305182555058,0.9563028877921212,0.9632256294481664,0.9580210519924502
3.914,6.136453442347696,0.37424156972098016,0.4,-0.0004015859041706258,1.9852460474843476,1.022218690756626,0.9562874713052127,0.9632099071112002,0.9580047512235891
3.916,6.122105644456264,0.3740341769784687,0.4,-0.0003955059974917884,1.9853305943991737,1.0222069349322571,0.9562722714704234,0.9631944464494547,0.9579887051866474
3.918,6.107977578580518,0.3738314789142909,0.4,-0.00038937875351436333,1.9854151849221378,1.02219525223717,0.9562572901993266,0.9631792493454231,0.957972915861056
3.92,6.094070929013086,0.3736334947329971,0.4,-0.0003832052757538662,1.9854997929776048,1.0221836441045888,0.9562425293558848,0.9631643176279845,0.9579573851727161
3.922,6.080387340242244,0.37344024283736205,0.4,-0.0003769866720156206,1.9855843924928225,1.0221721119456801,0.95622799075596,0.9631496530720038,0.9579421149935441
3.924,6.066928416800888,0.3732517408279902,0.4,-0.00037072405420700174,1.985668957407375,1.0221606571490516,0.9562136761668386,0.9631352573979466,0.9579271071410318
3.926,6.053695723122219,0.37306800550304875,0.4,-0.00036441853814959783,1.9857534616826318,1.022149281080267,0.9561995873067742,0.9631211322715102,0.9579123633778235
3.928,6.0406907834022325,0.3728890528581216,0.4,-0.0003580712433913634,1.9858378793111877,1.0221379850813668,0.9561857258445459,0.9631072793032706,0.9578978854113106
3.93,6.0279150814689295,0.3727148980861865,0.4,-0.00035168329301874787,1.9859221843262882,1.022126770470405,0.9561720933990324,0.9630937000483447,0.9578836748932411
3.932,6.015370060658337,0.37254555557771446,0.4,-0.00034525581346887395,1.9860063508112344,1.0221156385409946,0.9561586915388047,0.9630803960060688,0.9578697334193486
3.934,6.0030571236972365,0.3723810389208906,0.4,-0.0003387899343417476,1.986090352908765,1.0221045905618682,0.9561455217817336,0.9630673686196931,0.9578560625289955
3.936,5.990977632592706,0.3722213609019569,0.4,-0.0003322867882125751,1.9861741648304059,1.0220936277764476,0.9561325855946146,0.9630546192760927,0.9578426637048368
3.938,5.9791329085283635,0.37206653350567354,0.4,-0.0003257475104441682,1.9862577608657888,1.0220827514024287,0.9561198843928108,0.9630421493054948,0.9578295383724972
3.94,5.967524231767413,0.3719165679159018,0.4,-0.00031917323899951215,1.986341115391927,1.0220719626313783,0.9561074195399131,0.9630299599812218,0.9578166879002707
3.942,5.956152841562388,0.37177147451630344,0.4,-0.00031256511425447817,1.986424202882449,1.0220612626283416,0.9560951923474154,0.9630180525194512,0.9578041135988326
3.944,5.945019936071672,0.3716312628911627,0.4,-0.00030592427881075444,1.9865069979167815,1.0220506525314663,0.9560832040744104,0.9630064280789923,0.9577918167209728
3.946,5.934126672282718,0.37149594182632084,0.4,-0.00029925187730897617,1.9865894751892794,1.0220401334516365,0.956071455927301,0.9629950877610797,0.9577797984613455
3.948,5.923474165942027,0.3713655193102318,0.4,-0.0002925490562421299,1.9866716095182968,1.022029706472122,0.9560599490595302,0.9629840326091825,0.9577680599562369
3.95,5.9130634914917914,0.3712400025351329,0.4,-0.0002858169637692109,1.9867533758551943,1.0220193726482403,0.9560486845713283,0.9629732636088311,0.9577566022833516
3.952,5.902895682013295,0.37111939789832976,0.4,-0.00027905674952920977,1.9868347492932787,1.0220091330070316,0.9560376635094784,0.962962781687461,0.9577454264616145
3.954,5.892971729176954,0.37100371100359963,0.4,-0.00027226956445540544,1.9869157050766697,1.0219989885469487,0.9560268868670991,0.9629525877142724,0.9577345334509947
3.956,5.883292583199077,0.37089294666270495,0.4,-0.0002654565605900415,1.98699621860909,1.0219889402375588,0.9560163555834466,0.9629426825001077,0.9577239241523438
3.958,5.873859152805261,0.3707871088970235,0.4,-0.00025861889089936265,1.9870762654625733,1.0219789890192614,0.9560060705437328,0.9629330667973452,0.9577135994072544
3.96,5.864672305200461,0.3706862009392914,0.4,-0.0002517577090890861,1.9871558213860878,1.0219691358030185,0.9559960325789636,0.9629237412998108,0.9577035599979368
3.962,5.855732866045666,0.37059022523545415,0.4,-0.000244874169420287,1.9872348623140674,1.0219593814700987,0.9559862424657933,0.9629147066427043,0.9576938066471117
3.964,5.84704161944124,0.37049918344663646,0.4,-0.00023796942652577118,1.9873133643748506,1.0219497268718367,0.9559767009263994,0.9629059634025459,0.9576843400179249
3.966,5.838599307916811,0.3704130764512146,0.4,-0.0002310446352269129,1.9873913038990196,1.0219401728294064,0.9559674086283724,0.9628975120971365,0.9576751607138757
3.968,5.83040663242779,0.3703319043470048,0.4,-0.0002241009503510322,1.9874686574276366,1.0219307201336074,0.9559583661846278,0.9628893531855373,0.9576662692787682
3.97,5.822464252358428,0.37025566645355834,0.4,-0.00021713952654928847,1.9875454017203744,1.0219213695446672,0.9559495741533325,0.9628814870680642,0.9576576661966756
3.972,5.814772785531428,0.3701843613145641,0.4,-0.00021016151811516465,1.987621513763536,1.0219121217920564,0.9559410330378518,0.9628739140863014,0.9576493518919285
3.974,5.807332808224082,0.37011798670036183,0.4,-0.0002031680788035176,1.98769697077796,1.021902977574319,0.9559327432867131,0.9628666345231293,0.9576413267291153
3.976,5.800144855190909,0.37005653961055845,0.4,-0.00019616036165027,1.9877717502268064,1.0218939375589167,0.9559247052935884,0.962859648602771,0.9576335910131059
3.978,5.793209419692769,0.3700000162767537,0.4,-0.00018913951879271783,1.987845829823223,1.0218850023820885,0.9559169193972955,0.9628529564908552,0.9576261449890902
3.98,5.786526953532443,0.3699484121653699,0.4,-0.00018210670129052887,1.9879191875378845,1.021876172648723,0.955909385881815,0.962846558294495,0.9576189888426352
3.982,5.780097867096635,0.3699017219805849,0.4,-0.00017506305894740605,1.9879918016064027,1.0218674489322475,0.9559021049763278,0.9628404540623834,0.9576121226997611
3.984,5.773922529404394,0.36985993966737124,0.4,-0.00016800974013349025,1.9880636505366056,1.021858831774528,0.9558950768552693,0.9628346437849075,0.9576055466270347
3.986,5.768001268161895,0.3698230584146379,0.4,-0.00016094789160847663,1.9881347131156795,1.0218503216857884,0.9558883016384017,0.9628291273942753,0.9575992606316793
3.988,5.762334369823601,0.3697910706584706,0.4,-0.00015387865834551814,1.9882049684171723,1.0218419191445385,0.9558817793909025,0.9628239047646621,0.9575932646617045
3.99,5.756922079659723,0.3697639680854792,0.4,-0.0001468031833558901,1.988274395807856,1.0218336245975208,0.9558755101234736,0.9628189757123715,0.9575875586060514
3.992,5.751764601830007,0.3697417416362404,0.4,-0.0001397226075144894,1.988342974954442,1.0218254384596699,0.9558694937924661,0.9628143399960138,0.9575821422947574
3.994,5.746862099463757,0.3697243815088447,0.4,-0.0001326380693861413,1.9884106858301502,1.0218173611140855,0.9558637303000221,0.9628099973166987,0.9575770154991368
3.996,5.742214694746126,0.3697118771625374,0.4,-0.00012555070505278752,1.9884775087211266,1.0218093929120209,0.9558582194942354,0.9628059473182462,0.9575721779319792
3.998,5.73782246901058,0.36970421732146297,0.4,-0.00011846164794152788,1.988543424232706,1.0218015341728846,0.955852961169328,0.9628021895874105,0.9575676292477651
4.0,5.733685462837572,0.3697013899785018,0.4,-0.000111372028653589,1.9886084132955206,1.0217937851842562,0.9558479550658451,0.9627987236541234,0.9575633690428975
4.002,5.7298036761593245,0.36970338239920625,0.4,-0.00010428297479419315,1.988672457171448,1.0217861462019167,0.9558432008708653,0.962795548991749,0.9575593968559531
4.004,5.726177068370742,0.3697101811258323,0.4,-9.719561080339124e-05,1.9887355374593985,1.021778617449892,0.9558386982182292,0.962792665017357,0.9575557121679467
4.006,5.722805558446382,0.3697217719814643,0.4,-9.011105778785332e-05,1.9887976361009387,1.0217711991205112,0.9558344466887837,0.9627900710920096,0.9575523144026136
4.008,5.719689025063477,0.36973814007423517,0.4,-8.303043335366694e-05,1.9888587353857496,1.0217638913744775,0.9558304458106437,0.9627877665210652,0.9575492029267106
4.01,5.716827306730942,0.3697592698016372,0.4,-7.59548514401163e-05,1.988918817956916,1.0217566943409524,0.9558266950594689,0.9627857505544944,0.9575463770503289
4.012,5.714220201924359,0.3697851448549305,0.4,-6.888542215452694e-05,1.9889778668160454,1.0217496081176558,0.9558231938587584,0.9627840223872143,0.9575438360272265
4.014,5.711867469226885,0.3698157482236351,0.4,-6.182325160814648e-05,1.989035865328217,1.0217426327709769,0.9558199415801584,0.962782581159433,0.9575415790551751
4.016,5.709768827476052,0.36985106220011965,0.4,-5.476944175312058e-05,1.9890927972267543,1.0217357683360981,0.9558169375437903,0.9627814259570139,0.9575396052763226
4.018,5.707923955916406,0.36989106838427677,0.4,-4.7725090220534936e-05,1.989148646617824,1.0217290148171347,0.9558141810185892,0.9627805558118492,0.9575379137775719
4.02,5.706332494357966,0.36993574768828813,0.4,-4.069129015960637e-05,1.9892033979848578,1.0217223721872852,0.9558116712226618,0.9627799697022508,0.9575365035909733
4.022,5.704994043340453,0.3699850803414774,0.4,-3.3669130077993806e-05,1.989257036192793,1.0217158403889952,0.9558094073236578,0.9627796665533538,0.9575353736941344
4.024,5.70390816430324,0.37003904589524933,0.4,-2.6659693683286644e-05,1.989309546492137,1.0217094193341336,0.9558073884391565,0.9627796452375345,0.9575345230106428
4.026,5.703074379760986,0.37009762322811557,0.4,-1.966405972564086e-05,1.989360914522848,1.021703108904182,0.9558056136370672,0.96277990457484,0.9575339504105037
4.028,5.702492173484927,0.3701607905508059,0.4,-1.2683301841645056e-05,1.989411126318033,1.0216969089504353,0.9558040819360464,0.9627804433334337,0.9575336547105934
4.03,5.702160990689749,0.3702285254114624,0.4,-5.718488399386439e-06,1.9894601683074642,1.0216908192942165,0.9558027923059276,0.9627812602300525,0.9575336346751256
4.032,5.702080238226028,0.370300804700919,0.4,1.2293176552269782e-06,1.9895080273209091,1.0216848397270997,0.955801743668165,0.9627823539304758,0.9575338890161315
4.034,5.702249284778174,0.3703776046580613,0.4,8.159058950917642e-06,1.989554690591276,1.0216789700111497,0.955800934896292,0.96278372305001,0.9575344163939542
4.036,5.702667461067843,0.3704589008752703,0.4,1.5069683842182871e-05,1.9896001457575738,1.0216732098791688,0.9558003648163929,0.962785366153982,0.957535215417757
4.038,5.703334060062772,0.37054466830394506,0.4,2.1960146559162362e-05,1.9896443808676842,1.0216675590349586,0.9558000322075875,0.9627872817582479,0.9575362846460438
4.04,5.704248337190968,0.37063488126010535,0.4,2.882940735617402e-05,1.9896873843809475,1.0216620171535902,0.9557999358025298,0.962789468329712,0.9575376225871935
4.042,5.7054095105602425,0.37072951343007254,0.4,3.567643265894806e-05,1.9897291451705603,1.0216565838816871,0.9558000742879181,0.9627919242868571,0.9575392277000061
4.044,5.706816761183007,0.3708285378762314,0.4,4.250019521048061e-05,1.989769652525785,1.0216512588377173,0.9558004463050188,0.9627946480002885,0.957541098394262
4.046,5.708469233206305,0.37093192704286404,0.4,4.929967421553707e-05,1.9898088961539724,1.0216460416122994,0.9558010504502014,0.9627976377932859,0.9575432330312931
4.048,5.710366034147007,0.37103965276206435,0.4,5.6073855483751726e-05,1.9898468661823938,1.0216409317685142,0.9558018852754872,0.9628008919423698,0.9575456299245659
4.05,5.712506235132148,0.37115168625972383,0.4,6.282173157135397e-05,1.9898835531598875,1.0216359288422299,0.9558029492891074,0.9628044086778762,0.9575482873402763
4.052,5.714888871144333,0.37126799816159484,0.4,6.954230192144368e-05,1.9899189480583148,1.0216310323424358,0.9558042409560747,0.9628081861845419,0.9575512034979552
4.054,5.717512941272169,0.3713885584994233,0.4,7.623457300284687e-05,1.9899530422738296,1.0216262417515878,0.9558057586987646,0.9628122226021018,0.9575543765710864
4.056,5.720377408965661,0.37151333671715764,0.4,8.289755844749895e-05,1.98998582762796,1.0216215565259588,0.9558075008975082,0.962816516025894,0.9575578046877335
4.058,5.723481202296546,0.37164230167722506,0.4,8.953027918638642e-05,1.9900172963685023,1.021616976096003,0.9558094658911952,0.9628210645074758,0.9575614859311788
4.06,5.726823214223477,0.37177542166688154,0.4,9.613176358397115e-05,1.9900474411702287,1.0216124998667269,0.9558116519778878,0.9628258660552489,0.9575654183405712
4.062,5.730402302862027,0.371912664404628,0.4,0.00010270104757112889,1.990076255135409,1.0216081272180693,0.9558140574154433,0.9628309186350931,0.957569599911585
4.064,5.734217291759446,0.3720539970466962,0.4,0.00010923717477655045,1.9901037317941466,1.02160385750529,0.9558166804221483,0.9628362201710102,0.9575740285970881
4.066,5.738266970174132,0.37219938619360354,0.4,0.0001157391966566367,1.9901298651045305,1.0215996900593656,0.9558195191773595,0.9628417685457756,0.9575787023078186
4.068,5.742550093359738,0.37234879789677,0.4,0.00012220617262381357,1.9901546494526037,1.0215956241873956,0.9558225718221562,0.9628475616015971,0.9575836189130706
4.07,5.7470653828538785,0.3725021976652044,0.4,0.0001286371701732984,1.9901780796521482,1.0215916591730143,0.9558258364599999,0.9628535971407846,0.9575887762413908
4.072,5.75181152677136,0.37265955047225247,0.4,0.00013503126500826834,1.9902001509442897,1.0215877942768092,0.9558293111574018,0.9628598729264244,0.9575941720812796
4.074,5.75678718010191,0.37282082076240974,0.4,0.00014138754116346116,1.9902208589969212,1.0215840287367501,0.9558329939446008,0.9628663866830635,0.9575998041819033
4.076,5.761990965012304,0.37298597245819554,0.4,0.0001477050911271376,1.9902401999039485,1.0215803617686219,0.955836882816247,0.9628731360973996,0.9576056702538139
4.078,5.767421471152867,0.37315496896708755,0.4,0.00015398301596143596,1.9902581701843567,1.0215767925664645,0.9558409757320925,0.9628801188189777,0.9576117679696735
4.08,5.773077255968267,0.37332777318851956,0.4,0.00016022042542107156,1.9902747667811023,1.0215733203030208,0.9558452706176916,0.9628873324608956,0.9576180949649901
4.082,5.778956845012576,0.3735043475209346,0.4,0.0001664164380704116,1.9902899870598298,1.021569944130189,0.9558497653651047,0.9628947746005124,0.9576246488388558
4.084,5.785058732268488,0.37368465386889904,0.4,0.0001725701813988563,1.9903038288074157,1.0215666631794813,0.9558544578336111,0.9629024427801662,0.9576314271546956
4.086,5.791381380470673,0.3738686536502711,0.4,0.00017868079193455758,1.9903162902303408,1.021563476562488,0.9558593458504272,0.9629103345078949,0.9576384274410183
4.088,5.797923221433189,0.37405630780342813,0.4,0.00018474741535642913,1.9903273699528947,1.0215603833713476,0.9558644272114292,0.9629184472581642,0.9576456471921768
4.09,5.804682656380916,0.37424757679454684,0.4,0.00019076920660447867,1.990337067015211,1.0215573826792204,0.9558696996818836,0.9629267784726002,0.9576530838691321
4.092,5.811658056284901,0.3744424206249376,0.4,0.0001967453299883956,1.9903453808711387,1.0215544735407691,0.9558751609971814,0.9629353255607279,0.957660734900222
4.094,5.818847762201601,0.37464079883843276,0.4,0.00020267495929442476,1.9903523113859494,1.0215516549926404,0.9558808088635758,0.9629440859007102,0.9576685976819366
4.096,5.826250085615931,0.37484267052882364,0.4,0.00020855727789048284,1.9903578588338837,1.0215489260539548,0.9558866409589286,0.962953056840098,0.957676669579696
4.098,5.833863308788077,0.3750479943473532,0.4,0.0002143914788295473,1.990362023895538,1.0215462857267965,0.9558926549334551,0.962962235696578,0.9576849479286348
4.1,5.841685685103993,0.37525672851025127,0.4,0.00022017676495125375,1.990364807655096,1.02154373299671,0.9558988484104781,0.9629716197587276,0.9576934300343882
4.102,5.849715439429521,0.3754688308063254,0.4,0.0002259123489817329,1.9903662115974037,1.0215412668331978,0.9559052189871815,0.9629812062867726,0.9577021131738832
4.104,5.857950768468062,0.37568425860459326,0.4,0.00023159745363164435,1.9903662376048956,1.021538886190221,0.9559117642353696,0.9629909925133472,0.9577109945961321
4.106,5.866389841121782,0.3759029688619639,0.4,0.00023723131169243816,1.9903648879543687,1.0215365900067062,0.9559184817022276,0.9630009756442577,0.9577200715230298
4.108,5.875030798856207,0.37612491813096366,0.4,0.0002428131661307819,1.9903621653136108,1.0215343772070493,0.9559253689110858,0.963011152859249,0.957729341150154
4.11,5.883871756068213,0.37635006256750536,0.4,0.00024834227018118453,1.9903580727378851,1.0215322467016252,0.9559324233621845,0.9630215213127717,0.9577388006475649
4.112,5.892910800457294,0.3765783579387007,0.4,0.0002538178874367761,1.9903526136662733,1.0215301973873003,0.9559396425334433,0.9630320781347536,0.9577484471606125
4.114,5.902145993400099,0.3768097596307145,0.4,0.00025923929193827437,1.9903457919178789,1.0215282281479423,0.955947023881229,0.9630428204313708,0.9577582778107394
4.116,5.911575370328107,0.3770442226566581,0.4,0.0002646057682610781,1.9903376116878961,1.0215263378549357,0.9559545648411266,0.9630537452858211,0.9577682896962894
4.118,5.921196941108418,0.3772817016645237,0.4,0.00026991661160051875,1.9903280775435455,1.0215245253676952,0.9559622628287106,0.9630648497590989,0.9577784798933144
4.12,5.931008690427566,0.37752215094515473,0.4,0.0002751711278552319,1.990317194419878,1.0215227895341823,0.955970115240317,0.96307613089077,0.9577888454563848
4.122,5.941008578178334,0.3777655244402554,0.4,0.0002803686337086775,1.990304967615455,1.0215211291914215,0.9559781194538167,0.9630875856997487,0.9577993834193983
4.124,5.951194539849427,0.37801177575043465,0.4,0.00028550845670875444,1.9902914027879004,1.021519543166015,0.9559862728293851,0.9630992111850716,0.9578100907963888
4.126,5.961564486918008,0.3782608581432841,0.4,0.00029058993534553747,1.9902765059493361,1.0215180302746605,0.9559945727102767,0.9631110043266765,0.9578209645823367
4.128,5.972116307244972,0.378512724561491,0.4,0.0002956124191271032,1.9902602834616963,1.0215165893246672,0.9560030164235949,0.9631229620861769,0.9578320017539772
4.13,5.98284786547295,0.37876732763098203,0.4,0.0003005752686534716,1.9902427420319284,1.02151521911447,0.9560116012810631,0.9631350814076375,0.9578431992706101
4.132,5.993757003426908,0.37902461966909856,0.4,0.0003054778556886123,1.9902238887070836,1.0215139184341455,0.9560203245797929,0.9631473592183496,0.9578545540749045
4.134,6.0048415405173285,0.37928455269280137,0.4,0.00031031956323054405,1.990203730869297,1.0215126860659238,0.9560291836030523,0.9631597924296039,0.9578660630937075
4.136,6.016099274145843,0.3795470784269037,0.4,0.0003150997855794945,1.9901822762306658,1.0215115207847023,0.9560381756210313,0.9631723779374636,0.9578777232388469
4.138,6.027527980113341,0.379812148312333,0.4,0.0003198179284041487,1.990159532828023,1.0215104213585555,0.9560472978916051,0.9631851126235348,0.9578895314079344
4.14,6.0391254130303835,0.3800797135144153,0.4,0.0003244734088059364,1.9901355090176152,1.021509386549243,0.9560565476610954,0.9631979933557351,0.957901484485165
4.142,6.050889306729913,0.38034972493119046,0.4,0.0003290656553813879,1.9901102134696846,1.0215084151127183,0.9560659221650291,0.9632110169890615,0.9579135793421167
4.144,6.062817374682154,0.3806221332017432,0.4,0.0003335941082825268,1.9900836551629608,1.0215075057996297,0.956075418628893,0.963224180366354,0.9579258128385443
4.146,6.074907310411694,0.38089688871456334,0.4,0.00033805821927532795,1.9900558433790627,1.021506657355825,0.956085034268887,0.9632374803190581,0.9579381818231718
4.148,6.087156787916599,0.3811739416159228,0.4,0.00034245745179619426,1.9900267876968185,1.0215058685228477,0.9560947662926712,0.9632509136679833,0.9579506831344816
4.15,6.099563462089531,0.3814532418182744,0.4,0.0003467912810064809,1.9899964979865032,1.0215051380384357,0.9561046119001128,0.9632644772240607,0.9579633136015008
4.152,6.1121249691407895,0.381734739008669,0.4,0.0003510591938450384,1.9899649844039997,1.0215044646370104,0.9561145682840245,0.9632781677890941,0.9579760700445811
4.154,6.124838927023246,0.3820183826571889,0.4,0.000355260689078802,1.9899322573848852,1.0215038470501672,0.9561246326309026,0.9632919821565106,0.9579889492761783
4.156,6.1377029358590125,0.38230412202539876,0.4,0.00035939527735138403,1.9898983276384483,1.0215032840071607,0.9561348021216581,0.9633059171121053,0.9580019481016245
4.158,6.150714578367859,0.38259190617481015,0.4,0.00036346248122969823,1.9898632061416393,1.0215027742353857,0.9561450739323443,0.9633199694347838,0.9580150633198982
4.16,6.163871420297239,0.3828816839753595,0.4,0.00036746183524858874,1.989826904132957,1.0215023164608537,0.9561554452348779,0.9633341358972993,0.9580282917243875
4.162,6.177171010853944,0.38317340411389944,0.4,0.00037139288595349146,1.9897894331062764,1.0215019094086646,0.9561659131977558,0.9633484132669846,0.9580416301036492
4.164,6.190610883137198,0.38346701510269965,0.4,0.00037525519194108803,1.9897508048046206,1.0215015518034758,0.9561764749867661,0.9633627983064819,0.9580550752421634
4.166,6.204188554573218,0.3837624652879579,0.4,0.00037904832389797983,1.9897110312138802,1.0215012423699648,0.9561871277656938,0.963377287774466,0.958068623921082
4.168,6.217901527351091,0.38405970285831953,0.4,0.0003827718646373584,1.989670124556484,1.0215009798332864,0.9561978686970192,0.9633918784263618,0.9580822729189707
4.17,6.23174728886,0.38435867585340366,0.4,0.00038642540913369863,1.9896280972850262,1.0215007629195259,0.9562086949426115,0.9634065670150593,0.9580960190125472
4.172,6.2457233121276,0.3846593321723355,0.4,0.00039000856455543865,1.9895849620758492,1.0215005903561463,0.9562196036644146,0.9634213502916199,0.9581098589774103
4.174,6.259827056259569,0.3849616195822819,0.4,0.00039352095029567333,1.9895407318225915,1.0215004608724298,0.956230592025128,0.9634362250059797,0.9581237895887664
4.176,6.274055966880196,0.385265485726992,0.4,0.0003969621980008406,1.9894954196297001,1.021500373199913,0.9562416571888777,0.9634511879076447,0.9581378076221456
4.178,6.288407476574023,0.38557087813533697,0.4,0.0004003319515974253,1.9894490388059127,1.021500326072818,0.9562527963218843,0.9634662357463827,0.9581519098541142
4.18,6.302879005328356,0.3858777442298533,0.4,0.0004036298673166496,1.9894016028577122,1.0215003182284736,0.9562640065931196,0.9634813652729061,0.9581660930629781
4.182,6.317467960976657,0.3861860313352826,0.4,0.00040685561371717476,1.989353125482759,1.0215003484077356,0.9562752851749592,0.9634965732395504,0.958180354029481
4.184,6.33217173964269,0.3864956866871104,0.4,0.000410008871705797,1.9893036205633023,1.021500415355395,0.9562866292438248,0.9635118564009463,0.9581946895374934
4.186,6.346987726185432,0.38680665744010134,0.4,0.0004130893345561614,1.9892531021595763,1.021500517820584,0.9562980359808205,0.9635272115146832,0.958209096374696
4.188,6.361913294644563,0.38711889067683025,0.4,0.000416096707925466,1.9892015845031823,1.0215006545571714,0.9563095025723595,0.9635426353419672,0.9582235713332532
4.19,6.376945808686554,0.3874323334162054,0.4,0.0004190307098691805,1.9891490819904623,1.0215008243241543,0.956321026210784,0.9635581246482724,0.9582381112104816
4.192,6.392082622051218,0.3877469326219852,0.4,0.0004218910708537658,1.9890956091758674,1.021501025886041,0.9563326040949766,0.9635736762039849,0.9582527128095081
4.194,6.407321078998742,0.38806263521128764,0.4,0.00042467753376741556,1.9890411807653223,1.0215012580132272,0.956344233430962,0.963589286785038,0.958267372939921
4.196,6.422658514757006,0.38837938806308614,0.4,0.00042738985392879787,1.9889858116095933,1.0215015194823636,0.9563559114325014,0.9636049531735422,0.958282088418413
4.198,6.438092255969223,0.3886971380266982,0.4,0.0004300277990938196,1.9889295166976582,1.0215018090767178,0.9563676353216777,0.9636206721584064,0.9582968560694146
4.2,6.45361962114174,0.3890158319302571,0.4,0.0004325911494604016,1.988872311150086,1.021502125586528,0.9563794023294708,0.963636440535951,0.9583116727257208
4.202,6.469237921092055,0.38933541658917326,0.4,0.00043507969767128766,1.9888142102124278,1.0215024678093487,0.9563912096963262,0.9636522551105149,0.9583265352291079
4.204,6.484944459396818,0.3896558388145777,0.4,0.00043749324881486596,1.9887552292486215,1.0215028345503872,0.956403054672711,0.963668112695052,0.9583414404309405
4.206,6.500736532839875,0.38997704542175005,0.4,0.0004398316204240269,1.9886953837344152,1.0215032246228353,0.9564149345196641,0.9636840101117226,0.958356385192772
4.208,6.516611431860194,0.3902989832385278,0.4,0.0004420946424730482,1.9886346892508113,1.0215036368481898,0.9564268465093344,0.9636999441924734,0.9583713663869342
4.21,6.532566440999708,0.3906215991136973,0.4,0.0004442821573725275,1.9885731614775353,1.0215040700565676,0.9564387879255113,0.9637159117796129,0.9583863808971186
4.212,6.548598839350876,0.3909448399253621,0.4,0.0004463940199623475,1.9885108161865321,1.02150452308701,0.9564507560641432,0.9637319097263743,0.9584014256189475
4.214,6.564705901003997,0.39126865258929283,0.4,0.00044843009750269525,1.9884476692354933,1.0215049947877792,0.9564627482338494,0.9637479348974743,0.9584164974605367
4.216,6.580884895494117,0.3915929840672493,0.4,0.0004503902696631286,1.9883837365614176,1.02150548401665,0.95647476175642,0.9637639841696589,0.9584315933430487
4.218,6.59713308824759,0.39191778137528316,0.4,0.0004522744285097112,1.9883190341742092,1.021505989641186,0.9564867939673054,0.9637800544322445,0.9584467102012347
4.22,6.613447741028054,0.3922429915920087,0.4,0.0004540824784902033,1.9882535781503148,1.0215065105390149,0.9564988422160982,0.9637961425876471,0.95846184498397
4.222,6.6298261123819,0.39256856186685296,0.4,0.0004558143364173294,1.9881873846264044,1.0215070455980895,0.9565109038670032,0.963812245551906,0.9584769946547764
4.224,6.646265458083046,0.3928944394282722,0.4,0.00045746993145011914,1.9881204697930979,1.0215075937169422,0.9565229762992972,0.9638283602551946,0.9584921561923372
4.226,6.662763031577084,0.3932205715919414,0.4,0.00045904920507334096,1.988052849888739,1.0215081538049318,0.9565350569077798,0.9638444836423257,0.9585073265910001
4.228,6.679316084424582,0.3935469057689126,0.4,0.00046055211107502085,1.9879845411932233,1.0215087247824806,0.9565471431032132,0.9638606126732463,0.9585225028612742
4.23,6.6959218667435785,0.393873389473739,0.4,0.0004619786155220649,1.9879155600218767,1.0215093055813003,0.9565592323127515,0.9638767443235235,0.9585376820303114
4.232,6.712577627651126,0.39419997033256826,0.4,0.00046332869673398604,1.9878459227193948,1.0215098951446142,0.9565713219803601,0.9638928755848211,0.9585528611423819
4.234,6.72928061570393,0.39452659609119867,0.4,0.0004646023452547533,1.987775645653838,1.021510492427367,0.9565834095672251,0.9639090034653679,0.9585680372593396
4.236,6.746028079337865,0.3948532146231009,0.4,0.00046579956382275853,1.9877047452106922,1.0215110963964245,0.9565954925521507,0.9639251249904152,0.9585832074610738
4.238,6.762817267306418,0.39517977393740156,0.4,0.0004669203673389208,1.9876332377869919,1.0215117060307695,0.9566075684319483,0.9639412372026872,0.9585983688459551
4.24,6.779645429117908,0.395506222186827,0.4,0.00046796478283292904,1.987561139785511,1.021512320321683,0.956619634721814,0.9639573371628203,0.9586135185312689
4.242,6.796509815471532,0.39583250767561073,0.4,0.00046893284942764186,1.9874884676090245,1.021512938272921,0.9566316889556951,0.9639734219497936,0.9586286536536381
4.244,6.813407678692024,0.3961585788673566,0.4,0.000469824618301643,1.9874152376546392,1.0215135589008795,0.9566437286866472,0.9639894886613514,0.9586437713694376
4.246,6.830336273162967,0.3964843843928595,0.4,0.00047064015264997136,1.987341466308202,1.021514181234752,0.9566557514871804,0.964005534414414,0.9586588688551962
4.248,6.847292855758625,0.3968098730578859,0.4,0.0004713795276430295,1.9872671699387827,1.0215148043166786,0.9566677549495958,0.9640215563454814,0.9586739433079919
4.25,6.864274686274339,0.3971349938509058,0.4,0.0004720428303836875,1.9871923648932355,1.0215154272018834,0.9566797366863087,0.964037551611026,0.9586889919458316
4.252,6.881279027855258,0.39745969595078157,0.4,0.000472630159862586,1.9871170674908416,1.0215160489588084,0.9566916943301663,0.9640535173878774,0.9587040120080257
4.254,6.8983031474234835,0.3977839287344086,0.4,0.0004731416269116545,1.9870412940180355,1.0215166686692314,0.9567036255347495,0.9640694508735961,0.9587190007555498
4.256,6.915344316103493,0.39810764178430635,0.4,0.000473577354155854,1.9869650607232143,1.021517285428382,0.9567155279746686,0.9640853492868401,0.9587339554713971
4.258,6.932399809645768,0.39843078489616146,0.4,0.00047393747596315546,1.9868883838116351,1.021517898345045,0.9567273993458464,0.96410120986772,0.9587488734609192
4.26,6.94946690884866,0.39875330808632187,0.4,0.00047422213839276865,1.9868112794404003,1.0215185065416548,0.956739237365791,0.9641170298781461,0.9587637520521594
4.262,6.966542899978284,0.3990751615992346,0.4,0.00047443149914162884,1.9867337637135332,1.0215191091543843,0.9567510397738602,0.9641328066021654,0.9587785885961732
4.264,6.983625075186511,0.39939629591483483,0.4,0.0004745657274891579,1.986655852677146,1.0215197053332212,0.9567628043315123,0.9641485373462907,0.9587933804673401
4.266,7.000710732926876,0.3997166617558785,0.4,0.00047462500424031036,1.986577562314701,1.02152029424204,0.9567745288225507,0.9641642194398182,0.9588081250636656
4.268,7.0177971783685,0.40003621009522106,0.4,0.0004746095216669181,1.9864989085423672,1.0215208750586608,0.9567862110533552,0.9641798502351387,0.9588228198070718
4.27,7.034881723807783,0.4003548921630378,0.4,0.0004745194834473462,1.986419907204474,1.0215214469749043,0.9567978488531041,0.9641954271080367,0.9588374621436796
4.272,7.051961689077943,0.4006726594539903,0.4,0.0004743551046044746,1.9863405740690618,1.0215220091966346,0.9568094400739873,0.9642109474579825,0.9588520495440797
4.274,7.069034401956248,0.4009894637343306,0.4,0.0004741166114420178,1.9862609248235341,1.021522560943797,0.9568209825914085,0.9642264087084146,0.9588665795035949
4.276,7.086097198569001,0.40130525704894754,0.4,0.00047380424147919746,1.9861809750704087,1.021523101450445,0.9568324743041775,0.9642418083070124,0.958881049542532
4.278,7.1031474237940655,0.40161999172835383,0.4,0.0004734182433837819,1.9861007403231712,1.0215236299647599,0.9568439131346924,0.9642571437259609,0.9588954572064227
4.28,7.120182431660998,0.40193362039560776,0.4,0.000472958876903507,1.986020236002232,1.0215241457490647,0.9568552970291143,0.9642724124622056,0.9589098000662583
4.282,7.137199585748643,0.4022460959731755,0.4,0.00047242641279589373,1.9859394774309882,1.0215246480798263,0.9568666239575289,0.9642876120376996,0.9589240757187111
4.284,7.154196259580241,0.40255737168972855,0.4,0.000471821132756475,1.9858584798319885,1.0215251362476518,0.9568778919141008,0.9643027399996398,0.958938281786348
4.286,7.171169837015844,0.40286740108687463,0.4,0.0004711433293454504,1.9857772583232067,1.021525609557278,0.9568890989172188,0.9643177939206975,0.9589524159178353
4.288,7.18811771264213,0.4031761380258265,0.4,0.00047039330591278127,1.985695827914421,1.0215260673275521,0.9569002430096304,0.9643327713992376,0.9589664757881327
4.29,7.205037292159419,0.4034835366939992,0.4,0.00046957137652174494,1.985614203503701,1.0215265088914034,0.9569113222585668,0.9643476700595295,0.958980459098678
4.292,7.221925992766005,0.4037895516115442,0.4,0.0004686778658709585,1.9855323998740033,1.021526933595812,0.9569223347558612,0.9643624875519515,0.9589943635775654
4.294,7.238781243539572,0.4040941376378108,0.4,0.0004677131092148953,1.9854504316898767,1.0215273408017658,0.9569332786180554,0.9643772215531842,0.9590081869797105
4.296,7.255600485815763,0.40439724997774185,0.4,0.00046667745228290436,1.9853683134942761,1.0215277298842116,0.9569441519864997,0.9643918697663973,0.95902192708701
4.298,7.272381173563772,0.4046988441881931,0.4,0.0004655712511967551,1.9852860597054878,1.0215281002320016,0.9569549530274412,0.9644064299214268,0.95903558170849
4.3,7.2891207737590005,0.40499887618418845,0.4,0.0004643948723867157,1.985203684614164,1.021528451247829,0.9569656799321068,0.9644208997749453,0.9590491486804474
4.302,7.305816766752613,0.4052973022450956,0.4,0.00046314869250619185,1.9851212023804703,1.0215287823481605,0.9569763309167757,0.9644352771106229,0.9590626258665812
4.304,7.322466646638017,0.40559407902073324,0.4,0.0004618330983449357,1.9850386270313412,1.0215290929631595,0.9569869042228436,0.9644495597392819,0.9590760111581166
4.306,7.339067921614164,0.4058891635374007,0.4,0.0004604484867408483,1.9849559724578505,1.0215293825366036,0.9569973981168785,0.9644637454990399,0.9590893024739183
4.308,7.355618114345713,0.4061825132038356,0.4,0.0004589952644903842,1.9848732524126917,1.0215296505257976,0.9570078108906697,0.9644778322554507,0.9591024977605994
4.31,7.372114762319886,0.4064740858170927,0.4,0.0004574738482575875,1.984790480507769,1.0215298964014767,0.9570181408612672,0.9644918179016317,0.9591155949926189
4.312,7.388555418200046,0.4067638395683484,0.4,0.00045588466448176767,1.9847076702119022,1.0215301196477073,0.9570283863710141,0.9645057003583872,0.9591285921723707
4.314,7.404937650175905,0.4070517330486242,0.4,0.00045422814928384135,1.9846248348486413,1.0215303197617795,0.9570385457875711,0.9645194775743241,0.9591414873302684
4.316,7.421259042310394,0.40733772525443646,0.4,0.0004525047483713474,1.9845419875941932,1.0215304962540936,0.9570486175039329,0.9645331475259573,0.9591542785248183
4.318,7.437517194883026,0.40762177559336277,0.4,0.0004507149169421675,1.9844591414754602,1.021530648648044,0.9570585999384387,0.964546708217812,0.959166963842687
4.32,7.4537097247298085,0.4079038438895312,0.4,0.0004488591195869595,1.9843763093681883,1.0215307764798929,0.957068491534773,0.9645601576825146,0.9591795413987602
4.322,7.469834265579579,0.40818389038902636,0.4,0.0004469378301903324,1.9842935039952272,1.0215308792986444,0.9570782907619623,0.9645734939808802,0.9591920093361955
4.324,7.485888468386839,0.40846187576521664,0.4,0.00044495153183076786,1.9842107379248994,1.0215309566659077,0.9570879961143615,0.9645867152019904,0.9592043658264664
4.326,7.501870001660876,0.4087377611239976,0.4,0.00044290071667932486,1.98412802356948,1.02153100815576,0.9570976061116369,0.9645998194632657,0.9592166090694005
4.328,7.517776551791275,0.4090115080089528,0.4,0.00044078588589713296,1.9840453731837855,1.0215310333546017,0.957107119298739,0.9646128049105304,0.9592287372932091
4.33,7.533605823369669,0.40928307840642986,0.4,0.00043860754953170463,1.9839627988638704,1.0215310318610074,0.9571165342458718,0.9646256697180714,0.9592407487545112
4.332,7.549355539507804,0.4095524347505364,0.4,0.00043636622641207153,1.983880312545833,1.0215310032855747,0.9571258495484551,0.964638412088691,0.9592526417383513
4.334,7.565023442151745,0.40981953992804554,0.4,0.00043406244404278315,1.9837979260047274,1.0215309472507639,0.9571350638270777,0.964651030253751,0.9592644145582082
4.336,7.580607292392282,0.41008435728322057,0.4,0.00043169673849677265,1.983715650853582,1.0215308633907398,0.9571441757274495,0.9646635224732135,0.9592760655560002
4.338,7.596104870771416,0.4103468506225506,0.4,0.0004292696543071221,1.9836334985425244,1.0215307513512053,0.9571531839203445,0.9646758870356745,0.9592875931020826
4.34,7.611513977585007,0.4106069842194003,0.4,0.00042678174435773094,1.9835514803580094,1.02153061078923,0.9571620871015378,0.96468812225839,0.959298995595238
4.342,7.626832433181389,0.4108647228185729,0.4,0.00042423356977292897,1.983469607422153,1.0215304413730801,0.9571708839917392,0.9647002264872979,0.959310271462663
4.344,7.642058078256032,0.41112003164078437,0.4,0.00042162569980603687,1.9833878906921663,1.0215302427820405,0.95717957333652,0.9647121980970348,0.9593214191599477
4.346,7.657188774142147,0.41137287638705156,0.4,0.0004189587117269094,1.9833063409598934,1.0215300147062367,0.9571881539062349,0.9647240354909441,0.9593324371710491
4.348,7.672222403097275,0.41162322324298584,0.4,0.0004162331907084626,1.983224968851449,1.0215297568464503,0.9571966244959388,0.9647357371010823,0.9593433240082597
4.35,7.687156868585717,0.41187103888300436,0.4,0.00041344972971223,1.9831437848269535,1.0215294689139345,0.9572049839252994,0.9647473013882176,0.9593540782121711
4.352,7.701990095556856,0.41211629047444664,0.4,0.0004106089293729493,1.9830627991803698,1.0215291506302249,0.9572132310385031,0.9647587268418234,0.9593646983516302
4.354,7.716720030719285,0.41235894568160086,0.4,0.00040771139788221584,1.9829820220394325,1.0215288017269502,0.9572213647041605,0.9647700119800677,0.9593751830236937
4.356,7.731344642810777,0.4125989726696418,0.4,0.00040475775087120424,1.9829014633656772,1.0215284219456369,0.9572293838152023,0.9647811553497962,0.9593855308535748
4.358,7.745861922863963,0.4128363401084763,0.4,0.0004017486112925042,1.9828211329545589,1.0215280110375144,0.9572372872887751,0.9647921555265134,0.9593957404945864
4.36,7.760269884467773,0.4130710171764944,0.4,0.00039868460930107173,1.982741040435667,1.021527568763319,0.9572450740661308,0.9648030111143535,0.9594058106280785
4.362,7.774566564024544,0.41330297356423246,0.4,0.00039556638213433397,1.9826611952730293,1.0215270948930908,0.9572527431125142,0.9648137207460528,0.9594157399633733
4.364,7.788750021002852,0.41353217947794074,0.4,0.0003923945739914463,1.9825816067655064,1.0215265892059768,0.9572602934170448,0.9648242830829141,0.9594255272376945
4.366,7.802818338185929,0.41375860564305994,0.4,0.00038916983591175185,1.9825022840472728,1.0215260514900246,0.9572677239925963,0.964834696814767,0.9594351712160909
4.368,7.816769621915716,0.41398222330760165,0.4,0.00038589282565244267,1.982423236088386,1.021525481541981,0.9572750338756734,0.9648449606599253,0.9594446706913603
4.37,7.83060200233247,0.4142030042454393,0.4,0.00038256420756546157,1.98234447169544,1.021524879167085,0.9572822221262832,0.9648550733651392,0.9594540244839642
4.372,7.8443136336099855,0.4144209207595004,0.4,0.0003791846524736436,1.9822659995123002,1.0215242441788621,0.9572892878278056,0.9648650337055436,0.9594632314419431
4.374,7.857902694186283,0.4146359456848687,0.4,0.0003757548375461482,1.9821878280209217,1.021523576398918,0.9572962300868607,0.9648748404846035,0.9594722904408255
4.376,7.871367386989832,0.41484805239178923,0.4,0.0003722754461731805,1.9821099655422458,1.0215228756567307,0.9573030480331721,0.9648844925340548,0.9594812003835357
4.378,7.884705939661226,0.4150572147885794,0.4,0.00036874716784004264,1.9820324202371746,1.021522141789441,0.9573097408194293,0.9648939887138417,0.9594899602002952
4.38,7.897916604770355,0.4152634073244438,0.4,0.00036517069800051205,1.981955200107621,1.0215213746416452,0.9573163076211468,0.9649033279120509,0.9594985688485246
4.382,7.910997660028969,0.41546660499219745,0.4,0.0003615467379496004,1.9818783129976332,1.0215205740651874,0.9573227476365209,0.9649125090448418,0.9595070253127395
4.384,7.923947408498667,0.41566678333088747,0.4,0.00035787599469569,1.9818017665945908,1.0215197399189486,0.9573290600862858,0.9649215310563751,0.9595153286044452
4.386,7.936764178794248,0.41586391842832454,0.4,0.00035415918083209056,1.981725568430472,1.021518872068641,0.9573352442135654,0.9649303929187362,0.9595234777620287
4.388,7.94944632528248,0.4160579869235161,0.4,0.00035039701440801104,1.9816497258831867,1.0215179703865975,0.9573412992837261,0.9649390936318568,0.9595314718506464
4.39,7.961992228276163,0.4162489660090026,0.4,0.00034659021879900265,1.9815742461779786,1.0215170347515656,0.9573472245842259,0.9649476322234342,0.9595393099621113
4.392,7.9744002942235435,0.41643683343309973,0.4,0.0003427395225768695,1.981499136388889,1.0215160650485,0.9573530194244632,0.9649560077488463,0.9595469912147773
4.394,7.986668955893013,0.416621567502042,0.4,0.00033884565937908876,1.981424403440284,1.0215150611683577,0.9573586831356237,0.9649642192910656,0.9595545147534211
4.396,7.998796672553144,0.41680314708203237,0.4,0.0003349093677777363,1.9813500541084412,1.0215140230078907,0.9573642150705268,0.9649722659605696,0.9595618797491218
4.398,8.010781930147951,0.41698155160119293,0.4,0.0003309313911479741,1.9812760950231947,1.021512950469445,0.957369614603471,0.9649801468952494,0.9595690853991392
4.4,8.022623241467432,0.41715676105142,0.4,0.00032691247753609514,1.9812025326696348,1.0215118434607555,0.9573748811300768,0.9649878612603154,0.9595761309267905
4.402,8.034319146313335,0.41732875599014324,0.4,0.0003228533795271686,1.981129373389863,1.0215107018947465,0.957380014067132,0.9649954082482022,0.9595830155813239
4.404,8.045868211660194,0.4174975175419868,0.4,0.0003187548541122806,1.9810566233847973,1.0215095256893314,0.9573850128524335,0.9650027870784699,0.9595897386377928
4.406,8.057269031811527,0.4176630274003338,0.4,0.0003146176625554275,1.9809842887160274,1.021508314767215,0.9573898769446303,0.965009996997704,0.9595962993969273
4.408,8.068520228551272,0.4178252678287961,0.4,0.000310442570260057,1.9809123753077167,1.0215070690556984,0.9573946058230658,0.965017037279414,0.9596026971850036
4.41,8.07962045129038,0.41798422166258326,0.4,0.00030623034663530087,1.98084088894855,1.021505788486484,0.9573991989876194,0.9650239072239295,0.9596089313537144
4.412,8.090568377208639,0.41813987230977895,0.4,0.000301981764961892,1.9807698352937229,1.0215044729954836,0.9574036559585494,0.9650306061582958,0.9596150012800374
4.414,8.101362711391612,0.41829220375251847,0.4,0.0002976976022578269,1.9806992198669726,1.0215031225226303,0.9574079762763347,0.9650371334361659,0.9596209063661013
4.416,8.112002186962766,0.41844120054807055,0.4,0.00029337863914376467,1.9806290480626472,1.021501737011691,0.9574121595015171,0.9650434884376937,0.9596266460390539
4.418,8.122485565210724,0.41858684782981964,0.4,0.00028902565970820895,1.9805593251478109,1.021500316410081,0.9574162052145447,0.9650496705694234,0.9596322197509264
4.42,8.132811635711704,0.4187291313081582,0.4,0.00028463945137246447,1.980490056264383,1.0214988606686837,0.9574201130156145,0.9650556792641801,0.9596376269785001
4.422,8.14297921644705,0.41886803727127464,0.4,0.00028022080475542904,1.980421246431309,1.0214973697416698,0.957423882524516,0.965061513980957,0.9596428672231702
4.424,8.152987153915914,0.4190035525858512,0.4,0.00027577051353821266,1.9803529005467604,1.021495843586323,0.9574275133804765,0.9650671742048024,0.9596479400108104
4.426,8.162834323243048,0.4191356646976627,0.4,0.0002712893743286298,1.9802850233903635,1.0214942821628668,0.9574310052420053,0.9650726594467066,0.9596528448916372
4.428,8.17251962828174,0.419264361632081,0.4,0.0002667781865255558,1.980217619625451,1.0214926854342925,0.9574343577867409,0.9650779692434871,0.9596575814400737
4.43,8.18204200171184,0.41938963199448076,0.4,0.00026223775218320896,1.9801506938013387,1.0214910533661956,0.9574375707112976,0.9650831031576722,0.9596621492546135
4.432,8.191400405132908,0.4195114649705539,0.4,0.00025766887587534926,1.9800842503556204,1.0214893859266108,0.9574406437311143,0.965088060777386,0.9596665479576846
4.434,8.200593829152465,0.4196298503265244,0.4,0.00025307236455944027,1.9800182936164838,1.0214876830858521,0.9574435765803031,0.9650928417162306,0.9596707771955133
4.436,8.209621293469384,0.4197447784092711,0.4,0.0002484490274407639,1.9799528278050407,1.0214859448163576,0.9574463690115002,0.9650974456131683,0.9596748366379879
4.438,8.218481846952338,0.4198562401463545,0.4,0.0002437996758365504,1.9798878570376721,1.0214841710925364,0.9574490207957194,0.965101872132406,0.9596787259785243
4.44,8.227174567713412,0.4199642270459465,0.4,0.00023912512304011398,1.9798233853283849,1.0214823618906193,0.957451531722204,0.9651061209632731,0.9596824449339292
4.442,8.235698563176763,0.420068731196671,0.4,0.00023442618418504033,1.9797594165911783,1.0214805171885153,0.9574539015982833,0.9651101918201067,0.9596859932442666
4.444,8.244052970142459,0.4201697452673445,0.4,0.0002297036761094151,1.9796959546424175,1.0214786369656692,0.9574561302492285,0.9651140844421296,0.9596893706727225
4.446,8.252236954845383,0.4202672625066268,0.4,0.00022495841722015663,1.9796330032032134,1.021476721202925,0.9574582175181113,0.9651177985933326,0.9596925770054714
4.448,8.260249713009273,0.42036127674257595,0.4,0.00022019122735744153,1.9795705659018052,1.021474769882393,0.957460163265665,0.965121334062355,0.9596956120515437
