Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.45,8.268090469895872,0.42045178238211267,0.4,0.00021540292765927064,1.9795086462759435,1.021472782987322,0.957461967370146,0.9651246906623647,0.9596984756426927
4.452,8.27575848034923,0.42053877441038745,0.4,0.0002105943404261624,1.9794472477752736,1.0214707605019735,0.957463629727198,0.9651278682309392,0.9597011676332636
4.454,8.283253028835116,0.420622248390059,0.4,0.0002057662889860384,1.9793863737637152,1.0214687024115023,0.9574651502497182,0.9651308666299455,0.9597036879000614
4.456,8.29057342947557,0.42070220046047985,0.4,0.00020091959755928832,1.9793260275218367,1.02146660870184,0.957466528867725,0.9651336857454217,0.959706036342222
4.458,8.2977190260786,0.42077862733678695,0.4,0.00019605509112406152,1.9792662122492237,1.0214644793595848,0.9574677655282291,0.9651363254874561,0.9597082128810837
4.46,8.304689192163064,0.42085152630890654,0.4,0.00019117359528177227,1.9792069310668363,1.021462314371893,0.9574688601951045,0.9651387857900693,0.9597102174600574
4.462,8.31148333097867,0.42092089524046195,0.4,0.0001862759361228828,1.9791481870193572,1.0214601137263783,0.9574698128489643,0.9651410666110949,0.9597120500445013
4.464,8.318100875521177,0.42098673256759467,0.4,0.0001813629400929513,1.9790899830775261,1.0214578774110123,0.957470623487037,0.9651431679320606,0.9597137106215944
4.466,8.324541288542765,0.42104903729769466,0.4,0.00017643543385899144,1.9790323221404595,1.0214556054140334,0.9574712921230454,0.9651450897580696,0.9597151992002112
4.468,8.330804062557618,0.4211078090080396,0.4,0.0001714942441761299,1.978975207037953,1.0214532977238562,0.9574718187870883,0.9651468321176828,0.9597165158107992
4.47,8.336888719842694,0.4211630478443469,0.4,0.00016654019775462633,1.9789186405327646,1.0214509543289891,0.9574722035255242,0.9651483950628008,0.9597176605052554
4.472,8.342794812433729,0.42121475451923357,0.4,0.00016157412112724142,1.9788626253228794,1.021448575217955,0.9574724464008569,0.9651497786685467,0.9597186333568059
4.474,8.348521922116442,0.4212629303105929,0.4,0.00015659684051700032,1.9788071640437501,1.0214461603792162,0.957472547491625,0.965150983033148,0.9597194344598845
4.476,8.354069660413042,0.4213075770598777,0.4,0.0001516091817053365,1.9787522592705142,1.021443709801106,0.9574725068922921,0.9651520082778214,0.9597200639300165
4.478,8.359437668563949,0.42134869717030116,0.4,0.0001466119699006806,1.9786979135201843,1.0214412234717638,0.9574723247131408,0.9651528545466558,0.9597205219036992
4.48,8.3646256175048,0.4213862936049475,0.4,0.0001416060296074794,1.9786441292538126,1.0214387013790738,0.9574720010801677,0.9651535220064966,0.9597208085382858
4.482,8.369633207838763,0.421420369884798,0.4,0.00013659218449569132,1.9785909088786253,1.0214361435106125,0.9574715361349837,0.9651540108468313,0.959720924011873
4.484,8.37446016980416,0.42145093008667106,0.4,0.00013157125727074337,1.9785382547501258,1.0214335498535962,0.9574709300347122,0.9651543212796728,0.9597208685231845
4.486,8.379106263237393,0.4214779788410775,0.4,0.00012654406954401356,1.9784861691741655,1.0214309203948373,0.9574701829518949,0.9651544535394475,0.959720642291461
4.488,8.383571277531253,0.4215015213299911,0.4,0.0001215114417038231,1.9784346544089821,1.021428255120702,0.9574692950743964,0.9651544078828799,0.9597202455563492
4.49,8.387855031588563,0.42152156328453416,0.4,0.00011647419278698482,1.9783837126672001,1.021425554017077,0.9574682666053131,0.9651541845888799,0.959719678577792
4.492,8.391957373771223,0.4215381109825817,0.4,0.00011143314035089137,1.978333346117796,1.0214228170693362,0.9574670977628839,0.9651537839584309,0.9597189416359206
4.494,8.395878181844669,0.42155117124628155,0.4,0.00010638910034620755,1.9782835568880253,1.0214200442623174,0.957465788780404,0.9651532063144764,0.9597180350309493
4.496,8.399617362917729,0.42156075143949345,0.4,0.00010134288699014989,1.9782343470653072,1.0214172355802986,0.9574643399061401,0.9651524520018088,0.9597169590830676
4.498,8.403174853377953,0.4215668594651439,0.4,9.62953126403995e-05,1.978185718699072,1.0214143910069835,0.9574627514032494,0.965151521386959,0.9597157141323394
4.5,8.406550618822425,0.42156950376250546,0.4,9.124718766963133e-05,1.9781376738025627,1.0214115105254888,0.9574610235497004,0.9651504148580852,0.9597143005385982
4.502,8.409744653984035,0.42156869330438984,0.4,8.61993203407233e-05,1.978090214354595,1.0214085941183382,0.9574591566381951,0.9651491328248621,0.9597127186813469
4.504,8.412756982653297,0.4215644375942662,0.4,8.115251668263027e-05,1.978043342301271,1.0214056417674597,0.9574571509760967,0.9651476757183736,0.9597109689596581
4.506,8.415587657595708,0.42155674666329834,0.4,7.610758036695258e-05,1.9779970595576484,1.0214026534541887,0.9574550068853558,0.965146043991001,0.9597090517920754
4.508,8.418236760464662,0.4215456310673046,0.4,7.106531258522849e-05,1.9779513680093601,1.0213996291592748,0.9574527247024417,0.965144238116317,0.9597069676165159
4.51,8.420704401709981,0.4215311018836398,0.4,6.602651192693505e-05,1.9779062695141885,1.0213965688628945,0.9574503047782745,0.9651422585889754,0.9597047168901742
4.512,8.422990720482053,0.42151317070800043,0.4,6.099197425826035e-05,1.9778617659035875,1.0213934725446665,0.9574477474781613,0.9651401059246049,0.9597023000894279
4.514,8.425095884531617,0.4214918496511555,0.4,5.596249260162863e-05,1.977817858984157,1.021390340183674,0.9574450531817319,0.9651377806597007,0.9596997177097434
4.516,8.427020090105236,0.42146715133560014,0.4,5.093885701602321e-05,1.9777745505390636,1.0213871717584886,0.9574422222828795,0.9651352833515192,0.9596969702655848
4.518,8.428763561836474,0.42143908889213527,0.4,4.5921854478088325e-05,1.9777318423294103,1.021383967247202,0.9574392551897019,0.96513261457797,0.9596940582903211
4.52,8.430326552632796,0.4214076759563743,0.4,4.0912268764072505e-05,1.9776897360955543,1.0213807266274597,0.957436152324445,0.9651297749375105,0.9596909823361366
4.522,8.431709343558245,0.42137292666517734,0.4,3.5910880332594e-05,1.9776482335583685,1.0213774498764987,0.9574329141234496,0.9651267650490402,0.9596877429739424
4.524,8.43291224371191,0.42133485565301004,0.4,3.091846620827257e-05,1.9776073364204512,1.021374136971191,0.9574295410370974,0.9651235855517946,0.9596843407932871
4.526,8.433935590102223,0.4212934780482353,0.4,2.5935799866208293e-05,1.9775670463672779,1.0213707878880913,0.9574260335297629,0.9651202371052403,0.9596807764022703
4.528,8.434779747517107,0.42124880946933196,0.4,2.0963651117368714e-05,1.9775273650682998,1.021367402603487,0.9574223920797638,0.9651167203889706,0.9596770504274569
4.53,8.435445108390015,0.421200866021044,0.4,1.600278599486465e-05,1.9774882941779839,1.0213639810934547,0.9574186171793151,0.9651130361025995,0.9596731635137908
4.532,8.435932092661899,0.42114966429046113,0.4,1.1053966641157835e-05,1.9774498353367964,1.0213605233339182,0.9574147093344842,0.9651091849656573,0.9596691163245111
4.534,8.43624114763913,0.4210952213430309,0.4,6.117951196180699e-06,1.97741199017213,1.0213570293007126,0.9574106690651483,0.9651051677174874,0.9596649095410681
4.536,8.436372747847402,0.4210375547185037,0.4,1.195493686428243e-06,1.9773747602991716,1.0213534989696504,0.9574064969049522,0.9651009851171394,0.9596605438630402
4.538,8.436327394881678,0.42097668242681197,0.4,-3.7126560849977476e-06,1.9773381473217113,1.0213499323165924,0.9574021934012696,0.9650966379432663,0.9596560200080522
4.54,8.436105617252167,0.42091262294388215,0.4,-8.60575264735039e-06,1.977302152832895,1.0213463293175236,0.9573977591151659,0.9650921269940202,0.9596513387116933
4.542,8.435707970226424,0.42084539520738384,0.4,-1.3483054970225372e-05,1.9772667784159152,1.0213426899486273,0.9573931946213582,0.9650874530869465,0.9596465007274355
4.544,8.43513503566757,0.42077501861241334,0.4,-1.8343826570515443e-05,1.9772320256446452,1.0213390141863712,0.9573885005081834,0.9650826170588802,0.959641506826554
4.546,8.434387421868669,0.42070151300711467,0.4,-2.31873356183527e-05,1.9771978960842107,1.021335302007588,0.9573836773775621,0.9650776197658406,0.9596363577980462
4.548,8.433465763383335,0.42062489868824093,0.4,-2.801285504199739e-05,1.977164391291505,1.0213315533895668,0.9573787258449671,0.9650724620829269,0.9596310544485525
4.55,8.432370720852553,0.42054519639664917,0.4,-3.281966263169386e-05,1.9771315128156415,1.0213277683101414,0.95737364653939,0.9650671449042117,0.959625597602276
4.552,8.431102980827804,0.4204624273127404,0.4,-3.7607041142436335e-05,1.9770992621983494,1.0213239467477873,0.9573684401033125,0.9650616691426378,0.9596199881009045
4.554,8.42966325559049,0.4203766130518378,0.4,-4.237427839566497e-05,1.9770676409743069,1.0213200886817175,0.9573631071926758,0.9650560357299092,0.9596142268035308
4.556,8.428052282967746,0.4202877756595045,0.4,-4.712066737985305e-05,1.9770366506714154,1.0213161940919826,0.9573576484768513,0.9650502456163879,0.9596083145865736
4.558,8.426270826144611,0.42019593760680773,0.4,-5.184550635000555e-05,1.9770062928110157,1.0213122629595741,0.9573520646386138,0.9650442997709845,0.9596022523436989
4.56,8.424319673472676,0.42010112178552417,0.4,-5.6548098926014015e-05,1.9769765689080423,1.0213082952665313,0.9573463563741134,0.9650381991810524,0.9595960409857411
4.562,8.42219963827518,0.42000335150328894,0.4,-6.122775418988774e-05,1.9769474804711196,1.0213042909960481,0.9573405243928496,0.9650319448522804,0.9595896814406244
4.564,8.419911558648659,0.41990265047869113,0.4,-6.5883786781824e-05,1.9769190290025986,1.0213002501325843,0.9573345694176445,0.9650255378085826,0.9595831746532827
4.566,8.417456297261118,0.41979904283631675,0.4,-7.051551699513779e-05,1.9768912159985357,1.0212961726619783,0.9573284921846178,0.9650189790919904,0.9595765215855813
4.568,8.414834741146848,0.4196925531017339,0.4,-7.512227086999704e-05,1.976864042948611,1.0212920585715632,0.9573222934431613,0.9650122697625423,0.9595697232162359
4.57,8.412047801497854,0.41958320619643275,0.4,-7.970338028598453e-05,1.9768375113359908,1.0212879078502837,0.9573159739559136,0.9650054108981734,0.9595627805407341
4.572,8.409096413451998,0.41947102743270986,0.4,-8.425818305345017e-05,1.9768116226371304,1.0212837204888163,0.9573095344987368,0.9649984035946042,0.9595556945712541
4.574,8.405981535877862,0.41935604250850383,0.4,-8.878602300367394e-05,1.976786378321521,1.021279496479689,0.957302975860689,0.9649912489652266,0.9595484663365825
4.576,8.402704151156385,0.4192382775021826,0.4,-9.328625007778799e-05,1.9767617798513788,1.0212752358174073,0.9572962988440029,0.9649839481409925,0.9595410968820348
4.578,8.399265264959334,0.41911775886728275,0.4,-9.775822041447894e-05,1.9767378286812796,1.021270938498576,0.9572895042640583,0.9649765022702985,0.9595335872693712
4.58,8.39566590602463,0.4189945134272014,0.4,-0.00010220129643643531,1.9767145262577352,1.0212666045220278,0.957282592949359,0.9649689125188702,0.9595259385767144
4.582,8.391907125928581,0.4188685683698422,0.4,-0.00010661484693556112,1.9766918740187174,1.0212622338889499,0.957275565741506,0.964961180069645,0.9595181518984648
4.584,8.387989998855081,0.4187399512422173,0.4,-0.00011099824715690552,1.9766698733931258,1.0212578266030135,0.9572684234951728,0.9649533061226563,0.959510228345217
4.586,8.383915621361806,0.4186086899450029,0.4,-0.00011535087888132999,1.9766485258002033,1.0212533826705041,0.957261167078079,0.9649452918949113,0.9595021690436717
4.588,8.379685112143452,0.418474812727056,0.4,-0.00011967213050687938,1.9766278326488984,1.0212489021004525,0.9572537973709629,0.9649371386202733,0.9594939751365508
4.59,8.375299611792075,0.41833834817988563,0.4,-0.0001239613971288781,1.9766077953371748,1.0212443849047679,0.9572463152675562,0.9649288475493387,0.9594856477825083
4.592,8.37076028255456,0.41819932523208514,0.4,-0.00012821808061870337,1.976588415251271,1.0212398310983695,0.9572387216745523,0.964920419949313,0.9594771881560406
4.594,8.36606830808729,0.4180577731437236,0.4,-0.0001324415897012568,1.9765696937649087,1.0212352406993217,0.9572310175115802,0.9649118571038872,0.9594685974473961
4.596,8.36122489320805,0.41791372150069983,0.4,-0.00013663134003110273,1.9765516322384524,1.021230613728968,0.957223203711174,0.9649031603131109,0.9594598768624842
4.598,8.3562312636452,0.4177672002090572,0.4,-0.00014078675426729438,1.9765342320180206,1.0212259502120653,0.9572152812187401,0.9648943308932642,0.9594510276227796
4.6,8.351088665784182,0.4176182394892629,0.4,-0.00014490726214684183,1.9765174944345483,1.0212212501769193,0.9572072509925272,0.9648853701767282,0.9594420509652293
4.602,8.345798366411428,0.4174668698704507,0.4,-0.00014899230055684333,1.976501420802805,1.0212165136555194,0.9571991140035914,0.9648762795118536,0.9594329481421545
4.604,8.340361652455668,0.41731312218463057,0.4,-0.00015304131360524998,1.9764860124203665,1.0212117406836747,0.9571908712357613,0.9648670602628271,0.959423720421153
4.606,8.33477983072672,0.4171570275608626,0.4,-0.00015705375269028468,1.9764712705665413,1.0212069313011487,0.9571825236856034,0.9648577138095376,0.959414369084999
4.608,8.329054227651826,0.4169986174194007,0.4,-0.00016102907656847184,1.9764571965012558,1.0212020855517945,0.9571740723623822,0.9648482415474373,0.9594048954315408
4.61,8.323186189009535,0.41683792346580273,0.4,-0.0001649667514212992,1.9764437914638966,1.0211972034836894,0.9571655182880218,0.9648386448874046,0.9593953007735974
4.612,8.31717707966124,0.41667497768501327,0.4,-0.0001688662509204838,1.9764310566721113,1.02119228514927,0.9571568624970651,0.964828925255602,0.959385586438852
4.614,8.311028283280365,0.4165098123354135,0.4,-0.00017272705629186233,1.9764189933205707,1.0211873306054642,0.9571481060366304,0.9648190840933338,0.959375753769745
4.616,8.304741202079283,0.4163424599428463,0.4,-0.00017654865637786548,1.9764076025796924,1.0211823399138267,0.9571392499663666,0.9648091228569005,0.9593658041233634
4.618,8.29831725653403,0.4161729532946119,0.4,-0.00018033054769859704,1.9763968855943272,1.0211773131406694,0.9571302953584071,0.9647990430174519,0.9593557388713289
4.62,8.291757885106827,0.41600132543343843,0.4,-0.0001840722345114916,1.976386843482409,1.021172250357194,0.9571212432973196,0.9647888460608376,0.9593455593996828
4.622,8.28506454396647,0.41582760965142807,0.4,-0.0001877732288695716,1.976377477333572,1.0211671516396212,0.957112094880057,0.9647785334874549,0.9593352671087708
4.624,8.278238706706675,0.41565183948397777,0.4,-0.00019143305067826478,1.9763687882077325,1.0211620170693212,0.9571028512159022,0.9647681068120951,0.959324863413122
4.626,8.271281864062386,0.4154740487036791,0.4,-0.00019505122775080355,1.9763607771336407,1.0211568467329402,0.9570935134264142,0.9647575675637868,0.9593143497413282
4.628,8.264195523624124,0.4152942713141943,0.4,-0.0001986272958621813,1.976353445107401,1.0211516407225287,0.9570840826453693,0.9647469172856374,0.9593037275359207
4.63,8.2569812095504,0.4151125415441147,0.4,-0.00020216079880168685,1.976346793090964,1.0211463991356649,0.9570745600187006,0.9647361575346711,0.9592929982532415
4.632,8.249640462278286,0.4149288938407961,0.4,-0.00020565128842398028,1.9763408220105905,1.021141122075579,0.9570649467044361,0.9647252898816661,0.9592821633633163
4.634,8.242174838232167,0.4147433628641777,0.4,-0.00020909832469873132,1.9763355327552896,1.021135809651275,0.9570552438726314,0.964714315910987,0.9592712243497201
4.636,8.234585909530724,0.4145559834805849,0.4,-0.0002125014757587976,1.9763309261752324,1.0211304619776502,0.9570454527053036,0.9647032372204177,0.9592601827094456
4.638,8.226875263692214,0.4143667907565126,0.4,-0.00021586031794696372,1.9763270030801414,1.0211250791756132,0.9570355743963577,0.9646920554209879,0.9592490399527622
4.64,8.219044503338093,0.41417581995239494,0.4,-0.00021917443586120638,1.9763237642376599,1.0211196613722,0.9570256101515151,0.9646807721368003,0.9592377976030784
4.642,8.211095245895034,0.41398310651636366,0.4,-0.00022244342239850732,1.9763212103716996,1.0211142087006875,0.957015561188235,0.9646693890048531,0.9592264571967968
4.644,8.20302912329541,0.4137886860779879,0.4,-0.00022566687879719302,1.976319342160771,1.0211087213007048,0.9570054287356355,0.9646579076748609,0.9592150202831685
4.646,8.194847781676243,0.4135925944420068,0.4,-0.00022884441467782134,1.9763181602362956,1.021103199318343,0.9569952140344101,0.9646463298090713,0.9592034884241443
4.648,8.186552881076745,0.41339486758204946,0.4,-0.00023197564808258398,1.976317665180903,1.0210976429062613,0.9569849183367426,0.9646346570820815,0.9591918631942215
4.65,8.178146095134448,0.4131955416343447,0.4,-0.00023506020551324544,1.976317857526714,1.0210920522237903,0.9569745429062166,0.9646228911806487,0.9591801461802886
4.652,8.169629110780006,0.41299465289142323,0.4,-0.0002380977219675996,1.976318737753611,1.021086427437035,0.9569640890177242,0.9646110338035,0.9591683389814679
4.654,8.161003627930688,0.412792237795812,0.4,-0.0002410878409744641,1.9763203062874986,1.0210807687189725,0.9569535579573699,0.9645990866611394,0.9591564432089523
4.656,8.152271359182663,0.41258833293372166,0.4,-0.00024403021462718355,1.976322563498552,1.0210750762495473,0.9569429510223714,0.9645870514756497,0.9591444604858416
4.658,8.143434029502098,0.4123829750287287,0.4,-0.00024692450361566256,1.9763255096994616,1.0210693502157657,0.9569322695209573,0.9645749299804949,0.9591323924469737
4.66,8.134493375915131,0.4121762009354536,0.4,-0.00024977037725691116,1.9763291451436693,1.0210635908117833,0.9569215147722608,0.9645627239203161,0.959120240738753
4.662,8.125451147196749,0.4119680476332363,0.4,-0.0002525675135241226,1.9763334700235997,1.0210577982389943,0.9569106881062108,0.9645504350507271,0.9591080070189765
4.664,8.116309103558686,0.4117585522198072,0.4,-0.00025531559907425797,1.9763384844688898,1.0210519727061127,0.9568997908634188,0.9645380651381065,0.959095692956655
4.666,8.107069016336315,0.41154775190495985,0.4,-0.00025801432927415665,1.976344188544617,1.021046114429254,0.9568888243950616,0.964525615959385,0.9590833002318313
4.668,8.097732667674668,0.411335684004222,0.4,-0.00026066340822515903,1.9763505822495262,1.021040223632011,0.9568777900627622,0.9645130893018325,0.959070830535397
4.67,8.088301850213542,0.41112238593252876,0.4,-0.0002632625487862601,1.9763576655142607,1.0210343005455282,0.9568666892384652,0.9645004869628403,0.9590582855689022
4.672,8.078778366771857,0.4109078951978964,0.4,-0.0002658114725957707,1.9763654381995948,1.0210283454085711,0.9568555233043093,0.9644878107497007,0.9590456670443654
4.674,8.069164030031208,0.41069224939509985,0.4,-0.0002683099100915066,1.9763739000946718,1.0210223584675917,0.9568442936524958,0.9644750624793834,0.9590329766840769
4.676,8.059460662218775,0.4104754861993567,0.4,-0.0002707576005294922,1.9763830509152496,1.0210163399767924,0.9568330016851542,0.9644622439783099,0.9590202162204017
4.678,8.049670094789517,0.41025764336001197,0.4,-0.0002731542920011976,1.976392890301953,1.0210102901981855,0.9568216488142025,0.9644493570821242,0.9590073873955764
4.68,8.039794168107825,0.4100387586942335,0.4,-0.0002754997414492896,1.976403417818537,1.021004209401646,0.9568102364612053,0.9644364036354592,0.9589944919615043
4.682,8.029834731128616,0.40981887008071227,0.4,-0.00027779371468191453,1.9764146329501604,1.0209980978649644,0.9567987660572264,0.9644233854917029,0.9589815316795454
4.684,8.019793641077952,0.4095980154533711,0.4,-0.00028003598638550294,1.9764265351016723,1.020991955873894,0.9567872390426784,0.9644103045127586,0.9589685083203046
4.686,8.009672763133185,0.40937623279508556,0.4,-0.0002822263401361148,1.976439123595914,1.0209857837221943,0.9567756568671694,0.9643971625688045,0.9589554236634155
4.688,7.999473970102779,0.40915356013141185,0.4,-0.00028436456840930715,1.9764523976720352,1.0209795817116694,0.9567640209893434,0.9643839615380483,0.9589422794973201
4.69,7.989199142105745,0.4089300355243267,0.4,-0.00028645047258854273,1.9764663564838294,1.0209733501522051,0.9567523328767193,0.9643707033064812,0.9589290776190474
4.692,7.978850166250861,0.4087056970659837,0.4,-0.00028848386297213177,1.9764809990980865,1.0209670893617981,0.9567405940055245,0.9643573897676263,0.9589158198339846
4.694,7.968428936315595,0.408480582872477,0.4,-0.000290464558778724,1.9764963244929665,1.020960799666585,0.9567288058605247,0.9643440228222852,0.9589025079556485
4.696,7.957937352424922,0.4082547310776249,0.4,-0.0002923923881513367,1.976512331556396,1.0209544814008635,0.95671696993485,0.9643306043782827,0.9588891438054514
4.698,7.947377320729986,0.40802817982676626,0.4,-0.0002942671881599362,1.976529019084486,1.0209481349071117,0.9567050877298179,0.9643171363502065,0.9588757292124648
4.7,7.93675075308672,0.40780096727057435,0.4,-0.00029608880480256754,1.976546385779976,1.0209417605360027,0.9566931607547504,0.9643036206591463,0.9588622660131776
4.702,7.926059566734408,0.4075731315588874,0.4,-0.000297857093005048,1.9765644302507042,1.0209353586464143,0.9566811905267892,0.9642900592324276,0.9588487560512525
4.704,7.9153056839743385,0.4073447108345584,0.4,-0.000299571916619214,1.976583151008104,1.0209289296054338,0.9566691785707054,0.9642764540033443,0.95883520117728
4.706,7.904491031848502,0.407115743227325,0.4,-0.000301233148419738,1.9766025464657313,1.020922473788361,0.9566571264187073,0.9642628069108881,0.9588216032485262
4.708,7.893617541818475,0.4068862668476988,0.4,-0.00030284067009951117,1.97662261493782,1.0209159915787045,0.9566450356102416,0.9642491198994754,0.9588079641286785
4.71,7.882687149444433,0.40665631978087635,0.4,-0.000304394372263609,1.9766433546378719,1.020909483368173,0.956632907691793,0.9642353949186702,0.9587942856875897
4.712,7.871701794064466,0.406425940080673,0.4,-0.0003058941544218298,1.9766647636772756,1.0209029495566644,0.9566207442166788,0.9642216339229057,0.9587805698010157
4.714,7.860663418474151,0.406195165763479,0.4,-0.0003073399249798237,1.9766868400639643,1.0208963905522503,0.9566085467448406,0.9642078388712032,0.9587668183503518
4.716,7.849573968606503,0.4059640348022424,0.4,-0.00030873160122880965,1.9767095817011053,1.020889806771153,0.9565963168426312,0.9641940117268861,0.9587530332223663
4.718,7.838435393212273,0.4057325851204741,0.4,-0.0003100691093338962,1.976732986385828,1.0208831986377218,0.9565840560825976,0.9641801544572954,0.9587392163089284
4.72,7.827249643540734,0.40550085458628105,0.4,-0.000311352384321,1.9767570518079898,1.020876566584403,0.9565717660432619,0.9641662690334981,0.9587253695067363
4.722,7.816018673020945,0.40526888100642583,0.4,-0.0003125813700623779,1.9767817755489805,1.020869911051705,0.9565594483088963,0.9641523574299963,0.9587114947170385
4.724,7.804744436943579,0.40503670212041537,0.4,-0.000313756019260773,1.9768071550805677,1.0208632324881601,0.9565471044692969,0.9641384216244328,0.9586975938453559
4.726,7.793428892143301,0.4048043555946159,0.4,-0.000314876293432189,1.9768331877637835,1.020856531350281,0.9565347361195505,0.9641244635972933,0.9586836688011968
4.728,7.782073996681846,0.404571879016401,0.4,-0.00031594216288728996,1.976859870847853,1.0208498081025132,0.9565223448598016,0.9641104853316087,0.9586697214977726
4.73,7.770681709531751,0.40433930988832795,0.4,-0.0003169536067114412,1.9768872014691676,1.0208430632171825,0.9565099322950131,0.9640964888126521,0.9586557538517084
4.732,7.759253990260871,0.40410668562234714,0.4,-0.00031791061274339197,1.976915176650302,1.0208362971744394,0.9564975000347249,0.9640824760276359,0.9586417677827511
4.734,7.747792798717624,0.40387404353404327,0.4,-0.00031881317755261577,1.976943793299077,1.0208295104621965,0.9564850496928078,0.964068448965405,0.958627765213475
4.736,7.736300094717141,0.4036414208369089,0.4,-0.00031966130641530676,1.97697304820767,1.0208227035760644,0.9564725828872159,0.9640544096161294,0.9586137480689844
4.738,7.724777837728259,0.4034088546366542,0.4,-0.00032045501328904687,1.977002938051771,1.0208158770192806,0.9564601012397332,0.9640403599709937,0.9585997182766139
4.74,7.713227986561493,0.40317638192555105,0.4,-0.00032119432078614804,1.9770334593897896,1.0208090313026372,0.9564476063757203,0.9640263020218847,0.9585856777656259
4.742,7.701652499057927,0.402944039576811,0.4,-0.0003218792601456827,1.977064608662109,1.020802166944399,0.9564350999238529,0.9640122377610769,0.9585716284669039
4.744,7.690053331779206,0.4027118643390033,0.4,-0.0003225098712042046,1.9770963821903926,1.0207952844702242,0.9564225835158624,0.9639981691809173,0.9585575723126469
4.746,7.678432439698549,0.40247989283050634,0.4,-0.00032308620236517447,1.9771287761769392,1.0207883844130738,0.9564100587862702,0.9639840982735063,0.9585435112360576
4.748,7.666791775892944,0.402248161534003,0.4,-0.00032360831056709496,1.9771617867040923,1.0207814673131235,0.9563975273721198,0.9639700270303792,0.9585294471710312
4.75,7.655133291236435,0.4020167067910075,0.4,-0.00032407626125036956,1.9771954097337003,1.0207745337176648,0.9563849909127057,0.9639559574421841,0.9585153820518393
4.752,7.643458934094705,0.40178556479644056,0.4,-0.00032449012832288826,1.9772296411066312,1.0207675841810069,0.9563724510493004,0.9639418914983585,0.9585013178128132
4.754,7.631770650020864,0.40155477159323744,0.4,-0.00032484999412435444,1.9772644765423404,1.0207606192643721,0.9563599094248767,0.9639278311868065,0.9584872563880259
4.756,7.620070381452569,0.4013243630670025,0.4,-0.0003251559493893608,1.9772999116384935,1.0207536395357881,0.9563473676838296,0.9639137784935712,0.9584731997109694
4.758,7.608360067410514,0.4010943749407048,0.4,-0.00032540809320922355,1.9773359418706444,1.0207466455699747,0.9563348274716931,0.9638997354025081,0.9584591497142322
4.76,7.596641643198252,0.40086484276941375,0.4,-0.00032560653299258755,1.9773725625919687,1.0207396379482283,0.9563222904348567,0.9638857038949563,0.958445108329174
4.762,7.584917040103529,0.4006358019350841,0.4,-0.0003257513844248087,1.9774097690330539,1.0207326172583018,0.9563097582202768,0.9638716859494089,0.958431077485599
4.764,7.573188185101057,0.40040728764137784,0.4,-0.00032584277142612774,1.9774475563017464,1.0207255840942804,0.9562972324751893,0.9638576835411822,0.9584170591114276
4.766,7.5614570005568496,0.40017933490853896,0.4,-0.00032588082610864315,1.9774859193830554,1.0207185390564535,0.9562847148468155,0.963843698642083,0.9584030551323652
4.768,7.5497254039340795,0.3999519785683071,0.4,-0.0003258656887320962,1.9775248531391145,1.0207114827511827,0.9562722069820702,0.9638297332200771,0.9583890674715719
4.77,7.537995307500595,0.3997252532588825,0.4,-0.00032579750765847717,1.977564352309202,1.0207044157907674,0.9562597105272629,0.9638157892389535,0.9583750980493276
4.772,7.526268618038063,0.39949919341993567,0.4,-0.00032567643930546473,1.9776044115098181,1.0206973387933045,0.9562472271278022,0.9638018686579916,0.9583611487826988
4.774,7.51454723655284,0.39927383328766497,0.4,-0.0003255026480987097,1.9776450252348228,1.020690252382546,0.9562347584278929,0.9637879734316248,0.9583472215852022
4.776,7.502833057988532,0.3990492068899035,0.4,-0.0003252763064229737,1.9776861878556309,1.020683157187754,0.9562223060702361,0.9637741055091055,0.958333318366468
4.778,7.491127970940385,0.39882534804127434,0.4,-0.0003249975945721356,1.977727893621467,1.0206760538435486,0.9562098716957234,0.9637602668341679,0.9583194410319014
4.78,7.479433857371459,0.3986022903383958,0.4,-0.0003246667006980759,1.977770136659681,1.020668942989757,0.9561974569431324,0.963746459344692,0.9583055914823438
4.782,7.467752592330701,0.39838006715513735,0.4,-0.0003242838207584523,1.9778129109761196,1.0206618252712567,0.9561850634488196,0.9637326849723659,0.9582917716137339
4.784,7.456086043672857,0.39815871163792427,0.4,-0.0003238491584633765,1.9778562104555617,1.0206547013378144,0.9561726928464098,0.9637189456423482,0.9582779833167654
4.786,7.44443607178039,0.3979382567010982,0.4,-0.00032336292522100674,1.9779000288622113,1.0206475718439258,0.9561603467664892,0.9637052432729316,0.9582642284765468
4.788,7.432804529287329,0.3977187350223247,0.4,-0.00032282534008206564,1.9779443598402493,1.0206404374486466,0.956148026836291,0.9636915797752044,0.9582505089722597
4.79,7.421193260805169,0.3975001790380578,0.4,-0.00032223662968329893,1.9779891969144472,1.0206332988154272,0.9561357346793847,0.9636779570527134,0.958236826676816
4.792,7.409604102650785,0.397282620939055,0.4,-0.00032159702818988295,1.9780345334908385,1.0206261566119381,0.9561234719153623,0.963664377001127,0.9582231834565158
4.794,7.398038882576472,0.39706609266594595,0.4,-0.0003209067772367986,1.9780803628574513,1.020619011509896,0.9561112401595225,0.963650841507897,0.9582095811707037
4.796,7.386499419502102,0.3968506259048592,0.4,-0.00032016612586918035,1.9781266781850988,1.0206118641848883,0.9560990410225577,0.963637352451924,0.9581960216714274
4.798,7.3749875232494615,0.39663625208309844,0.4,-0.0003193753304816573,1.9781734725282305,1.02060471531619,0.9560868761102352,0.9636239117032183,0.9581825068030927
4.8,7.363504994278746,0.3964230023648776,0.4,-0.00031853465475669297,1.9782207388258417,1.020597565586584,0.9560747470230827,0.9636105211225672,0.9581690384021228
4.802,7.352053623427349,0.39621090764711103,0.4,-0.0003176443696019444,1.9782684699024424,1.0205904156821741,0.9560626553560696,0.9635971825611979,0.9581556182966137
4.804,7.340635191650877,0.3959999985552601,0.4,-0.0003167047530866477,1.9783166584690846,1.0205832662921996,0.9560506026982906,0.9635838978604448,0.958142248305993
4.806,7.329251469766521,0.3957903054392359,0.4,-0.00031571609037704874,1.9783652971244474,1.0205761181088435,0.9560385906326467,0.963570668851415,0.9581289302406784
4.808,7.317904218198707,0.3955818583693599,0.4,-0.0003146786736708849,1.9784143783559813,1.0205689718270419,0.956026620735528,0.9635574973546561,0.9581156659017344
4.81,7.306595186727176,0.39537468713238166,0.4,-0.00031359280213094,1.978463894541109,1.0205618281442896,0.9560146945764951,0.963544385179826,0.9581024570805335
4.812,7.295326114237439,0.3951688212275565,0.4,-0.0003124587818176796,1.9785138379484843,1.0205546877604452,0.9560028137179606,0.963531334125361,0.9580893055584155
4.814,7.284098728473715,0.3949642898627795,0.4,-0.000311276925620986,1.9785642007393065,1.0205475513775317,0.955990979714873,0.9635183459781486,0.9580762131063485
4.816,7.272914745794274,0.39476112195077884,0.4,-0.00031004755319099766,1.9786149749686925,1.0205404196995373,0.9559791941143969,0.9635054225131987,0.9580631814845899
4.818,7.261775870929354,0.3945593461053717,0.4,-0.00030877099086807887,1.9786661525871037,1.0205332934322155,0.9559674584555978,0.9634925654933187,0.958050212442352
4.82,7.250683796741571,0.3943589906377734,0.4,-0.00030744757161192394,1.9787177254418284,1.02052617328288,0.9559557742691237,0.9634797766687884,0.9580373077174625
4.822,7.239640203988934,0.3941600835529753,0.4,-0.00030607763492981725,1.9787696852785193,1.0205190599602016,0.9559441430768908,0.9634670577770373,0.9580244690360339
4.824,7.228646761090407,0.393962652546176,0.4,-0.00030466152680405395,1.9788220237427836,1.0205119541740022,0.9559325663917674,0.9634544105423247,0.9580116981121274
4.826,7.217705123894146,0.3937667249992757,0.4,-0.0003031995996185475,1.978874732381828,1.0205048566350474,0.9559210457172596,0.9634418366754188,0.9579989966474234
4.828,7.20681693544836,0.3935723279774348,0.4,-0.0003016922120846285,1.9789278026461563,1.0204977680548384,0.9559095825471978,0.9634293378732811,0.9579863663308908
4.83,7.1959838257749,0.3933794882256901,0.4,-0.0003001397291660571,1.9789812258913169,1.0204906891454029,0.9558981783654261,0.9634169158187518,0.95797380883846
4.832,7.1852074116454965,0.3931882321656335,0.4,-0.00029854252200325296,1.979034993379704,1.0204836206190842,0.9558868346454888,0.9634045721802356,0.9579613258326954
4.834,7.174489296360795,0.39299858589215547,0.4,-0.00029690096783676994,1.9790890962824088,1.0204765631883304,0.9558755528503234,0.9633923086113926,0.957948918962473
4.836,7.163831069532134,0.39281057517024814,0.4,-0.0002952154499300207,1.9791435256811183,1.0204695175654819,0.9558643344319502,0.9633801267508296,0.9579365898626573
4.838,7.153234306866141,0.39262422543187436,0.4,-0.0002934863574912732,1.9791982725700652,1.0204624844625598,0.9558531808311678,0.9633680282217951,0.9579243401537819
4.84,7.142700569952104,0.3924395617728937,0.4,-0.00029171408559492264,1.979253327858025,1.020455464591052,0.955842093477247,0.9633560146318765,0.9579121714417329
4.842,7.132231406052235,0.3922566089500612,0.4,-0.0002898990351020683,1.9793086823703603,1.0204484586616989,0.9558310737876284,0.9633440875726986,0.9579000853174331
4.844,7.121828347894786,0.3920753913780796,0.4,-0.00028804161258039857,1.9793643268511094,1.0204414673842812,0.9558201231676213,0.9633322486196284,0.95788808335653
4.846,7.111492913470075,0.39189593312672344,0.4,-0.00028614223022340775,1.9794202519651236,1.0204344914674037,0.9558092430101045,0.9633204993314789,0.9578761671190867
4.848,7.101226605829398,0.3917182579180223,0.4,-0.0002842013057689474,1.9794764483002456,1.0204275316182831,0.9557984346952301,0.9633088412502188,0.9578643381492747
4.85,7.091030912886923,0.39154238912350975,0.4,-0.00028221926241714346,1.9795329063695322,1.0204205885425313,0.9557876995901282,0.963297275900683,0.9578525979750697
4.852,7.080907307224533,0.39136834976153745,0.4,-0.0002801965287476803,1.9795896166135194,1.020413662943943,0.9557770390486154,0.9632858047902887,0.9578409481079517
4.854,7.070857245899665,0.3911961624946536,0.4,-0.0002781335386364784,1.979646569402529,1.0204067555242815,0.9557664544109054,0.9632744294087527,0.9578293900426059
4.856,7.060882170256142,0.39102584962704434,0.4,-0.0002760307311717655,1.979703755039013,1.0203998669830632,0.9557559470033209,0.9632631512278134,0.9578179252566295
4.858,7.050983505738057,0.39085743310204313,0.4,-0.0002738885505695747,1.9797611637599408,1.0203929980173467,0.9557455181380113,0.9632519717009552,0.9578065552102395
4.86,7.041162661706697,0.39069093449970277,0.4,-0.0002717074460886708,1.9798187857392202,1.0203861493215183,0.9557351691126698,0.9632408922631387,0.9577952813459859
4.862,7.03142103126056,0.39052637503443355,0.4,-0.00026948787194493065,1.9798766110901584,1.0203793215870796,0.9557249012102549,0.9632299143305304,0.957784105088466
4.864,7.021759991058426,0.390363775552708,0.4,-0.00026723028722517754,1.979934629867956,1.0203725155024372,0.9557147156987164,0.9632190393002409,0.957773027844045
4.866,7.012180901145572,0.3902031565308286,0.4,-0.00026493515580050514,1.9799928320722378,1.0203657317526922,0.9557046138307219,0.9632082685500638,0.9577620510005792
4.868,7.0026851047831045,0.39004453807276324,0.4,-0.00026260294623908943,1.9800512076496142,1.0203589710194279,0.9556945968433889,0.9631976034382198,0.957751175927142
4.87,6.993273928280454,0.3898879399080454,0.4,-0.00026023413171851725,1.9801097464962767,1.020352233980504,0.9556846659580184,0.9631870453031041,0.9577404039737556
4.872,6.983948680830997,0.3897333813897413,0.4,-0.00025782918993762975,1.9801684384606235,1.020345521309847,0.9556748223798335,0.9631765954630387,0.9577297364711256
4.874,6.974710654350903,0.3895808814924802,0.4,-0.00025538860302791705,1.9802272733459136,1.020338833677245,0.9556650672977208,0.9631662552160284,0.9577191747303798
4.876,6.965561123321151,0.3894304588105545,0.4,-0.0002529128574644627,1.980286240912951,1.0203321717481422,0.9556554018839754,0.9631560258395211,0.9577087200428124
4.878,6.956501344632786,0.38928213155608227,0.4,-0.00025040244397646675,1.9803453308827934,1.020325536183435,0.9556458272940502,0.9631459085901726,0.9576983736796304
4.88,6.947532557435363,0.3891359175572385,0.4,-0.00024785785745734475,1.9804045329394901,1.02031892763927,0.9556363446663084,0.9631359047036152,0.957688136891706
4.882,6.938655982988675,0.38899183425655015,0.4,-0.00024527959687444044,1.9804638367328402,1.0203123467668438,0.9556269551217818,0.9631260153942327,0.9576780109093338
4.884,6.9298728245177195,0.3888498987092601,0.4,-0.00024266816517835008,1.9805232318811763,1.0203057942122036,0.9556176597639284,0.9631162418549365,0.9576679969419901
4.886,6.921184267070945,0.38871012758175416,0.4,-0.0002400240692118871,1.98058270797417,1.020299270616051,0.9556084596784022,0.9631065852569509,0.9576580961781012
4.888,6.912591477381763,0.38857253715005535,0.4,-0.00023734781961868445,1.980642254575657,1.0202927766135463,0.9555993559328184,0.9630970467495984,0.9576483097848105
4.89,6.904095603733375,0.3884371432983867,0.4,-0.00023463993075147294,1.9807018612264806,1.0202863128341153,0.9555903495765292,0.9630876274600939,0.9576386389077567
4.892,6.895697775826899,0.38830396151779534,0.4,-0.00023190092058003272,1.9807615174473547,1.020279879901259,0.9555814416404016,0.9630783284933407,0.9576290846708525
4.894,6.887399104652828,0.38817300690484663,0.4,-0.00022913131059884757,1.9808212127417415,1.0202734784323633,0.9555726331365993,0.9630691509317337,0.9576196481760695
4.896,6.87920068236579,0.3880442941603844,0.4,-0.0002263316257344579,1.980880936598745,1.0202671090385143,0.9555639250583714,0.9630600958349659,0.9576103305032296
4.898,6.871103582162673,0.38791783758835224,0.4,-0.00022350239425255252,1.9809406784960173,1.0202607723243127,0.9555553183798426,0.9630511642398408,0.9576011327097994
4.9,6.863108858164095,0.387793651094687,0.4,-0.0002206441476647946,1.9810004279026785,1.020254468887692,0.9555468140558111,0.9630423571600902,0.9575920558306908
4.902,6.855217545299232,0.387671748186275,0.4,-0.0002177574206354129,1.9810601742822451,1.02024819931974,0.9555384130215491,0.9630336755861963,0.9575831008780668
4.904,6.847430659194002,0.38755214196997373,0.4,-0.00021484275088755258,1.9811199070955703,1.020241964204522,0.9555301161926101,0.9630251204852198,0.9575742688411532
4.906,6.839749196062632,0.3874348451517002,0.4,-0.000211900679109427,1.9811796158037902,1.0202357641189042,0.9555219244646393,0.9630166928006327,0.9575655606860539
4.908,6.832174132602618,0.38731987003558394,0.4,-0.00020893174886026523,1.9812392898712778,1.020229599632387,0.9555138387131914,0.9630083934521576,0.9575569773555748
4.91,6.824706425893062,0.387207228523187,0.4,-0.00020593650647608613,1.9812989187686023,1.020223471306932,0.9555058597935504,0.9630002233356106,0.9575485197690494
4.912,6.817347013296396,0.387096932112789,0.4,-0.00020291550097529314,1.9813584919754912,1.0202173796967995,0.9554979885405572,0.9629921833227515,0.9575401888221731
4.914,6.810096812363528,0.38698899189873415,0.4,-0.00019986928396413192,1.9814179989837952,1.0202113253483844,0.955490225768442,0.9629842742611381,0.9575319853868418
4.916,6.802956720742375,0.3868834185708488,0.4,-0.00019679840954200419,1.9814774293004547,1.0202053088000562,0.9554825722706604,0.9629764969739869,0.9575239103109962
4.918,6.795927616089831,0.3867802224139206,0.4,-0.00019370343420666974,1.9815367724504653,1.0201993305820043,0.9554750288197367,0.9629688522600393,0.9575159644184714
4.92,6.789010355987116,0.3866794133072426,0.4,-0.0001905849167593297,1.9815960179798415,1.0201933912160825,0.9554675961671119,0.9629613408934324,0.9575081485088549
4.922,6.78220577785857,0.38658100072422186,0.4,-0.0001874434182096334,1.9816551554585773,1.0201874912156612,0.9554602750429976,0.9629539636235787,0.9575004633573466
4.924,6.775514698893858,0.3864849937320555,0.4,-0.00018427950168060223,1.9817141744836022,1.0201816310854788,0.9554530661562339,0.9629467211750455,0.9574929097146273
4.926,6.768937915973612,0.3863914009914662,0.4,-0.0001810937323135021,1.9817730646817318,1.0201758113214985,0.9554459701941552,0.9629396142474475,0.9574854883067321
4.928,6.762476205598467,0.3863002307565064,0.4,-0.0001778866771726572,1.9818318157126098,1.02017003241077,0.9554389878224598,0.9629326435153386,0.9574781998349312
4.93,6.7561303238215595,0.3862114908744223,0.4,-0.0001746589051502477,1.9818904172716425,1.020164294831291,0.9554321196850862,0.9629258096281144,0.9574710449756143
4.932,6.749901006184432,0.3861251887855869,0.4,-0.00017141098687108446,1.9819488590929228,1.0201585990518758,0.9554253664040943,0.9629191132099172,0.9574640243801834
4.934,6.743788967656381,0.3860413315234904,0.4,-0.00016814349459739195,1.9820071309521428,1.0201529455320242,0.955418728579553,0.9629125548595485,0.95745713867495
4.936,6.737794902577214,0.3859599257147974,0.4,-0.0001648570021335918,1.9820652226694933,1.020147334721798,0.9554122067894335,0.9629061351503878,0.9574503884610397
4.938,6.731919484603445,0.38588097757946827,0.4,-0.00016155208473113023,1.9821231241125497,1.0201417670616975,0.9554058015895085,0.9628998546303158,0.9574437743143023
4.94,6.726163366657916,0.38580449293094005,0.4,-0.00015822931899334096,1.9821808251991426,1.0201362429825427,0.9553995135132562,0.9628937138216447,0.9574372967852274
4.942,6.7205271808828515,0.3857304771763733,0.4,-0.00015488928278037598,1.982238315900211,1.0201307629053615,0.9553933430717724,0.962887713221054,0.9574309563988684
4.944,6.7150115385963005,0.3856589353169573,0.4,-0.00015153255511419497,1.9822955862426384,1.020125327241276,0.9553872907536861,0.9628818532995334,0.9574247536547705
4.946,6.709617030252039,0.3855898719482813,0.4,-0.00014815971608365738,1.982352626312068,1.020119936391397,0.9553813570250823,0.9628761345023288,0.9574186890269052
4.948,6.704344225402858,0.3855232912607666,0.4,-0.00014477134674970837,1.9824094262556997,1.0201145907467217,0.9553755423294316,0.9628705572488987,0.957412762963613
4.95,6.699193672667286,0.38545919704015763,0.4,-0.00014136802905069043,1.9824659762850632,1.0201092906880338,0.9553698470875227,0.9628651219328719,0.9574069758875495
4.952,6.694165899699687,0.38539759266807755,0.4,-0.00013795034570777113,1.9825222666787685,1.020104036585809,0.9553642716974051,0.9628598289220147,0.9574013281956401
4.954,6.689261413163795,0.38533848112264285,0.4,-0.00013451888013053153,1.9825782877852336,1.0200988288001234,0.955358816534335,0.9628546785582032,0.9573958202590405
4.956,6.684480698709617,0.3852818649791395,0.4,-0.0001310742163227051,1.9826340300253837,1.020093667680568,0.9553534819507271,0.9628496711574007,0.9573904524231024
4.958,6.679824220953748,0.3852277464107596,0.4,-0.0001276169387880998,1.9826894838953268,1.020088553566165,0.9553482682761149,0.962844807009642,0.9573852250073474
4.96,6.675292423463049,0.3851761271893967,0.4,-0.00012414763243669233,1.9827446399689992,1.020083486785288,0.9553431758171134,0.9628400863790236,0.9573801383054442
4.962,6.670885728741719,0.38512700868650385,0.4,-0.00012066688249094004,1.982799488900783,1.0200784676555892,0.9553382048573917,0.9628355095037,0.9573751925851963
4.964,6.666604538221722,0.38508039187400656,0.4,-0.00011717527439229891,1.9828540214280932,1.0200734964839282,0.9553333556576495,0.9628310765958857,0.9573703880885325
4.966,6.662449232256593,0.3850362773252791,0.4,-0.00011367339370798061,1.9829082283739334,1.0200685735663049,0.9553286284555985,0.9628267878418638,0.9573657250315046
4.968,6.658420170118576,0.38499466521617837,0.4,-0.0001101618260379373,1.9829621006494194,1.0200636991877983,0.9553240234659534,0.9628226434019999,0.9573612036042931
4.97,6.654517689999118,0.3849555553261341,0.4,-0.00010664115692211896,1.983015629256268,1.0200588736225074,0.9553195408804247,0.9628186434107617,0.957356823971216
4.972,6.650742109012696,0.3849189470392996,0.4,-0.00010311197174799186,1.9830688052892533,1.0200540971334993,0.9553151808677225,0.962814787976747,0.9573525862707482
4.974,6.647093723203969,0.38488483934575984,0.4,-9.957485565835066e-05,1.9831216199386261,1.020049369972758,0.9553109435735612,0.9628110771827147,0.9573484906155416
4.976,6.643572807558235,0.38485323084279516,0.4,-9.603039345941205e-05,1.9831740644924962,1.020044692381138,0.9553068291206732,0.9628075110856221,0.9573445370924574
4.978,6.640179616015204,0.38482411973620495,0.4,-9.247916952923506e-05,1.9832261303391785,1.0200400645883259,0.9553028376088287,0.9628040897166711,0.9573407257625999
4.98,6.636914381486047,0.38479750384168426,0.4,-8.892176772645593e-05,1.9832778089694993,1.0200354868128014,0.9552989691148595,0.9628008130813558,0.9573370566613587
4.982,6.633777315873744,0.3847733805862592,0.4,-8.53587712993695e-05,1.9833290919790638,1.0200309592618055,0.9552952236926913,0.9627976811595206,0.9573335297984575
4.984,6.63076861009668,0.3847517470097787,0.4,-8.179076279534525e-05,1.9833799710704831,1.020026482131311,0.9552916013733799,0.9627946939054198,0.9573301451580074
4.986,6.627888434115502,0.38473259976645835,0.4,-7.821832397062224e-05,1.983430438055559,1.020022055605999,0.955288102165154,0.9627918512477871,0.9573269026985678
4.988,6.625136936963223,0.38471593512648417,0.4,-7.464203570047049e-05,1.9834804848574272,1.0200176798592382,0.9552847260534649,0.9627891530899068,0.9573238023532117
4.99,6.622514246778548,0.3847017489776648,0.4,-7.10624778897511e-05,1.9835301035126576,1.0200133550530692,0.9552814730010395,0.9627865993096945,0.9573208440295998
4.992,6.620020470842408,0.3846900368271448,0.4,-6.748022938386158e-05,1.9835792861733101,1.0200090813381935,0.9552783429479421,0.9627841897597808,0.9573180276100574
4.994,6.6176556956177,0.38468079380316583,0.4,-6.389586788011133e-05,1.9836280251089464,1.0200048588539645,0.9552753358116406,0.9627819242676029,0.9573153529516604
4.996,6.615419986792209,0.3846740146568852,0.4,-6.030996983951436e-05,1.9836763127085952,1.0200006877283851,0.9552724514870776,0.9627798026354992,0.9573128198863237
4.998,6.613313389324694,0.3846696937642452,0.4,-5.672311039903023e-05,1.983724141482672,1.0199965680781082,0.9552696898467485,0.9627778246408125,0.9573104282208994
5.0,6.611335927494124,0.38466782512789555,0.4,-5.3135863284240384e-05,1.9837715040648523,1.0199925000084413,0.9552670507407858,0.962775990035996,0.9573081777372783
5.002,6.609487604952057,0.3846684023791681,0.4,-4.954880072250396e-05,1.983818393213895,1.0199884836133555,0.9552645339970463,0.9627742985487264,0.9573060681924969
5.004,6.607768404778133,0.38467141878010325,0.4,-4.596249335658092e-05,1.983864801815421,1.0199845189754995,0.9552621394212075,0.9627727498820229,0.957304099318853
5.006,6.60617828953866,0.3846768672255269,0.4,-4.237751015874271e-05,1.9839107228836388,1.019980606166215,0.9552598667968669,0.9627713437143697,0.9573022708240232
5.008,6.604717201348297,0.38468474024517846,0.4,-3.879441834539018e-05,1.9839561495630234,1.0199767452455588,0.9552577158856469,0.9627700796998455,0.9573005823911892
5.01,6.603385061934793,0.38469503000588945,0.4,-3.521378329216656e-05,1.9840010751299444,1.0199729362623293,0.9552556864273082,0.9627689574682584,0.9572990336791689
5.012,6.602181772706772,0.3847077283138116,0.4,-3.163616844960904e-05,1.9840454929942426,1.0199691792540921,0.9552537781398636,0.9627679766252846,0.9572976243225512
5.014,6.601107214824548,0.3847228266166943,0.4,-2.8062135259325174e-05,1.9840893967007556,1.0199654742472164,0.9552519907197015,0.962767136752613,0.9572963539318387
5.016,6.600161249273951,0.3847403160062101,0.4,-2.4492243070724175e-05,1.984132779930792,1.0199618212569102,0.9552503238417117,0.9627664374080963,0.9572952220935946
5.018,6.59934371694313,0.38476018722033023,0.4,-2.0927049058289408e-05,1.9841756365035528,1.0199582202872624,0.9552487771594199,0.9627658781259054,0.9572942283705961
5.02,6.598654438702337,0.3847824306457467,0.4,-1.736710813943478e-05,1.984217960377501,1.0199546713312853,0.9552473503051223,0.9627654584166887,0.9572933723019903
5.022,6.598093215486648,0.38480703632034163,0.4,-1.3812972892930825e-05,1.9842597456516768,1.0199511743709657,0.9552460428900301,0.9627651777677383,0.9572926534034595
5.024,6.597659828381612,0.38483399393570555,0.4,-1.0265193477930438e-05,1.9843009865669605,1.0199477293773151,0.9552448545044164,0.9627650356431596,0.9572920711673886
5.026,6.597354038711812,0.3848632928396976,0.4,-6.724317553579762e-06,1.9843416775072806,1.0199443363104261,0.9552437847177684,0.9627650314840451,0.9572916250630372
5.028,6.5971755881322975,0.38489492203905723,0.4,-3.190890199256429e-06,1.9843818130007689,1.019940995119533,0.9552428330789458,0.9627651647086556,0.9572913145367207
5.03,6.5971241987228835,0.38492887020205735,0.4,3.3454616457918726e-07,1.9844213877208592,1.0199377057430734,0.9552419991163416,0.9627654347126027,0.9572911390119908
