Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.032,6.597199573085291,0.38496512566120256,0.4,3.8514518548907e-06,1.9844603964873337,1.0199344681087554,0.9552412823380502,0.9627658408690388,0.9572910978898264
5.034,6.597401394443089,0.38500367641597455,0.4,7.359290003944999e-06,1.9844988342673122,1.0199312821336293,0.9552406822320386,0.9627663825288504,0.9572911905488244
5.036,6.597729326744448,0.38504451013561797,0.4,1.0857526636522343e-05,1.984536696176187,1.0199281477241593,0.9552401982663229,0.9627670590208549,0.9572914163453987
5.038,6.598183014767642,0.3850876141619704,0.4,1.4345630746472607e-05,1.9845739774785032,1.0199250647763016,0.9552398298891482,0.9627678696520047,0.9572917746139832
5.04,6.598762084229306,0.38513297551233744,0.4,1.7823074372588622e-05,1.9846106735887814,1.0199220331755852,0.955239576529175,0.962768813707592,0.957292264667237
5.042,6.599466141895412,0.38518058088240587,0.4,2.1289332673811898e-05,1.9846467800722873,1.0199190527971949,0.9552394375956677,0.9627698904514612,0.9572928857962578
5.044,6.600294775694933,0.3852304166492027,0.4,2.4743884003729677e-05,1.9846822926457433,1.0199161235060594,0.9552394124786894,0.9627710991262233,0.9572936372707974
5.046,6.601247554836185,0.38528246887409245,0.4,2.818620998437858e-05,1.984717207177985,1.0199132451569404,0.955239500549299,0.962772438953475,0.9572945183394806
5.048,6.602324029925803,0.38533672330581514,0.4,3.161579557932726e-05,1.9847515196905632,1.0199104175945273,0.9552397011597539,0.9627739091340218,0.9572955282300322
5.05,6.603523733090348,0.3853931653835665,0.4,3.5032129166052616e-05,1.984785226358287,1.0199076406535321,0.9552400136437164,0.9627755088481065,0.9572966661495032
5.052,6.604846178100495,0.38545178024011506,0.4,3.8434702607570186e-05,1.9848183235097143,1.0199049141587906,0.9552404373164635,0.9627772372556381,0.9572979312845057
5.054,6.606290860497792,0.3855125527049592,0.4,4.182301132333392e-05,1.9848508076275841,1.0199022379253635,0.9552409714751003,0.9627790934964287,0.957299322801448
5.056,6.607857257723955,0.38557546730752323,0.4,4.519655435937836e-05,1.9848826753491944,1.019899611758642,0.9552416153987794,0.9627810766904303,0.9573008398467764
5.058,6.609544829252682,0.38564050828038954,0.4,4.855483445771814e-05,1.984913923466723,1.019897035454457,0.955242368348921,0.9627831859379784,0.9573024815472193
5.06,6.611353016723938,0.38570765956256964,0.4,5.1897358124966505e-05,1.984944548927495,1.019894508799188,0.9552432295694379,0.9627854203200367,0.957304247010035
5.062,6.613281244080708,0.3857769048028104,0.4,5.5223635700187995e-05,1.984974548834193,1.0198920315698783,0.9552441982869652,0.9627877788984465,0.9573061353232637
5.064,6.615328917708176,0.38584822736293745,0.4,5.8533181421959084e-05,1.9850039204450123,1.0198896035343505,0.955245273711091,0.9627902607161791,0.9573081455559836
5.066,6.617495426575299,0.38592161032123296,0.4,6.182551349465234e-05,1.9850326611737625,1.0198872244513257,0.9552464550345928,0.9627928647975923,0.9573102767585688
5.068,6.6197801423787626,0.38599703647584865,0.4,6.510015415390605e-05,1.9850607685899124,1.0198848940705438,0.955247741433675,0.9627955901486877,0.9573125279629511
5.07,6.622182419689268,0.38607448834825453,0.4,6.835662973129552e-05,1.9850882404185823,1.0198826121328883,0.9552491320682114,0.9627984357573748,0.9573148981828871
5.072,6.624701596100136,0.38615394818671733,0.4,7.159447071817983e-05,1.9851150745404804,1.0198803783705115,0.9552506260819892,0.9628014005937341,0.9573173864142246
5.074,6.627336992378204,0.3862353979698179,0.4,7.481321182874032e-05,1.9851412689917864,1.0198781925069627,0.9552522226029571,0.9628044836102861,0.9573199916351753
5.076,6.630087912616961,0.3863188194099941,0.4,7.80123920621739e-05,1.985166821963982,1.0198760542573189,0.9552539207434754,0.9628076837422624,0.9573227128065899
5.078,6.632953644391923,0.38640419395712194,0.4,8.119155476405665e-05,1.9851917318036263,1.0198739633283171,0.9552557196005698,0.9628109999078782,0.9573255488722344
5.08,6.635933458918185,0.38649150280212385,0.4,8.435024768685383e-05,1.9852159970120806,1.019871919418489,0.9552576182561859,0.9628144310086086,0.9573284987590701
5.082,6.639026611210156,0.38658072688061007,0.4,8.748802304959132e-05,1.985239616245179,1.0198699222182983,0.9552596157774498,0.9628179759294684,0.9573315613775377
5.084,6.642232340243409,0.38667184687654665,0.4,9.060443759665339e-05,1.9852625883128487,1.0198679714102774,0.9552617112169266,0.962821633539292,0.9573347356218423
5.086,6.6455498691186445,0.38676484322595794,0.4,9.369905265572251e-05,1.9852849121786775,1.019866066669169,0.9552639036128854,0.9628254026910171,0.9573380203702402
5.088,6.64897840522771,0.38685969612065213,0.4,9.677143419483787e-05,1.985306586959431,1.0198642076620683,0.955266191989564,0.9628292822219721,0.9573414144853306
5.09,6.652517140421679,0.38695638551198086,0.4,9.982115287858782e-05,1.985327611924519,1.0198623940485654,0.9552685753574363,0.9628332709541609,0.9573449168143469
5.092,6.6561652511809175,0.38705489111462016,0.4,0.00010284778412340244,1.9853479864954116,1.019860625480891,0.9552710527134824,0.9628373676945562,0.9573485261894524
5.094,6.659921898787133,0.3871551924103842,0.4,0.00010585090815196216,1.9853677102450078,1.0198589016040651,0.9552736230414608,0.9628415712353899,0.9573522414280363
5.096,6.663786229497363,0.38725726865206034,0.4,0.00010883011004669954,1.985386782896952,1.0198572220560418,0.9552762853121801,0.9628458803544471,0.9573560613330128
5.098,6.667757374719884,0.3873610988672736,0.4,0.00011178497980241006,1.9854052043249057,1.019855586467862,0.9552790384837769,0.9628502938153626,0.9573599846931218
5.1,6.67183445119198,0.3874666618623741,0.4,0.00011471511237793935,1.9854229745517689,1.0198539944638019,0.9552818815019899,0.9628548103679175,0.9573640102832309
5.102,6.6760165611595745,0.38757393622634817,0.4,0.00011762010774696206,1.9854400937488557,1.019852445661527,0.9552848133004403,0.9628594287483387,0.9573681368646392
5.104,6.680302792558651,0.3876829003347564,0.4,0.00012049957094783179,1.9854565622350235,1.0198509396722435,0.9552878328009117,0.9628641476796003,0.9573723631853839
5.106,6.684692219198481,0.38779353235369085,0.4,0.00012335311213251674,1.9854723804757568,1.019849476100854,0.9552909389136301,0.9628689658717243,0.9573766879805468
5.108,6.689183900946571,0.3879058102437574,0.4,0.00012618034661459056,1.9854875490822053,1.0198480545461124,0.9552941305375476,0.9628738820220848,0.957381109972562
5.11,6.693776883915332,0.3880197117640791,0.4,0.00012898089491629333,1.9855020688101777,1.019846674600779,0.955297406560626,0.9628788948157126,0.9573856278715271
5.112,6.698470200650422,0.3881352144763198,0.4,0.00013175438281464328,1.9855159405590932,1.0198453358517787,0.9553007658601211,0.9628840029256016,0.9573902403755128
5.114,6.703262870320742,0.38825229574872994,0.4,0.00013450044138661372,1.9855291653708886,1.0198440378803577,0.9553042073028691,0.9628892050130146,0.9573949461708761
5.116,6.708153898910024,0.38837093276021073,0.4,0.00013721870705334636,1.985541744428885,1.019842780262243,0.9553077297455728,0.9628944997277913,0.9573997439325714
5.118,6.713142279410011,0.3884911025043977,0.4,0.00013990882162341555,1.9855536790566115,1.0198415625677995,0.9553113320350888,0.9628998857086583,0.9574046323244662
5.12,6.718226992015156,0.38861278179376385,0.4,0.00014257043233512542,1.9855649707165897,1.019840384362192,0.9553150130087166,0.9629053615835375,0.9574096099996552
5.122,6.723407004318855,0.38873594726373917,0.4,0.00014520319189785432,1.985575621009078,1.0198392452055418,0.955318771494486,0.9629109259698566,0.9574146756007743
5.124,6.728681271511127,0.3888605753768493,0.4,0.00014780675853241868,1.9855856316707776,1.0198381446530904,0.955322606311447,0.9629165774748603,0.9574198277603185
5.126,6.734048736577739,0.38898664242686715,0.4,0.0001503807960104721,1.9855950045734996,1.0198370822553566,0.9553265162699593,0.9629223146959212,0.9574250651009567
5.128,6.739508330500723,0.38911412454298544,0.4,0.00015292497369292097,1.9856037417227956,1.019836057558301,0.9553305001719815,0.9629281362208518,0.9574303862358483
5.13,6.745058972460282,0.38924299769399984,0.4,0.0001554389665673724,1.9856118452565525,1.0198350701034826,0.9553345568113623,0.9629340406282174,0.9574357897689625
5.132,6.750699570038,0.3893732376925092,0.4,0.00015792245528458757,1.9856193174435506,1.0198341194282237,0.9553386849741292,0.9629400264876475,0.9574412742953928
5.134,6.756429019421359,0.3895048201991291,0.4,0.00016037512619395555,1.9856261606819878,1.0198332050657677,0.9553428834387797,0.9629460923601487,0.9574468384016754
5.136,6.762246205609508,0.3896377207267183,0.4,0.0001627966713779717,1.9856323774979707,1.0198323265454419,0.9553471509765712,0.9629522367984179,0.9574524806661077
5.138,6.7681500026202706,0.38977191464461836,0.4,0.00016518678868573456,1.9856379705439724,1.019831483392817,0.9553514863518098,0.962958458347154,0.9574581996590634
5.14,6.7741392736983235,0.38990737718290436,0.4,0.00016754518176543678,1.9856429425972582,1.019830675129869,0.9553558883221417,0.9629647555433716,0.9574639939433115
5.142,6.780212871524542,0.39004408343664654,0.4,0.00016987156009586534,1.9856472965582812,1.0198299012751373,0.9553603556388413,0.9629711269167128,0.9574698620743324
5.144,6.786369638426435,0.39018200837018346,0.4,0.00017216563901689534,1.9856510354490478,1.0198291613438861,0.9553648870471,0.9629775709897598,0.9574758026006348
5.146,6.7926084065897,0.3903211268214057,0.4,0.00017442713975899198,1.9856541624114534,1.0198284548482626,0.9553694812863148,0.9629840862783455,0.9574818140640713
5.148,6.79892799827079,0.3904614135060467,0.4,0.00017665578947169782,1.9856566807055913,1.0198277812974572,0.9553741370903764,0.9629906712918669,0.9574878950001539
5.15,6.805327226010501,0.390602843021982,0.4,0.0001788513212511197,1.9856585937080333,1.01982714019786,0.955378853187955,0.9629973245335944,0.9574940439383701
5.152,6.811804892848514,0.39074538985353924,0.4,0.00018101347416640183,1.9856599049100854,1.0198265310532204,0.955383628302788,0.9630040445009829,0.9575002594024963
5.154,6.818359792538908,0.3908890283758128,0.4,0.0001831419932851986,1.9856606179160168,1.0198259533648022,0.9553884611539638,0.9630108296859808,0.9575065399109105
5.156,6.824990709766538,0.39103373285898435,0.4,0.00018523662969812654,1.9856607364412668,1.0198254066315409,0.9553933504562075,0.9630176785753402,0.9575128839769071
5.158,6.831696420364287,0.3911794774726524,0.4,0.0001872971405422092,1.9856602643106265,1.0198248903501987,0.9553982949201635,0.9630245896509232,0.957519290109007
5.16,6.838475691531139,0.39132623629016366,0.4,0.00018932328902330283,1.9856592054563993,1.0198244040155189,0.955403293252678,0.9630315613900111,0.9575257568112687
5.162,6.845327282051057,0.39147398329294886,0.4,0.00019131484443751616,1.9856575639165404,1.019823947120379,0.95540834415708,0.9630385922656093,0.9575322825835977
5.164,6.852249942512594,0.3916226923748674,0.4,0.00019327158219160562,1.985655343832775,1.019823519155944,0.9554134463334606,0.9630456807467523,0.9575388659220551
5.166,6.8592424155292315,0.39177233734654765,0.4,0.00019519328382235925,1.9856525494486992,1.0198231196118173,0.9554185984789526,0.9630528252988091,0.9575455053191648
5.168,6.866303435960387,0.3919228919397358,0.4,0.0001970797370149585,1.9856491851078601,1.0198227479761905,0.9554237992880067,0.9630600243837854,0.9575521992642195
5.17,6.873431731133084,0.39207432981164153,0.4,0.00019893073562033135,1.985645255251821,1.019822403735994,0.955429047452667,0.9630672764606251,0.9575589462435847
5.172,6.880626021064206,0.39222662454929,0.4,0.0002007460796714792,1.9856407644182081,1.0198220863770422,0.9554343416628454,0.9630745799855103,0.9575657447410016
5.174,6.887885018683338,0.3923797496738696,0.4,0.000202525575398791,1.9856357172387455,1.0198217953841824,0.9554396806065933,0.963081933412161,0.9575725932378881
5.176,6.895207430056118,0.39253367864508193,0.4,0.00020426903524433513,1.9856301184372716,1.01982153024144,0.9554450629703732,0.963089335192133,0.9575794902136402
5.178,6.902591954608118,0.3926883848654906,0.4,0.00020597627787514184,1.9856239728277447,1.01982129043216,0.9554504874393268,0.9630967837751118,0.9575864341459279
5.18,6.910037285349155,0.3928438416848667,0.4,0.00020764712819546047,1.985617285312237,1.0198210754391515,0.9554559526975425,0.9631042776092091,0.9575934235109929
5.182,6.917542109098044,0.3930000224045356,0.4,0.00020928141735800546,1.9856100608789153,1.019820884744827,0.9554614574283194,0.9631118151412541,0.9576004567839417
5.184,6.925105106707711,0.3931569002817167,0.4,0.00021087898277418168,1.9856023046000133,1.0198207178313436,0.9554670003144329,0.9631193948170856,0.9576075324390401
5.186,6.9327249532907045,0.3933144485338612,0.4,0.0002124396681233024,1.9855940216297927,1.019820574180738,0.955472580038393,0.9631270150818397,0.9576146489500016
5.188,6.940400318444966,0.39347264034298857,0.4,0.0002139633233607863,1.9855852172024984,1.019820453275065,0.9554781952827055,0.9631346743802386,0.9576218047902775
5.19,6.94812986647992,0.39363144886001156,0.4,0.00021544980472534546,1.9855758966303036,1.0198203545965296,0.9554838447301277,0.9631423711568751,0.957628998433342
5.192,6.955912256642763,0.39379084720906177,0.4,0.00021689897474515892,1.985566065301252,1.0198202776276224,0.9554895270639241,0.9631501038564966,0.9576362283529787
5.194,6.963746143345008,0.39395080849180636,0.4,0.00021831070224304213,1.98555572867719,1.0198202218512467,0.9554952409681173,0.963157870924286,0.9576434930235596
5.196,6.971630176389155,0.394111305791757,0.4,0.00021968486234060194,1.9855448922916998,1.0198201867508503,0.9555009851277396,0.9631656708061416,0.9576507909203271
5.198,6.979563001195508,0.3942723121785735,0.4,0.00022102133646138887,1.9855335617480245,1.019820171810552,0.9555067582290807,0.9631735019489541,0.9576581205196715
5.2,6.987543259029081,0.3944338007123571,0.4,0.00022232001233304152,1.9855217427169933,1.0198201765152664,0.955512558959932,0.9631813628008822,0.9576654802994048
5.202,6.995569587226584,0.3945957444479362,0.4,0.0002235807839884341,1.9855094409349443,1.0198202003508274,0.9555183860098305,0.9631892518116245,0.9576728687390349
5.204,7.003640619423406,0.3947581164391416,0.4,0.00022480355176581808,1.985496662201647,1.0198202428041094,0.9555242380702984,0.9631971674326908,0.9576802843200342
5.206,7.011754985780598,0.39492088974307293,0.4,0.00022598822230796963,1.9854834123782243,1.0198203033631472,0.9555301138350817,0.9632051081176703,0.9576877255261089
5.208,7.019911313211803,0.3950840374243527,0.4,0.00022713470856033832,1.9854696973850767,1.019820381517252,0.9555360120003846,0.9632130723224974,0.957695190843463
5.21,7.02810822561011,0.39524753255936973,0.4,0.00022824292976820882,1.9854555231998081,1.019820476757129,0.9555419312651028,0.9632210585057153,0.9577026787610615
5.212,7.03634434407478,0.3954113482405096,0.4,0.00022931281147286754,1.9854408958551546,1.0198205885749876,0.9555478703310526,0.9632290651287365,0.9577101877708897
5.214,7.044618287137821,0.3955754575803749,0.4,0.00023034428550678561,1.9854258214369176,1.0198207164646549,0.955553827903199,0.9632370906561024,0.9577177163682108
5.216,7.0529286709903545,0.39573983371598775,0.4,0.00023133728998781569,1.9854103060819008,1.019820859921684,0.9555598026898791,0.9632451335557385,0.9577252630518198
5.218,7.061274109708791,0.39590444981298273,0.4,0.00023229176931241293,1.9853943559758547,1.0198210184434595,0.9555657934030238,0.9632531922992074,0.9577328263242955
5.22,7.069653215480711,0.3960692790697822,0.4,0.00023320767414787463,1.9853779773514244,1.0198211915293038,0.9555717987583773,0.963261265361961,0.957740404692249
5.222,7.0780645988304665,0.3962342947217575,0.4,0.0002340849614236093,1.9853611764861088,1.0198213786805785,0.9555778174757126,0.9632693512235875,0.95774799666657
5.224,7.086506868844432,0.39639947004537374,0.4,0.00023492359432143403,1.9853439597002245,1.0198215794007848,0.9555838482790433,0.963277448368057,0.9577556007626685
5.226,7.094978633395922,0.3965647783623194,0.4,0.00023572354226490975,1.985326333354881,1.0198217931956612,0.9555898898968354,0.9632855552839642,0.9577632155007174
5.228,7.103478499369673,0.3967301930436168,0.4,0.00023648478090771154,1.985308303849964,1.019822019573279,0.955595941062213,0.9632936704647693,0.9577708394058865
5.23,7.112005072885916,0.39689568751371596,0.4,0.0002372072921210433,1.9852898776221308,1.019822258044137,0.9556020005131632,0.9633017924090339,0.957778471008579
5.232,7.1205569595239435,0.3970612352545703,0.4,0.0002378910639800976,1.9852710611428164,1.01982250812125,0.9556080669927364,0.9633099196206557,0.9577861088446614
5.234,7.129132764545226,0.3972268098096927,0.4,0.00023853609074956996,1.9852518609162513,1.0198227693202402,0.9556141392492452,0.9633180506091008,0.9577937514556919
5.236,7.137731093115937,0.3973923847881923,0.4,0.000239142372868226,1.9852322834774931,1.0198230411594216,0.9556202160364582,0.9633261838896311,0.9578013973891449
5.238,7.146350550528941,0.3975579338687909,0.4,0.00023970991693253088,1.9852123353904712,1.0198233231598857,0.9556262961137928,0.9633343179835313,0.9578090451986336
5.24,7.154989742425142,0.39772343080382017,0.4,0.00024023873567934282,1.9851920232460458,1.019823614845582,0.9556323782465034,0.9633424514183307,0.957816693444128
5.242,7.163647275014241,0.3978888494231945,0.4,0.00024072884796767967,1.9851713536600828,1.0198239157433984,0.9556384612058675,0.963350582728024,0.9578243406921706
5.244,7.1723217552947665,0.39805416363836355,0.4,0.00024118027875955848,1.9851503332715432,1.0198242253832372,0.9556445437693677,0.9633587104532867,0.9578319855160888
5.246,7.181011791273444,0.39821934744624465,0.4,0.00024159305909991785,1.9851289687405895,1.0198245432980912,0.955650624720871,0.9633668331416909,0.9578396264962044
5.248,7.18971599218378,0.39838437493312634,0.4,0.00024196722609562497,1.98510726674671,1.0198248690241152,0.9556567028508061,0.9633749493479152,0.957847262220039
5.25,7.198432968703929,0.3985492202785554,0.4,0.0002423028228935768,1.9850852339868594,1.0198252021006962,0.9556627769563348,0.9633830576339523,0.9578548912825177
5.252,7.20716133317371,0.3987138577591921,0.4,0.00024259989865789677,1.9850628771736185,1.019825542070521,0.955668845841523,0.9633911565693147,0.957862512286167
5.254,7.215899699810807,0.398878261752648,0.4,0.0002428585085462359,1.9850402030333734,1.0198258884796416,0.9556749083175071,0.9633992447312358,0.9578701238413132
5.256,7.224646684926096,0.39904240674129254,0.4,0.00024307871368518311,1.9850172183045132,1.0198262408775387,0.955680963202657,0.9634073207048689,0.9578777245662732
5.258,7.233400907138063,0.39920626731603703,0.4,0.0002432605811447906,1.9849939297356487,1.0198265988171813,0.9556870093227368,0.9634153830834827,0.957885313087546
5.26,7.242160987586312,0.3993698181800917,0.4,0.00024340418391222157,1.9849703440838513,1.0198269618550861,0.9556930455110622,0.9634234304686542,0.9578928880399985
5.262,7.250925550144087,0.39953303415269437,0.4,0.00024350960086452517,1.9849464681129134,1.019827329551373,0.9556990706086536,0.9634314614704579,0.9579004480670487
5.264,7.259693221629801,0.39969589017281326,0.4,0.0002435769167405459,1.9849223085916305,1.019827701469818,0.9557050834643868,0.963439474707652,0.9579079918208454
5.266,7.268462632017538,0.3998583613028199,0.4,0.00024360622211197435,1.9848978722921056,1.0198280771779062,0.9557110829351415,0.963447468807862,0.9579155179624451
5.268,7.277232414646519,0.4000204227321365,0.4,0.00024359761335354535,1.9848731659880763,1.0198284562468798,0.9557170678859441,0.9634554424077599,0.9579230251619852
5.27,7.2860012064294475,0.4001820497808508,0.4,0.00024355119261239053,1.984848196453265,1.0198288382517844,0.95572303719011,0.9634633941532428,0.9579305120988543
5.272,7.294767648059757,0.40034321790330324,0.4,0.00024346706777655225,1.9848229704597535,1.0198292227715144,0.9557289897293804,0.963471322699605,0.9579379774618582
5.274,7.303530384217698,0.40050390269164315,0.4,0.0002433453524426664,1.984797494776381,1.019829609388855,0.9557349243940576,0.9634792267117099,0.9579454199493839
5.276,7.312288063775263,0.40066407987935626,0.4,0.00024318616588282012,1.9847717761671662,1.0198299976905227,0.9557408400831369,0.963487104864157,0.9579528382695599
5.278,7.321039339999891,0.4008237253447573,0.4,0.0002429896330105932,1.9847458213897562,1.0198303872672014,0.9557467357044334,0.9634949558414465,0.9579602311404124
5.28,7.329782870756939,0.400982815114455,0.4,0.0002427558843462891,1.9847196371938982,1.019830777713579,0.9557526101747088,0.9635027783381401,0.9579675972900189
5.282,7.3385173187108705,0.4011413253667825,0.4,0.00024248505598136477,1.9846932303199387,1.0198311686283823,0.955758462419793,0.9635105710590207,0.9579749354566593
5.284,7.3472413515251915,0.4012992324351962,0.4,0.00024217728954206458,1.9846666074973482,1.019831559614405,0.9557642913747022,0.9635183327192454,0.9579822443889624
5.286,7.355953642061019,0.4014565128116404,0.4,0.00024183273215226876,1.9846397754432723,1.0198319502785391,0.9557700959837554,0.9635260620444982,0.9579895228460484
5.288,7.36465286857432,0.40161314314988056,0.4,0.00024145153639556217,1.9846127408611085,1.0198323402318012,0.9557758752006869,0.9635337577711399,0.9579967695976717
5.29,7.373337714911758,0.4017691002688001,0.4,0.00024103386027653293,1.9845855104391117,1.0198327290893572,0.9557816279887561,0.9635414186463522,0.9580039834243566
5.292,7.382006870705159,0.4019243611556647,0.4,0.0002405798671813066,1.9845580908490252,1.019833116470545,0.955787353320853,0.9635490434282808,0.9580111631175313
5.294,7.39065903156451,0.402078902969351,0.4,0.00024008972583732728,1.9845304887447401,1.0198335019988958,0.955793050179603,0.9635566308861749,0.9580183074796591
5.296,7.399292899269524,0.40223270304353886,0.4,0.0002395636102723911,1.9845027107609818,1.0198338853021518,0.9557987175574665,0.9635641798005243,0.9580254153243664
5.298,7.40790718195968,0.40238573888986956,0.4,0.000239001699772943,1.9844747635120252,1.0198342660122832,0.955804354456836,0.9635716889631908,0.9580324854765654
5.3,7.416500594322804,0.4025379882010687,0.4,0.00023840417884164183,1.9844466535904366,1.0198346437655044,0.9558099598901318,0.9635791571775407,0.9580395167725777
5.302,7.425071857782058,0.4026894288540278,0.4,0.00023777123715420614,1.9844183875658448,1.0198350182022837,0.9558155328798916,0.9635865832585699,0.9580465080602502
5.304,7.433619700681394,0.40284003891285447,0.4,0.0002371030695155468,1.9843899719837406,1.0198353889673573,0.9558210724588606,0.9635939660330302,0.9580534581990711
5.306,7.442142858469385,0.4029897966318816,0.4,0.0002363998758151973,1.9843614133643044,1.0198357557097366,0.9558265776700764,0.9636013043395478,0.9580603660602818
5.308,7.450640073881483,0.40313868045864054,0.4,0.00023566186098204647,1.9843327182012622,1.019836118082716,0.9558320475669511,0.9636085970287441,0.9580672305269847
5.31,7.459110097120601,0.4032866690367946,0.4,0.00023488923493838836,1.9843038929607713,1.0198364757438771,0.9558374812133521,0.9636158429633483,0.9580740504942497
5.312,7.467551686036036,0.403433741209035,0.4,0.0002340822125532937,1.9842749440803333,1.0198368283550945,0.9558428776836785,0.9636230410183116,0.9580808248692162
5.314,7.475963606300696,0.4035798760199375,0.4,0.00023324101359531546,1.9842458779677379,1.0198371755825355,0.9558482360629351,0.9636301900809144,0.9580875525711928
5.316,7.484344631586642,0.40372505271877956,0.4,0.00023236586268453278,1.9842167010000336,1.019837517096661,0.9558535554468044,0.9636372890508744,0.958094232531754
5.318,7.492693543738851,0.4038692507623176,0.4,0.00023145698924394913,1.9841874195225282,1.0198378525722245,0.9558588349417145,0.963644336840448,0.958100863694833
5.32,7.501009132947249,0.40401244981752554,0.4,0.00023051462745024863,1.9841580398478194,1.0198381816882678,0.955864073664905,0.9636513323745322,0.9581074450168129
5.322,7.509290197916928,0.4041546297642894,0.4,0.00022953901618392463,1.9841285682548515,1.019838504128117,0.9558692707444907,0.9636582745907607,0.9581139754666141
5.324,7.517535546036603,0.4042957706980668,0.4,0.00022853039897878323,1.9840990109880037,1.019838819579377,0.9558744253195217,0.9636651624395993,0.9581204540257788
5.326,7.525743993545196,0.4044358529324995,0.4,0.00022748902397084006,1.984069374256206,1.019839127733921,0.9558795365400413,0.963671994884438,0.9581268796885534
5.328,7.533914365696593,0.40457485700198725,0.4,0.000226415143846613,1.9840396642320843,1.0198394282878838,0.955884603567141,0.9636787709016783,0.9581332514619659
5.33,7.542045496922511,0.4047127636642212,0.4,0.00022530901579082612,1.9840098870511331,1.0198397209416499,0.9558896255730142,0.9636854894808209,0.9581395683659042
5.332,7.550136230993502,0.4048495539026725,0.4,0.00022417090143352723,1.9839800488109185,1.019840005399841,0.9558946017410052,0.9636921496245483,0.9581458294331875
5.334,7.5581854211780115,0.40498520892903966,0.4,0.0002230010667966381,1.9839501555703083,1.0198402813713032,0.9558995312656571,0.9636987503488047,0.9581520337096374
5.336,7.566191930399521,0.4051197101856543,0.4,0.00022179978223993999,1.9839202133487315,1.019840548569092,0.9559044133527583,0.9637052906828757,0.9581581802541466
5.338,7.5741546313917185,0.4052530393478414,0.4,0.00022056732240651082,1.9838902281254653,1.019840806710455,0.9559092472193832,0.9637117696694611,0.9581642681387422
5.34,7.5820724068517285,0.4053851783262395,0.4,0.00021930396616761497,1.98386020583895,1.0198410555168158,0.9559140320939338,0.9637181863647485,0.9581702964486493
5.342,7.589944149591308,0.40551610926907367,0.4,0.00021800999656706703,1.9838301523861332,1.019841294713755,0.9559187672161781,0.9637245398384829,0.9581762642823503
5.344,7.59776876268606,0.40564581456439,0.4,0.00021668570076507126,1.9838000736218393,1.0198415240309902,0.9559234518372847,0.9637308291740339,0.9581821707516424
5.346,7.605545159622593,0.40577427684223866,0.4,0.0002153313699815533,1.9837699753581688,1.019841743202355,0.955928085219857,0.9637370534684596,0.958188014981691
5.348,7.613272264443655,0.40590147897682,0.4,0.0002139472994389856,1.9837398633639236,1.0198419519657782,0.9559326666379648,0.9637432118325693,0.9581937961110832
5.35,7.620949011891188,0.4060274040885814,0.4,0.00021253378830472872,1.9837097433640598,1.0198421500632582,0.955937195377172,0.9637493033909819,0.9581995132918758
5.352,7.628574347547295,0.40615203554627066,0.4,0.00021109113963288924,1.9836796210391667,1.0198423372408418,0.955941670734564,0.9637553272821833,0.9582051656896426
5.354,7.636147227973102,0.40627535696894534,0.4,0.00020961966030571218,1.9836495020249731,1.0198425132485973,0.9559460920187731,0.9637612826585807,0.9582107524835194
5.356,7.643666620845524,0.4063973522279366,0.4,0.000208119660974509,1.9836193919118794,1.0198426778405902,0.9559504585500003,0.9637671686865539,0.9582162728662453
5.358,7.6511315050918745,0.40651800544876493,0.4,0.00020659145600014357,1.9835892962445156,1.0198428307748544,0.9559547696600358,0.9637729845465053,0.9582217260442024
5.36,7.658540871022331,0.4066373010130143,0.4,0.00020503536339307727,1.9835592205213257,1.019842971813367,0.9559590246922777,0.9637787294329061,0.9582271112374535
5.362,7.665893720460229,0.406755223560158,0.4,0.00020345170475299175,1.9835291701941757,1.019843100722018,0.9559632230017491,0.9637844025543414,0.9582324276797766
5.364,7.673189066870194,0.40687175798933917,0.4,0.00020184080520798883,1.9834991506679887,1.0198432172705818,0.9559673639551117,0.9637900031335525,0.9582376746186977
5.366,7.680425935484057,0.4069868894611047,0.4,0.0002002029933533927,1.9834691673004032,1.0198433212326883,0.9559714469306794,0.9637955304074757,0.958242851315521
5.368,7.687603363424569,0.40710060339909354,0.4,0.00019853860119015343,1.9834392254014568,1.0198434123857913,0.9559754713184285,0.9638009836272811,0.9582479570453573
5.37,7.694720399826877,0.4072128854916779,0.4,0.00019684796406287222,1.9834093302332922,1.0198434905111384,0.9559794365200068,0.9638063620584068,0.9582529910971492
5.372,7.701776105957793,0.4073237216935578,0.4,0.00019513142059744665,1.9833794870098895,1.019843555393738,0.9559833419487412,0.9638116649805925,0.9582579527736961
5.374,7.708769555332785,0.40743309822730855,0.4,0.00019338931263836192,1.9833497008968184,1.0198436068223284,0.9559871870296432,0.9638168916879098,0.9582628413916747
5.376,7.715699833830715,0.4075410015848828,0.4,0.00019162198518562777,1.983319977011016,1.0198436445893453,0.9559909711994121,0.9638220414887918,0.9582676562816593
5.378,7.72256603980628,0.40764741852906294,0.4,0.00018982978633138025,1.9832903204205854,1.0198436684908878,0.955994693906438,0.9638271137060578,0.9582723967881391
5.38,7.729367284200211,0.40775233609486844,0.4,0.0001880130671961478,1.9832607361446175,1.0198436783266849,0.955998354610801,0.9638321076769384,0.9582770622695331
5.382,7.736102690647122,0.40785574159091514,0.4,0.00018617218186480782,1.9832312291530327,1.0198436739000627,0.9560019527842715,0.9638370227530983,0.9582816520982045
5.384,7.742771395581083,0.4079576226007261,0.4,0.00018430748732223244,1.9832018043664454,1.0198436550179095,0.9560054879103064,0.9638418583006554,0.9582861656604715
5.386,7.749372548338836,0.40805796698399727,0.4,0.0001824193433886444,1.9831724666560486,1.019843621490641,0.9560089594840461,0.963846613700199,0.9582906023566176
5.388,7.755905311260728,0.4081567628778135,0.4,0.00018050811265468076,1.9831432208435185,1.0198435731321671,0.956012367012308,0.9638512883468062,0.9582949616008988
5.39,7.762368859789253,0.4082539986978172,0.4,0.00017857416041619202,1.9831140717009388,1.0198435097598546,0.9560157100135784,0.9638558816500552,0.9582992428215491
5.392,7.768762382565267,0.4083496631393294,0.4,0.00017661785460877527,1.9830850239507454,1.0198434311944946,0.956018988018007,0.9638603930340384,0.9583034454607862
5.394,7.775085081521837,0.40844374517842424,0.4,0.0001746395657420619,1.983056082265689,1.0198433372602653,0.9560222005673938,0.9638648219373707,0.958307568974811
5.396,7.781336171975725,0.40853623407295325,0.4,0.0001726396668337577,1.9830272512688163,1.019843227784699,0.9560253472151801,0.9638691678132,0.9583116128338109
5.398,7.787514882716479,0.4086271193635231,0.4,0.00017061853334346362,1.9829985355334694,1.0198431025986443,0.9560284275264345,0.9638734301292118,0.9583155765219573
5.4,7.793620456093157,0.40871639087442563,0.4,0.00016857654310627502,1.982969939583302,1.019842961536232,0.9560314410778399,0.9638776083676333,0.9583194595374019
5.402,7.7996521480986285,0.4088040387145183,0.4,0.00016651407626618053,1.9829414678923138,1.0198428044348407,0.9560343874576789,0.9638817020252382,0.9583232613922739
5.404,7.805609228451515,0.4088900532780599,0.4,0.00016443151520925813,1.9829131248849,1.0198426311350595,0.9560372662658168,0.9638857106133452,0.9583269816126723
5.406,7.811490980675689,0.4089744252454924,0.4,0.00016232924449669696,1.9828849149359171,1.0198424414806544,0.956040077113684,0.9638896336578179,0.9583306197386584
5.408,7.81729670217737,0.40905714558418144,0.4,0.0001602076507976424,1.9828568423707658,1.019842235318533,0.9560428196242594,0.9638934706990631,0.9583341753242479
5.41,7.8230257043197975,0.40913820554910457,0.4,0.00015806712282188625,1.9828289114654853,1.0198420124987095,0.9560454934320484,0.9638972212920239,0.9583376479373972
5.412,7.828677312495485,0.409217596683492,0.4,0.00015590805125239812,1.9828011264468663,1.0198417728742697,0.9560480981830635,0.9639008850061765,0.9583410371599933
5.414,7.834250866196038,0.40929531081942033,0.4,0.00015373082867772863,1.9827734914925748,1.0198415163013375,0.9560506335348031,0.9639044614255203,0.9583443425878396
5.416,7.839745719079538,0.40937134007835796,0.4,0.00015153584952428008,1.9827460107312898,1.01984124263904,0.956053099156228,0.9639079501485692,0.9583475638306391
5.418,7.845161239035469,0.40944567687166095,0.4,0.00014932350998846753,1.9827186882428558,1.0198409517494738,0.9560554947277384,0.9639113507883408,0.9583507005119798
5.42,7.850496808247236,0.40951831390102383,0.4,0.0001470942079687659,1.9826915280584452,1.0198406434976715,0.9560578199411486,0.963914662972343,0.9583537522693143
5.422,7.855751823252206,0.4095892441588809,0.4,0.00014484834299767363,1.9826645341607343,1.0198403177515696,0.9560600744996623,0.9639178863425608,0.9583567187539425
5.424,7.860925694999306,0.40965846092875796,0.4,0.0001425863161735889,1.9826377104840898,1.019839974381973,0.9560622581178463,0.9639210205554397,0.9583595996309887
5.426,7.866017848904163,0.4097259577855797,0.4,0.0001403085300926211,1.9826110609147658,1.0198396132625267,0.9560643705216028,0.9639240652818692,0.9583623945793815
5.428,7.871027724901807,0.4097917285959277,0.4,0.0001380153887803325,1.9825845892911125,1.0198392342696798,0.9560664114481418,0.9639270202071629,0.9583651032918286
5.43,7.875954777496887,0.4098557675182493,0.4,0.00013570729762344205,1.9825582994037927,1.019838837282657,0.956068380645952,0.9639298850310397,0.9583677254747927
5.432,7.880798475811459,0.40991806900302274,0.4,0.00013338466330148558,1.9825321949960095,1.0198384221834258,0.956070277874772,0.9639326594676011,0.9583702608484662
5.434,7.885558303630275,0.4099786277928701,0.4,0.00013104789371845603,1.9825062797637414,1.019837988856668,0.9560721029055591,0.9639353432453083,0.9583727091467437
5.436,7.890233759443656,0.41003743892262745,0.4,0.00012869739793441856,1.9824805573559856,1.0198375371897481,0.9560738555204594,0.9639379361069579,0.9583750701171933
5.438,7.894824356487864,0.4100944977193644,0.4,0.00012633358609713172,1.98245503137501,1.019837067072685,0.9560755355127748,0.9639404378096559,0.9583773435210274
5.44,7.899329622783035,0.4101497998023575,0.4,0.00012395686937366964,1.9824297053766116,1.0198365783981223,0.9560771426869318,0.9639428481247903,0.9583795291330726
5.442,7.903749101168637,0.41020334108301826,0.4,0.00012156765988206832,1.9824045828703811,1.0198360710613021,0.9560786768584485,0.9639451668380029,0.9583816267417373
5.444,7.908082349336487,0.41025511776477214,0.4,0.00011916637062299054,1.982379667319975,1.0198355449600363,0.9560801378539,0.9639473937491589,0.9583836361489795
5.446,7.9123289398612835,0.4103051263428915,0.4,0.00011675341541144117,1.9823549621433918,1.019834999994679,0.9560815255108851,0.963949528672316,0.9583855571702722
5.448,7.916488460228705,0.4103533636042819,0.4,0.00011432920880852689,1.9823304707132547,1.0198344360681029,0.9560828396779921,0.9639515714356919,0.9583873896345696
5.45,7.920560512861029,0.4103998266272231,0.4,0.00011189416605328417,1.982306196357098,1.0198338530856719,0.956084080214762,0.9639535218816302,0.9583891333842702
5.452,7.924544715140326,0.410444512781062,0.4,0.0001094487029945688,1.9822821423576575,1.019833250955217,0.9560852469916539,0.9639553798665657,0.9583907882751804
5.454,7.928440699429177,0.4104874197258608,0.4,0.00010699323602303953,1.9822583119531656,1.0198326295870128,0.956086339890008,0.9639571452609883,0.9583923541764766
5.456,7.932248113088968,0.41052854541199857,0.4,0.00010452818200322945,1.9822347083376486,1.0198319888937537,0.9560873588020092,0.9639588179494052,0.958393830970666
5.458,7.9359666184957085,0.4105678880797275,0.4,0.00010205395820572818,1.9822113346612267,1.019831328790532,0.9560883036306497,0.9639603978303019,0.9583952185535467
5.46,7.939595893053451,0.4106054462586828,0.4,9.95709822394691e-05,1.982188194030417,1.0198306491948164,0.9560891742896908,0.9639618848161037,0.9583965168341677
5.462,7.943135629205245,0.4106412187673488,0.4,9.707967198415292e-05,1.9821652895084367,1.0198299500264303,0.9560899707036254,0.9639632788331335,0.9583977257347865
5.464,7.94658553444167,0.41067520471247765,0.4,9.458044552280164e-05,1.9821426241155098,1.019829231207533,0.9560906928076394,0.9639645798215701,0.9583988451908271
5.466,7.949945331306942,0.410707403488466,0.4,9.207372107446607e-05,1.9821202008291718,1.0198284926625998,0.9560913405475713,0.9639657877354048,0.9583998751508355
5.468,7.953214757402609,0.41073781477668403,0.4,8.955991692707967e-05,1.9820980225845772,1.0198277343184035,0.9560919138798742,0.9639669025423973,0.9584008155764367
5.47,7.956393565388815,0.410766438544761,0.4,8.703945137049167e-05,1.9820760922748053,1.0198269561039974,0.9560924127715759,0.9639679242240298,0.9584016664422886
5.472,7.959481522983174,0.4107932750458286,0.4,8.451274262967148e-05,1.9820544127511666,1.0198261579506984,0.9560928372002374,0.9639688527754611,0.9584024277360366
5.474,7.962478412957229,0.4108183248177164,0.4,8.198020879810868e-05,1.9820329868235071,1.0198253397920711,0.956093187153914,0.9639696882054782,0.958403099458266
5.476,7.965384033130528,0.4108415886821071,0.4,7.944226777140047e-05,1.9820118172605121,1.0198245015639127,0.9560934626311128,0.9639704305364478,0.9584036816224546
5.478,7.968198196362304,0.41086306774364595,0.4,7.689933718105942e-05,1.9819909067900074,1.0198236432042393,0.9560936636407531,0.9639710798042671,0.9584041742549253
5.48,7.970920730540782,0.4108827633890081,0.4,7.435183432853351e-05,1.9819702580992593,1.0198227646532727,0.9560937902021232,0.9639716360583126,0.958404577394795
5.482,7.9735514785701085,0.4109006772859217,0.4,7.18001761194622e-05,1.9819498738352705,1.0198218658534268,0.956093842344839,0.9639720993613874,0.9584048910939258
5.484,7.97609029835493,0.4109168113821512,0.4,6.92447789981604e-05,1.9819297566050744,1.0198209467492994,0.9560938201088028,0.9639724697896705,0.9584051154168743
5.486,7.978537062782601,0.4109311679044326,0.4,6.668605888236275e-05,1.9819099089760253,1.0198200072876564,0.9560937235441587,0.9639727474326605,0.9584052504408384
5.488,7.9808916597030635,0.410943749357374,0.4,6.412443109822023e-05,1.981890333476085,1.0198190474174278,0.956093552711252,0.9639729323931225,0.958405296255607
5.49,7.983153991906379,0.4109545585223065,0.4,6.156031031557227e-05,1.9818710325941047,1.0198180670896944,0.9560933076805838,0.9639730247870314,0.9584052529635058
5.492,7.985323977097942,0.41096359845610086,0.4,5.8994110483486005e-05,1.9818520087801037,1.0198170662576824,0.9560929885327695,0.9639730247435152,0.9584051206793435
5.494,7.987401547871382,0.4109708724899359,0.4,5.642624476609499e-05,1.9818332644455416,1.0198160448767555,0.9560925953584939,0.9639729324047973,0.9584048995303575
5.496,7.989386651679142,0.41097638422803134,0.4,5.385712547872907e-05,1.9818148019635866,1.0198150029044082,0.9560921282584675,0.963972747926138,0.9584045896561583
5.498,7.9912792508007895,0.41098013754633855,0.4,5.12871640243581e-05,1.981796623669378,1.0198139403002622,0.956091587343382,0.9639724714757743,0.9584041912086741
5.5,7.9930793223090255,0.41098213659118726,0.4,4.871677083034097e-05,1.9817787318602824,1.0198128570260594,0.9560909727338658,0.9639721032348587,0.9584037043520931
5.502,7.994786858033433,0.410982385777899,0.4,4.6146355285512194e-05,1.981761128796144,1.019811753045661,0.9560902845604395,0.9639716433973995,0.9584031292628066
5.504,7.996401864521957,0.41098088978935465,0.4,4.3576325677598196e-05,1.9817438166995294,1.0198106283250428,0.9560895229634704,0.9639710921701958,0.9584024661293508
5.506,7.997924363000149,0.4109776535745261,0.4,4.100708913097778e-05,1.9817267977559634,1.0198094828322943,0.956088688093127,0.9639704497727761,0.9584017151523487
5.508,7.999354389328168,0.4109726823469682,0.4,3.843905154480245e-05,1.9817100741141613,1.019808316537618,0.9560877801093328,0.963969716437332,0.9584008765444486
5.51,8.000691993955565,0.410965981583271,0.4,3.587261753146755e-05,1.9816936478862501,1.0198071294133273,0.9560867991817215,0.963968892408654,0.9583999505302653
5.512,8.00193724187386,0.41095755702147496,0.4,3.330819035546682e-05,1.9816775211479856,1.0198059214338497,0.9560857454895898,0.9639679779440655,0.9583989373463195
5.514,8.003090212566914,0.4109474146594482,0.4,3.074617187262045e-05,1.9816616959389592,1.0198046925757267,0.9560846192218513,0.9639669733133546,0.9583978372409745
5.516,8.004150999959144,0.4109355607532244,0.4,2.818696246969935e-05,1.9816461742627987,1.0198034428176164,0.956083420576989,0.9639658787987061,0.9583966504743752
5.518,8.005119712361541,0.41092200181530614,0.4,2.5630961004436107e-05,1.9816309580873592,1.0198021721402963,0.956082149763009,0.9639646946946333,0.9583953773183846
5.52,8.00599647241556,0.41090674461293036,0.4,2.307856474595373e-05,1.9816160493449073,1.019800880526668,0.956080806997392,0.9639634213079067,0.95839401805652
5.522,8.006781417034862,0.41088979616629456,0.4,2.0530169315603077e-05,1.9816014499322956,1.0197995679617609,0.9560793925070467,0.9639620589574852,0.9583925729838885
5.524,8.007474697344932,0.4108711637467519,0.4,1.798616862823038e-05,1.9815871617111287,1.0197982344327376,0.9560779065282609,0.963960607974442,0.9583910424071218
5.526,8.008076478620604,0.4108508548749676,0.4,1.5446954833865546e-05,1.9815731865079202,1.0197968799289006,0.9560763493066534,0.9639590687018935,0.958389426644311
5.528,8.008586940221464,0.4108288773190399,0.4,1.2912918259861865e-05,1.9815595261142416,1.0197955044416986,0.9560747210971251,0.9639574414949252,0.9583877260249387
5.53,8.00900627552523,0.4108052390925879,0.4,1.0384447353477417e-05,1.98154618228686,1.0197941079647344,0.9560730221638103,0.963955726720517,0.9583859408898131
5.532,8.009334691859012,0.41077994845280263,0.4,7.861928624919492e-06,1.981533156747869,1.0197926904937726,0.9560712527800274,0.9639539247574688,0.9583840715909994
5.534,8.009572410428577,0.41075301389846597,0.4,5.3457465908420364e-06,1.9815204511848068,1.0197912520267496,0.9560694132282285,0.9639520359963232,0.958382118491751
5.536,8.009719666245566,0.4107244441679353,0.4,2.8362837183270723e-06,1.981508067250769,1.019789792563781,0.9560675037999498,0.963950060839288,0.9583800819664406
5.538,8.009776708052708,0.41069424823709466,0.4,3.3392036933876996e-07,1.9814960065645075,1.0197883121071742,0.9560655247957612,0.96394799970016,0.9583779624004893
5.54,8.009743798247047,0.41066243531727314,0.4,-2.160965254327773e-06,1.9814842707105225,1.0197868106614378,0.9560634765252161,0.9639458530042444,0.9583757601902969
5.542,8.009621212801186,0.4106290148531312,0.4,-4.6479971656135695e-06,1.9814728612391428,1.0197852882332932,0.9560613593067983,0.9639436211882749,0.9583734757431689
5.544,8.009409241182583,0.41059399652051487,0.4,-7.1268016462491864e-06,1.9814617796665979,1.0197837448316864,0.9560591734678726,0.963941304700334,0.9583711094772457
5.546,8.00910818627092,0.41055739022427834,0.4,-9.597007300304482e-06,1.9814510274750783,1.019782180467802,0.9560569193446317,0.9639389039997704,0.9583686618214284
5.548,8.008718364273525,0.41051920609607506,0.4,-1.2058245107214607e-05,1.9814406061127876,1.019780595155073,0.9560545972820436,0.963936419557117,0.9583661332153058
5.55,8.00824010463893,0.41047945449211937,0.4,-1.4510148474292331e-05,1.981430516993983,1.0197789889091982,0.9560522076338,0.9639338518540069,0.9583635241090799
5.552,8.007673749968511,0.41043814599091744,0.4,-1.6952353288697806e-05,1.9814207614990067,1.0197773617481538,0.9560497507622621,0.9639312013830895,0.9583608349634893
5.554,8.007019655926305,0.4103952913909671,0.4,-1.9384497968876643e-05,1.9814113409743073,1.019775713692208,0.956047227038406,0.9639284686479446,0.9583580662497351
5.556,8.006278191146958,0.41035090170843064,0.4,-2.1806223515445618e-05,1.98140225673245,1.0197740447639378,0.956044636841771,0.9639256541629969,0.9583552184494031
5.558,8.005449737141852,0.4103049881747774,0.4,-2.421717356153752e-05,1.9813935100521183,1.0197723549882418,0.9560419805604027,0.9639227584534281,0.9583522920543859
5.56,8.004534688203451,0.4102575622343983,0.4,-2.6616994422576216e-05,1.9813851021781044,1.0197706443923584,0.9560392585907994,0.9639197820550899,0.9583492875668056
5.562,8.003533451307836,0.41020863554219195,0.4,-2.9005335145493048e-05,1.9813770343212906,1.0197689130058798,0.9560364713378555,0.9639167255144138,0.958346205498934
5.564,8.002446446015508,0.4101582199611253,0.4,-3.138184755736516e-05,1.9813693076586207,1.0197671608607697,0.9560336192148056,0.9639135893883217,0.958343046373112
5.566,8.001274104370424,0.4101063275597644,0.4,-3.374618631348635e-05,1.9813619233330602,1.0197653879913806,0.9560307026431683,0.963910374244136,0.9583398107216707
5.568,8.000016870797332,0.410052970609781,0.4,-3.609800894484334e-05,1.9813548824535485,1.0197635944344694,0.9560277220526889,0.9639070806594859,0.9583364990868484
5.57,7.998675201997392,0.4099981615834324,0.4,-3.8436975905008026e-05,1.9813481860949405,1.0197617802292156,0.9560246778812815,0.9639037092222172,0.9583331120207087
5.572,7.997249566842142,0.4099419131510151,0.4,-4.076275061642739e-05,1.9813418352979388,1.019759945417239,0.9560215705749701,0.9639002605302962,0.9583296500850572
5.574,7.995740446265782,0.4098842381782952,0.4,-4.307499951612163e-05,1.9813358310690163,1.0197580900426175,0.9560184005878308,0.963896735191717,0.958326113851358
5.576,7.99414833315584,0.409825149723912,0.4,-4.5373392100764333e-05,1.9813301743803293,1.0197562141519043,0.9560151683819322,0.9638931338244052,0.9583225039006484
5.578,7.992473732242221,0.4097646610367588,0.4,-4.7657600971155233e-05,1.981324866169622,1.0197543177941464,0.9560118744272742,0.9638894570561216,0.958318820823453
5.58,7.990717159984668,0.40970278555334105,0.4,-4.992730187606813e-05,1.9813199073401209,1.0197524010209043,0.9560085192017286,0.9638857055243651,0.9583150652196981
5.582,7.988879144458658,0.4096395368951096,0.4,-5.218217375548459e-05,1.9813152987604215,1.0197504638862678,0.9560051031909775,0.9638818798762743,0.9583112376986236
5.584,7.986960225239745,0.40957492886577296,0.4,-5.442189878318807e-05,1.9813110412643644,1.0197485064468768,0.9560016268884508,0.9638779807685277,0.9583073388786949
5.586,7.984960953286387,0.4095089754485842,0.4,-5.6646162408729246e-05,1.9813071356509049,1.0197465287619383,0.9559980907952637,0.9638740088672447,0.9583033693875139
5.588,7.982881890821275,0.409441690803613,0.4,-5.8854653398745675e-05,1.9813035826839724,1.0197445308932453,0.9559944954201538,0.9638699648478832,0.9582993298617286
5.59,7.980723611211184,0.4093730892649895,0.4,-6.104706387764687e-05,1.9813003830923226,1.0197425129051956,0.955990841279417,0.9638658493951384,0.9582952209469434
5.592,7.978486698845365,0.40930318533813115,0.4,-6.322308936763962e-05,1.9812975375693807,1.01974047486481,0.9559871288968425,0.9638616632028396,0.9582910432976259
5.594,7.9761717490125195,0.40923199369694996,0.4,-6.53824288281056e-05,1.9812950467730779,1.0197384168417507,0.9559833588036469,0.9638574069738451,0.9582867975770143
5.596,7.973779367776363,0.40915952918103776,0.4,-6.75247846943142e-05,1.981292911325679,1.0197363389083394,0.9559795315384096,0.963853081419939,0.9582824844570252
5.598,7.971310171849799,0.40908580679283585,0.4,-6.96498629154817e-05,1.9812911318136035,1.019734241139576,0.9559756476470043,0.963848687261724,0.9582781046181578
5.6,7.968764788467748,0.409010841694783,0.4,-7.175737299215375e-05,1.981289708787239,1.0197321236131562,0.9559717076825319,0.963844225228515,0.9582736587493987
5.602,7.966143855258635,0.4089346492064462,0.4,-7.38470280129217e-05,1.9812886427607477,1.0197299864094898,0.9559677122052529,0.9638396960582314,0.9582691475481266
5.604,7.963448020114573,0.4088572448016361,0.4,-7.591854469045756e-05,1.981287934211866,1.019727829611717,0.9559636617825159,0.9638351004972872,0.9582645717200128
5.606,7.960677941060248,0.40877864410550313,0.4,-7.797164339687877e-05,1.9812875835816988,1.0197256533057273,0.9559595569886903,0.9638304393004826,0.9582599319789252
5.608,7.957834286120564,0.4086988628916177,0.4,-8.000604819842011e-05,1.9812875912745052,1.0197234575801768,0.9559553984050935,0.9638257132308927,0.958255229046828
5.61,7.954917733187028,0.40861791707903466,0.4,-8.202148688942367e-05,1.9812879576574807,1.019721242526503,0.9559511866199203,0.9638209230597555,0.9582504636536818
5.612,7.951928969882956,0.40853582272934563,0.4,-8.401769102563312e-05,1.9812886830605327,1.0197190082389431,0.9559469222281695,0.9638160695663587,0.9582456365373421
5.614,7.948868693427451,0.4084525960437073,0.4,-8.599439595680228e-05,1.9812897677760504,1.0197167548145505,0.9559426058315715,0.963811153537928,0.958240748443458
