Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.616,7.945737610498257,0.40836825335986765,0.4,-8.79513408585971e-05,1.9812912120586694,1.0197144823532085,0.9559382380385136,0.9638061757695098,0.9582358001253689
5.618,7.942536437093458,0.4082828111491684,0.4,-8.988826876380252e-05,1.9812930161250326,1.019712190957647,0.9559338194639638,0.9638011370638577,0.9582307923439997
5.62,7.939265898392075,0.4081962860135406,0.4,-9.180492659281988e-05,1.9812951801535457,1.0197098807334586,0.9559293507293978,0.9637960382313153,0.9582257258677572
5.622,7.9359267286135635,0.40810869468248306,0.4,-9.370106518346617e-05,1.9812977042841287,1.0197075517891103,0.9559248324627186,0.9637908800896974,0.9582206014724234
5.624,7.932519670876271,0.4080200540100316,0.4,-9.557643932005502e-05,1.9813005886179638,1.0197052042359602,0.9559202652981812,0.9637856634641736,0.9582154199410481
5.626,7.929045477054842,0.40793038097171447,0.4,-9.743080776177017e-05,1.981303833217239,1.019702838188269,0.9559156498763126,0.9637803891871473,0.9582101820638413
5.628,7.925504907636633,0.40783969266150033,0.4,-9.926393327031918e-05,1.9813074381048894,1.0197004537632144,0.955910986843833,0.9637750580981352,0.9582048886380655
5.63,7.921898731577122,0.4077480062887289,0.4,-0.00010107558263687762,1.9813114032643349,1.0196980510809022,0.9559062768535747,0.9637696710436476,0.9581995404679239
5.632,7.918227726154384,0.40765533917503993,0.4,-0.00010286552670830536,1.9813157286392153,1.0196956302643798,0.9559015205644008,0.9637642288770635,0.9581941383644502
5.634,7.914492676822618,0.40756170875128483,0.4,-0.00010463354041264538,1.9813204141331242,1.0196931914396448,0.9558967186411225,0.9637587324585093,0.9581886831453971
5.636,7.910694377064782,0.4074671325544351,0.4,-0.00010637940278389411,1.9813254596093393,1.0196907347356587,0.9558918717544161,0.9637531826547332,0.958183175635123
5.638,7.906833628244343,0.4073716282244788,0.4,-0.00010810289698605293,1.9813308648905523,1.0196882602843542,0.9558869805807385,0.963747580338981,0.958177616664478
5.64,7.902911239456169,0.4072752135013112,0.4,-0.00010980381033644423,1.9813366297585977,1.0196857682206453,0.9558820458022413,0.9637419263908693,0.9581720070706891
5.642,7.898928027376605,0.4071779062216156,0.4,-0.00011148193432830213,1.9813427539541797,1.0196832586824363,0.9558770681066853,0.9637362216962584,0.9581663476972446
5.644,7.894884816112747,0.407079724315741,0.4,-0.00011313706465262749,1.9813492371765993,1.0196807318106293,0.9558720481873528,0.9637304671471247,0.9581606393937772
5.646,7.890782437050934,0.406980685804569,0.4,-0.00011476900121931753,1.9813560790834817,1.01967818774913,0.9558669867429586,0.9637246636414308,0.9581548830159445
5.648,7.886621728704504,0.406880808796378,0.4,-0.00011637754817755379,1.9813632792905025,1.0196756266448561,0.955861884477562,0.9637188120829967,0.9581490794253129
5.65,7.882403536560817,0.4067801114837014,0.4,-0.00011796251393545912,1.981370837371116,1.0196730486477408,0.9558567421004759,0.9637129133813684,0.9581432294892356
5.652,7.878128712927606,0.40667861214018014,0.4,-0.00011952371117901391,1.9813787528562836,1.0196704539107384,0.9558515603261745,0.9637069684516858,0.958137334080732
5.654,7.87379811677862,0.4065763291174126,0.4,-0.00012106095689024195,1.9813870252342027,1.0196678425898278,0.9558463398742022,0.9637009782145508,0.9581313940783664
5.656,7.86941261359867,0.4064732808417982,0.4,-0.00012257407236465075,1.9813956539500395,1.0196652148440146,0.95584108146908,0.963694943595893,0.9581254103661249
5.658,7.864973075228032,0.4063694858113812,0.4,-0.00012406288322793708,1.981404638405661,1.0196625708353357,0.955835785840211,0.9636888655268366,0.9581193838332914
5.66,7.86048037970628,0.4062649625926903,0.4,-0.0001255272194519487,1.9814139779593718,1.0196599107288569,0.9558304537217848,0.9636827449435632,0.958113315374323
5.662,7.8559354111155315,0.40615972981757287,0.4,-0.0001269669153699127,1.9814236719256524,1.0196572346926756,0.955825085852681,0.9636765827871768,0.9581072058887238
5.664,7.851339059423191,0.40605380618003484,0.4,-0.00012838180969091645,1.9814337195749003,1.0196545428979193,0.9558196829763721,0.9636703800035672,0.9581010562809188
5.666,7.846692220324157,0.40594721043307264,0.4,-0.0001297717455136518,1.9814441201331754,1.0196518355187434,0.9558142458408251,0.9636641375432701,0.9580948674601251
5.668,7.841995795082576,0.40583996138550765,0.4,-0.0001311365703394147,1.981454872781949,1.01964911273233,0.9558087751984021,0.9636578563613313,0.9580886403402246
5.67,7.837250690373107,0.4057320778988205,0.4,-0.00013247613608436984,1.9814659766578566,1.0196463747188818,0.9558032718057585,0.9636515374171641,0.9580823758396333
5.672,7.8324578181217905,0.4056235788839861,0.4,-0.00013379029909106854,1.981477430852456,1.0196436216616207,0.9557977364237437,0.963645181674411,0.9580760748811707
5.674,7.827618095346492,0.40551448329830747,0.4,-0.00013507892013922955,1.981489234411989,1.019640853746779,0.955792169817297,0.9636387901008021,0.9580697383919299
5.676,7.822732443996994,0.40540481014225416,0.4,-0.0001363418644557764,1.9815013863371498,1.0196380711635948,0.9557865727553438,0.9636323636680122,0.9580633673031426
5.678,7.817801790794714,0.4052945784563009,0.4,-0.0001375790017241405,1.9815138855828582,1.0196352741043033,0.9557809460106933,0.963625903351519,0.9580569625500479
5.68,7.81282706707212,0.4051838073177688,0.4,-0.00013879020609281959,1.9815267310580393,1.0196324627641284,0.9557752903599295,0.963619410130459,0.958050525071757
5.682,7.807809208611843,0.4050725158376698,0.4,-0.000139975356183201,1.9815399216254086,1.019629637341273,0.9557696065833078,0.9636128849874834,0.9580440558111185
5.684,7.802749155485532,0.4049607231575555,0.4,-0.00014113433509664434,1.9815534561012649,1.0196267980369065,0.9557638954646452,0.963606328908613,0.9580375557145819
5.686,7.797647851892444,0.4048484484463679,0.4,-0.00014226703042083283,1.9815673332552894,1.0196239450551556,0.9557581577912141,0.9635997428830925,0.9580310257320618
5.688,7.792506245997842,0.4047357108972978,0.4,-0.00014337333423538354,1.9815815518103534,1.0196210786030888,0.9557523943536298,0.9635931279032438,0.9580244668167988
5.69,7.787325289771192,0.4046225297246445,0.4,-0.00014445314311672676,1.9815961104423312,1.0196181988907034,0.9557466059457427,0.9635864849643193,0.9580178799252219
5.692,7.782105938824207,0.40450892416068535,0.4,-0.00014550635814224912,1.981611007779924,1.0196153061309092,0.9557407933645258,0.9635798150643531,0.9580112660168087
5.694,7.776849152248745,0.4043949134525476,0.4,-0.0001465328848937103,1.9816262424044904,1.0196124005395129,0.9557349574099614,0.9635731192040135,0.9580046260539453
5.696,7.771555892454592,0.4042805168590875,0.4,-0.00014753263345992438,1.9816418128498856,1.0196094823352004,0.95572909888493,0.9635663983864533,0.9579979610017856
5.698,7.766227125007187,0.4041657536477793,0.4,-0.00014850551843871568,1.9816577176023111,1.019606551739517,0.9557232185950936,0.9635596536171597,0.9579912718281085
5.7,7.760863818465266,0.4040506430916083,0.4,-0.00014945145893814572,1.9816739551001716,1.0196036089768494,0.9557173173487822,0.9635528859038051,0.9579845595031765
5.702,7.755466944218478,0.4039352044659724,0.4,-0.00015037037857701933,1.9816905237339435,1.0196006542744025,0.9557113959568765,0.9635460962560938,0.9579778249995918
5.704,7.750037476325005,0.4038194570455955,0.4,-0.00015126220548466362,1.981707421846052,1.0195976878621789,0.9557054552326923,0.9635392856856131,0.9579710692921523
5.706,7.744576391349197,0.40370342010144405,0.4,-0.00015212687229998904,1.981724647730759,1.0195947099729548,0.9556994959918613,0.9635324552056795,0.9579642933577072
5.708,7.739084668199258,0.4035871128976588,0.4,-0.0001529643161698295,1.9817421996340623,1.0195917208422556,0.9556935190522129,0.9635256058311861,0.9579574981750105
5.71,7.733563287964992,0.40347055468849286,0.4,-0.0001537744787465702,1.981760075753604,1.0195887207083298,0.9556875252336543,0.9635187385784503,0.9579506847245767
5.712,7.728013233755665,0.4033537647152614,0.4,-0.00015455730618505777,1.9817782742385919,1.0195857098121235,0.9556815153580506,0.9635118544650595,0.957943853988532
5.714,7.72243549053798,0.40323676220330157,0.4,-0.00015531274913880194,1.9817967931897307,1.0195826883972507,0.9556754902491035,0.9635049545097167,0.9579370069504686
5.716,7.716831044974207,0.40311956635894436,0.4,-0.00015604076275546594,1.9818156306591659,1.0195796567099653,0.9556694507322278,0.9634980397320865,0.9579301445952947
5.718,7.711200885260479,0.4030021963664986,0.4,-0.00015674130667165526,1.9818347846504394,1.0195766149991294,0.9556633976344301,0.9634911111526397,0.9579232679090878
5.72,7.705546000965299,0.4028846713852457,0.4,-0.0001574143450069995,1.9818542531184575,1.0195735635161853,0.9556573317841854,0.9634841697924986,0.9579163778789451
5.722,7.699867382868264,0.4027670105464479,0.4,-0.00015805984635753684,1.981874033969471,1.0195705025151176,0.955651254011311,0.9634772166732802,0.9579094754928326
5.724,7.694166022799056,0.40264923295037036,0.4,-0.00015867778378839942,1.9818941250610678,1.019567432252424,0.9556451651468424,0.9634702528169407,0.9579025617394356
5.726,7.6884429134766785,0.40253135766331566,0.4,-0.0001592681348258082,1.98191452420218,1.0195643529870773,0.9556390660229074,0.9634632792456185,0.957895637608008
5.728,7.682699048349025,0.4024134037146724,0.4,-0.00015983088144837468,1.981935229153102,1.0195612649804917,0.9556329574725992,0.9634562969814786,0.9578887040882206
5.73,7.67693542143275,0.40229539009397886,0.4,-0.00016036601007771693,1.9819562376255238,1.0195581684964838,0.9556268403298498,0.9634493070465541,0.95788176217001
5.732,7.671153027153519,0.40217733574800163,0.4,-0.00016087351156839102,1.9819775472825765,1.0195550638012347,0.9556207154293009,0.9634423104625898,0.9578748128434258
5.734,7.665352860186588,0.40205925957782884,0.4,-0.00016135338119714474,1.9819991557388934,1.0195519511632514,0.9556145836061772,0.963435308250885,0.9578678570984785
5.736,7.659535915297826,0.4019411804359786,0.4,-0.00016180561865149283,1.9820210605606832,1.0195488308533245,0.955608445696155,0.9634283014321339,0.9578608959249858
5.738,7.6537031871851315,0.40182311712352603,0.4,-0.0001622302280176209,1.982043259265819,1.0195457031444881,0.9556023025352343,0.9634212910262706,0.9578539303124203
5.74,7.64785567032033,0.4017050883872437,0.4,-0.00016262721776762006,1.9820657493239404,1.019542568311976,0.9555961549596076,0.9634142780523085,0.957846961249755
5.742,7.641994358791491,0.40158711291676175,0.4,-0.00016299660074605847,1.9820885281565714,1.019539426633178,0.9555900038055292,0.9634072635281833,0.95783998972531
5.744,7.636120246145791,0.40146920934174357,0.4,-0.0001633383941558907,1.9821115931372524,1.0195362783875965,0.9555838499091848,0.9634002484705951,0.9578330167265984
5.746,7.630234325232867,0.40135139622908034,0.4,-0.00016365261954371185,1.982134941591687,1.0195331238567964,0.9555776941065571,0.9633932338948488,0.9578260432401705
5.748,7.62433758804873,0.40123369208010223,0.4,-0.00016393930278435875,1.982158570797904,1.019529963324362,0.9555715372332967,0.9633862208146973,0.9578190702514612
5.75,7.618431025580222,0.4011161153278112,0.4,-0.00016419847406486465,1.9821824779864352,1.0195267970758477,0.9555653801245874,0.9633792102421821,0.9578120987446337
5.752,7.612515627650081,0.4009986843341294,0.4,-0.00016443016786776965,1.9822066603405073,1.0195236253987272,0.955559223615013,0.9633722031874751,0.9578051297024246
5.754,7.606592382762617,0.4008814173871692,0.4,-0.00016463442295379293,1.9822311149962506,1.0195204485823457,0.9555530685384253,0.9633652006587211,0.95779816410599
5.756,7.60066227795001,0.4007643326985214,0.4,-0.00016481128234387065,1.982255839042922,1.019517266917867,0.9555469157278081,0.9633582036618786,0.9577912029347485
5.758,7.594726298619292,0.4006474484005662,0.4,-0.00016496079330056442,1.982280829523144,1.019514080698222,0.9555407660151448,0.9633512132005625,0.9577842471662276
5.76,7.588785428399968,0.4005307825437997,0.4,-0.00016508300730884594,1.9823060834331614,1.019510890218055,0.9555346202312831,0.9633442302758857,0.9577772977759073
5.762,7.582840648992381,0.4004143530941877,0.4,-0.00016517798005626105,1.9823315977231097,1.0195076957736697,0.9555284792058002,0.9633372558863019,0.9577703557370653
5.764,7.576892940016783,0.40029817793053557,0.4,-0.00016524577141247964,1.982357369297304,1.0195044976629755,0.955522343766868,0.9633302910274476,0.9577634220206219
5.766,7.570943278863159,0.40018227484188196,0.4,-0.00016528644540823563,1.98238339501454,1.019501296185429,0.9555162147411178,0.9633233366919851,0.9577564975949842
5.768,7.5649926405418055,0.4000666615249142,0.4,-0.00016530007021366304,1.9824096716884139,1.0194980916419787,0.9555100929535049,0.9633163938694456,0.9577495834258916
5.77,7.559041997534721,0.39995135558140593,0.4,-0.00016528671811603203,1.9824361960876569,1.0194948843350071,0.9555039792271731,0.9633094635460716,0.9577426804762603
5.772,7.553092319647793,0.3998363745156774,0.4,-0.00016524646549689152,1.982462964936486,1.0194916745682718,0.9554978743833193,0.9633025467046624,0.9577357897060295
5.774,7.547144573863834,0.3997217357320785,0.4,-0.0001651793928086233,1.9824899749149711,1.019488462646846,0.9554917792410574,0.9632956443244164,0.9577289120720055
5.776,7.541199724196449,0.3996074565324949,0.4,-0.00016508558455041261,1.9825172226594183,1.0194852488770578,0.9554856946172828,0.9632887573807758,0.9577220485277085
5.778,7.5352587315448005,0.3994935541138795,0.4,-0.00016496512924364155,1.9825447047627691,1.01948203356643,0.9554796213265364,0.9632818868452725,0.9577152000232176
5.78,7.529322553549255,0.39938004556580503,0.4,-0.0001648181194067104,1.9825724177750161,1.019478817023618,0.9554735601808689,0.9632750336853724,0.9577083675050179
5.782,7.523392144447962,0.3992669478680433,0.4,-0.00016464465152929298,1.982600358203635,1.019475599558345,0.9554675119897051,0.9632681988643211,0.9577015519158458
5.784,7.517468454934352,0.3991542778881685,0.4,-0.0001644448260460307,1.982628522514031,1.0194723814813427,0.9554614775597089,0.9632613833409913,0.9576947541945379
5.786,7.511552432015595,0.39904205237918466,0.4,-0.00016421874730967312,1.9826569071300044,1.0194691631042831,0.9554554576946465,0.9632545880697294,0.9576879752758762
5.788,7.50564501887205,0.39893028797717844,0.4,-0.00016396652356366872,1.9826855084342294,1.0194659447397156,0.9554494531952515,0.9632478140002017,0.9576812160904371
5.79,7.499747154717704,0.3988190011989993,0.4,-0.0001636882669142141,1.9827143227687505,1.0194627267010026,0.9554434648590917,0.9632410620772445,0.9576744775644397
5.792,7.493859774661607,0.39870820843996213,0.4,-0.00016338409330176484,1.9827433464354938,1.01945950930225,0.9554374934804306,0.963234333240712,0.9576677606195942
5.794,7.487983809570379,0.39859792597157934,0.4,-0.0001630541224720175,1.9827725756967953,1.0194562928582445,0.9554315398500952,0.9632276284253257,0.9576610661729509
5.796,7.482120185931735,0.39848816993931674,0.4,-0.00016269847794636564,1.982802006775944,1.0194530776843824,0.9554256047553413,0.9632209485605252,0.9576543951367509
5.798,7.47626982571912,0.3983789563603778,0.4,-0.00016231728699183948,1.982831635857741,1.0194498640966045,0.9554196889797182,0.9632142945703184,0.9576477484182756
5.8,7.47043364625739,0.39827030112151435,0.4,-0.0001619106805905315,1.982861459089074,1.019446652411327,0.9554137933029371,0.9632076673731347,0.9576411269196996
5.802,7.464612560089645,0.3981622199768635,0.4,-0.00016147879340851836,1.9828914725795086,1.0194434429453711,0.9554079185007353,0.9632010678816763,0.9576345315379404
5.804,7.458807474845163,0.3980547285458142,0.4,-0.00016102176376428263,1.9829216724018919,1.0194402360158954,0.9554020653447456,0.9631944970027726,0.9576279631645127
5.806,7.453019293108504,0.39794784231089864,0.4,-0.0001605397335966435,1.982952054592975,1.0194370319403248,0.955396234602362,0.9631879556372345,0.957621422685381
5.808,7.4472489122897425,0.39784157661571434,0.4,-0.0001600328484321989,1.9829826151540484,1.01943383103628,0.9553904270366096,0.9631814446797099,0.9576149109808136
5.81,7.441497224495914,0.39773594666287254,0.4,-0.00015950125735229075,1.983013350051592,1.0194306336215082,0.9553846434060109,0.9631749650185395,0.9576084289252383
5.812,7.435765116403639,0.39763096751197613,0.4,-0.0001589451129594958,1.9830442552179421,1.0194274400138101,0.9553788844644581,0.9631685175356153,0.957601977387098
5.814,7.43005346913298,0.3975266540776259,0.4,-0.00015836457134365216,1.9830753265519705,1.0194242505309694,0.9553731509610798,0.9631621031062378,0.957595557228707
5.816,7.424363158122501,0.3974230211274552,0.4,-0.000157759792047424,1.9831065599197797,1.0194210654906806,0.9553674436401134,0.9631557225989765,0.957589169306109
5.818,7.418695053005609,0.3973200832801952,0.4,-0.00015713093803141622,1.9831379511554115,1.0194178852104772,0.9553617632407757,0.9631493768755299,0.9575828144689368
5.82,7.413050017488127,0.39721785500376716,0.4,-0.00015647817563884227,1.9831694960615707,1.0194147100076585,0.955356110497135,0.9631430667905879,0.9575764935602702
5.822,7.407428909227182,0.3971163506134077,0.4,-0.0001558016745597548,1.9832011904103612,1.0194115401992183,0.9553504861379829,0.9631367931916938,0.9575702074164983
5.824,7.4018325797113524,0.39701558426981887,0.4,-0.00015510160779484187,1.9832330299440375,1.0194083761017707,0.9553448908867089,0.9631305569191089,0.9575639568671808
5.826,7.396261874142149,0.3969155699773539,0.4,-0.00015437815161880146,1.9832650103757676,1.0194052180314774,0.9553393254611737,0.9631243588056786,0.9575577427349108
5.828,7.390717631316814,0.39681632158222857,0.4,-0.00015363148554329645,1.9832971273904114,1.0194020663039753,0.9553337905735849,0.9631181996766978,0.9575515658351794
5.83,7.385200683512475,0.3967178527707658,0.4,-0.00015286179227950132,1.9833293766453104,1.0193989212343022,0.9553282869303727,0.9631120803497798,0.9575454269762408
5.832,7.379711856371625,0.39662017706766844,0.4,-0.0001520692577002421,1.983361753771091,1.0193957831368228,0.9553228152320666,0.9631060016347252,0.9575393269589787
5.834,7.3742519687889985,0.39652330783432543,0.4,-0.00015125407080174354,1.98339425437248,1.0193926523251577,0.955317376173174,0.9630999643333921,0.9575332665767745
5.836,7.368821832799827,0.3964272582671463,0.4,-0.0001504164236649853,1.9834268740291328,1.0193895291121076,0.9553119704420586,0.9630939692395696,0.9575272466153769
5.838,7.363422253469489,0.39633204139592865,0.4,-0.00014955651141667896,1.9834596082964722,1.0193864138095805,0.9553065987208206,0.9630880171388496,0.9575212678527709
5.84,7.3580540287845615,0.3962376700822552,0.4,-0.00014867453218986678,1.9834924527065414,1.0193833067285174,0.9553012616851767,0.9630821088085031,0.957515331059051
5.842,7.352717949545317,0.39614415701792394,0.4,-0.00014777068708415726,1.9835254027688665,1.0193802081788206,0.9552959600043442,0.9630762450173556,0.9575094369962937
5.844,7.347414799259647,0.39605151472340866,0.4,-0.00014684518012559903,1.9835584539713302,1.0193771184692793,0.9552906943409231,0.963070426525666,0.9575035864184328
5.846,7.342145354038435,0.3959597555463518,0.4,-0.00014589821822620487,1.983591601781058,1.019374037907496,0.95528546535078,0.9630646540850056,0.9574977800711356
5.848,7.3369103824923965,0.3958688916600873,0.4,-0.00014493001114312704,1.9836248416453126,1.0193709667998136,0.9552802736829344,0.9630589284381393,0.9574920186916791
5.85,7.33171064563039,0.39577893506219924,0.4,-0.00014394077143749936,1.9836581689924015,1.0193679054512432,0.9552751199794463,0.9630532503189082,0.957486303008831
5.852,7.326546896759228,0.39568989757310813,0.4,-0.0001429307144329473,1.9836915792325918,1.0193648541653908,0.955270004875303,0.9630476204521146,0.9574806337427296
5.854,7.321419881384978,0.39560179083469293,0.4,-0.00014190005817377833,1.9837250677590361,1.0193618132443836,0.9552649289983093,0.9630420395534071,0.9574750116047662
5.856,7.316330337115763,0.3955146263089424,0.4,-0.00014084902338285337,1.983758629948708,1.0193587829888004,0.955259892968979,0.9630365083291695,0.9574694372974695
5.858,7.311278993566107,0.3954284152766422,0.4,-0.00013977783341915563,1.9837922611633458,1.0193557636975978,0.9552548974004256,0.963031027476409,0.9574639115143903
5.86,7.306266572262804,0.3953431688360909,0.4,-0.0001386867142350574,1.9838259567504049,1.0193527556680384,0.955249942898257,0.9630255976826488,0.9574584349399896
5.862,7.3012937865523275,0.3952588979018526,0.4,-0.00013757589433329784,1.9838597120440196,1.019349759195621,0.9552450300604709,0.96302021962582,0.9574530082495278
5.864,7.296361341509792,0.3951756132035374,0.4,-0.00013644560472367225,1.9838935223659715,1.0193467745740072,0.9552401594773494,0.9630148939741567,0.9574476321089548
5.866,7.291469933849486,0.39509332528462,0.4,-0.00013529607887944906,1.9839273830266668,1.0193438020949543,0.9552353317313592,0.9630096213860935,0.957442307174803
5.868,7.286620251836974,0.39501204450128713,0.4,-0.00013412755269351595,1.9839612893261203,1.0193408420482426,0.9552305473970508,0.963004402510163,0.9574370340940822
5.87,7.281812975202789,0.3949317810213195,0.4,-0.00013294026443426765,1.983995236554946,1.0193378947216054,0.9552258070409577,0.9629992379848963,0.9574318135041742
5.872,7.277048775057707,0.39485254482300847,0.4,-0.00013173445470123532,1.9840292199953553,1.0193349604006634,0.9552211112215019,0.9629941284387267,0.957426646032733
5.874,7.272328313809623,0.3947743456941017,0.4,-0.000130510366380476,1.9840632349221605,1.019332039368852,0.9552164604888962,0.9629890744898922,0.9574215322975833
5.876,7.267652245082055,0.3946971932307851,0.4,-0.0001292682445997208,1.9840972766037848,1.019329131907355,0.9552118553850506,0.9629840767463426,0.957416472906623
5.878,7.26302121363425,0.39462109683669955,0.4,-0.0001280083366832966,1.984131340303277,1.0193262382950377,0.955207296443481,0.9629791358056481,0.957411468457727
5.88,7.258435855282914,0.3945460657219851,0.4,-0.00012673089210682017,1.984165421279333,1.0193233588083797,0.9552027841892171,0.9629742522549088,0.9574065195386531
5.882,7.253896796825592,0.3944721089023656,0.4,-0.00012543616245168338,1.9841995147873195,1.0193204937214073,0.9551983191387143,0.9629694266706676,0.9574016267269493
5.884,7.24940465596568,0.3943992351982606,0.4,-0.00012412440135932878,1.9842336160803045,1.01931764330563,0.9551939017997665,0.9629646596188239,0.9573967905898645
5.886,7.244960041239095,0.3943274532339353,0.4,-0.00012279586448532957,1.9842677204100903,1.0193148078299734,0.9551895326714205,0.9629599516545506,0.9573920116842599
5.888,7.240563551942583,0.3942567714366805,0.4,-0.00012145080945327333,1.9843018230282505,1.0193119875607177,0.955185212243893,0.9629553033222128,0.9573872905565232
5.89,7.236215778063716,0.3941871980360278,0.4,-0.0001200894958084682,1.984335919187171,1.0193091827614311,0.9551809409984875,0.9629507151552872,0.9573826277424843
5.892,7.231917300212537,0.39411874106299905,0.4,-0.0001187121849714706,1.984370004141092,1.0193063936929085,0.9551767194075159,0.9629461876762859,0.9573780237673334
5.894,7.227668689554897,0.3940514083493867,0.4,-0.00011731914019144909,1.9844040731471542,1.0193036206131114,0.9551725479342206,0.9629417213966824,0.957373479145543
5.896,7.223470507747462,0.3939852075270702,0.4,-0.0001159106264993827,1.9844381214664457,1.0193008637771028,0.9551684270326967,0.9629373168168357,0.9573689943807877
5.898,7.219323306874413,0.3939201460273648,0.4,-0.00011448691066111378,1.9844721443650521,1.0192981234369902,0.9551643571478194,0.9629329744259222,0.9573645699658707
5.9,7.215227629385842,0.39385623108040324,0.4,-0.00011304826113025313,1.9845061371151065,1.0192953998418648,0.9551603387151716,0.9629286947018662,0.9573602063826506
5.902,7.211184008037837,0.3937934697145531,0.4,-0.00011159494800095336,1.9845400949958398,1.0192926932377426,0.9551563721609728,0.962924478111274,0.9573559041019696
5.904,7.207192965834281,0.3937318687558645,0.4,-0.00011012724296054743,1.9845740132946343,1.0192900038675075,0.9551524579020121,0.9629203251093693,0.9573516635835854
5.906,7.203255015970342,0.3936714348275544,0.4,-0.00010864541924207328,1.9846078873080737,1.019287331970854,0.9551485963455807,0.9629162361399322,0.9573474852761051
5.908,7.199370661777693,0.3936121743495228,0.4,-0.00010714975157668245,1.9846417123429956,1.0192846777842308,0.9551447878894085,0.9629122116352387,0.9573433696169203
5.91,7.195540396671436,0.3935540935379017,0.4,-0.00010564051614594769,1.9846754837175413,1.0192820415407882,0.9551410329216016,0.9629082520160044,0.9573393170321457
5.912,7.191764704098743,0.39349719840463854,0.4,-0.00010411799053406733,1.9847091967622061,1.0192794234703204,0.9551373318205828,0.9629043576913295,0.9573353279365601
5.914,7.188044057489226,0.3934414947571144,0.4,-0.00010258245367998724,1.9847428468208865,1.0192768237992162,0.9551336849550323,0.962900529058646,0.9573314027335476
5.916,7.184378920207028,0.3933869881977912,0.4,-0.00010103418582943751,1.9847764292519268,1.0192742427504053,0.9551300926838332,0.9628967665036668,0.9573275418150444
5.918,7.180769745504649,0.3933336841238974,0.4,-9.947346848690003e-05,1.9848099394291623,1.0192716805433075,0.955126555356017,0.9628930704003394,0.9573237455614858
5.92,7.177216976478485,0.3932815877271419,0.4,-9.790058436750319e-05,1.9848433727429606,1.0192691373937832,0.9551230733107119,0.9628894411107988,0.9573200143417555
5.922,7.173721046026124,0.3932307039934666,0.4,-9.631581734886588e-05,1.9848767246012593,1.019266613514085,0.9551196468770933,0.9628858789853244,0.9573163485131378
5.924,7.170282376805349,0.3931810377028258,0.4,-9.471945242288717e-05,1.9849099904306,1.0192641091128096,0.9551162763743369,0.9628823843623007,0.9573127484212735
5.926,7.166901381194913,0.39313259342900436,0.4,-9.311177564749762e-05,1.9849431656771586,1.019261624394851,0.9551129621115728,0.9628789575681767,0.957309214400115
5.928,7.163578461257012,0.39308537553946576,0.4,-9.14930740983691e-05,1.9849762458077715,1.019259159561356,0.9551097043878428,0.9628755989174312,0.9573057467718874
5.93,7.160314008701524,0.39303938819523243,0.4,-8.986363582060438e-05,1.9850092263109576,1.0192567148096794,0.95510650349206,0.9628723087125391,0.9573023458470492
5.932,7.157108404851979,0.39299463535080154,0.4,-8.822374978040344e-05,1.9850421026979332,1.0192542903333408,0.9551033597029694,0.9628690872439394,0.957299011924257
5.934,7.153962020613269,0.3929511207540912,0.4,-8.657370581672219e-05,1.9850748705036239,1.0192518863219828,0.955100273289112,0.9628659347900059,0.9572957452903322
5.936,7.150875216441101,0.39290884794642134,0.4,-8.49137945929202e-05,1.9851075252876687,1.019249502961331,0.9550972445087907,0.9628628516170236,0.9572925462202305
5.938,7.147848342313184,0.39286782026252426,0.4,-8.324430754841893e-05,1.9851400626354194,1.0192471404331536,0.955094273610038,0.9628598379791603,0.9572894149770123
5.94,7.144881737702164,0.3928280408305906,0.4,-8.1565536850367e-05,1.9851724781589324,1.0192447989152227,0.9550913608305864,0.9628568941184485,0.9572863518118181
5.942,7.1419757315503,0.3927895125723454,0.4,-7.987777534532863e-05,1.9852047674979538,1.0192424785812786,0.9550885063978416,0.9628540202647644,0.9572833569638441
5.944,7.139130642245864,0.3927522382031584,0.4,-7.818131651099083e-05,1.9852369263208978,1.019240179600993,0.9550857105288562,0.9628512166358117,0.9572804306603215
5.946,7.136346777601297,0.39271622023218433,0.4,-7.647645440791183e-05,1.9852689503258156,1.0192379021399338,0.9550829734303077,0.9628484834371074,0.9572775731164984
5.948,7.133624434833091,0.39268146096253764,0.4,-7.476348363130639e-05,1.9853008352413588,1.0192356463595351,0.955080295298477,0.962845820861969,0.9572747845356222
5.95,7.13096390054341,0.39264796249149536,0.4,-7.304269926288442e-05,1.9853325768277323,1.0192334124170594,0.9550776763192309,0.9628432290915063,0.957272065108928
5.952,7.128365450703442,0.39261572671073686,0.4,-7.131439682273782e-05,1.985364170877639,1.0192312004655726,0.9550751166680054,0.962840708294613,0.9572694150156257
5.954,7.1258293506384796,0.3925847553066095,0.4,-6.957887222129897e-05,1.9853956132172164,1.0192290106539106,0.9550726165097919,0.9628382586279632,0.9572668344228923
5.956,7.123355855014732,0.3925550497604318,0.4,-6.783642171136526e-05,1.9854268997069617,1.0192268431266533,0.9550701759991259,0.9628358802360082,0.9572643234858655
5.958,7.1209452078278686,0.3925266113488225,0.4,-6.608734184020652e-05,1.9854580262426493,1.0192246980240967,0.9550677952800775,0.9628335732509775,0.9572618823476398
5.96,7.118597642393271,0.3924994411440631,0.4,-6.433192940175046e-05,1.9854889887562368,1.0192225754822268,0.9550654744862437,0.9628313377928809,0.9572595111392651
5.962,7.116313381338015,0.3924735400144936,0.4,-6.257048138886831e-05,1.9855197832167608,1.0192204756326975,0.9550632137407454,0.9628291739695138,0.9572572099797485
5.964,7.114092636594566,0.3924489086249343,0.4,-6.080329494575619e-05,1.9855504056312223,1.0192183986028047,0.955061013156223,0.9628270818764645,0.9572549789760572
5.966,7.11193560939619,0.3924255474371431,0.4,-5.9030667320428193e-05,1.9855808520454603,1.0192163445154683,0.9550588728348376,0.9628250615971242,0.9572528182231251
5.968,7.1098424902740645,0.3924034567103004,0.4,-5.725289581731603e-05,1.985611118545015,1.0192143134892078,0.9550567928682718,0.9628231132026991,0.9572507278038613
5.97,7.107813459056103,0.3923826365015257,0.4,-5.547027774999818e-05,1.9856412012559774,1.0192123056381266,0.9550547733377357,0.9628212367522251,0.9572487077891614
5.972,7.1058486848674685,0.39236308666642433,0.4,-5.3683110394052665e-05,1.9856710963458302,1.019210321071893,0.9550528143139717,0.9628194322925849,0.9572467582379198
5.974,7.103948326132801,0.3923448068596618,0.4,-5.189169094005034e-05,1.9857008000242724,1.0192083598957256,0.9550509158572648,0.9628176998585279,0.9572448791970477
5.976,7.102112530580105,0.3923277965355747,0.4,-5.009631644668275e-05,1.9857303085440343,1.0192064222103743,0.9550490780174522,0.9628160394726905,0.957243070701489
5.978,7.100341435246351,0.39231205494880195,0.4,-4.829728379404754e-05,1.9857596182016781,1.019204508112112,0.9550473008339389,0.962814451145622,0.957241332774243
5.98,7.09863516648474,0.3922975811549542,0.4,-4.649488963708553e-05,1.9857887253383861,1.0192026176927191,0.9550455843357105,0.9628129348758103,0.957239665426386
5.982,7.096993839973639,0.3922843740113069,0.4,-4.468943035918582e-05,1.9858176263407348,1.0192007510394732,0.9550439285413532,0.9628114906497103,0.957238068657099
5.984,7.095417560727204,0.39227243217752583,0.4,-4.288120202595314e-05,1.9858463176414556,1.0191989082351407,0.9550423334590731,0.962810118441776,0.9572365424536932
5.986,7.093906423107629,0.392261754116418,0.4,-4.1070500339160204e-05,1.985874795720182,1.019197089357967,0.9550407990867179,0.9628088182144937,0.9572350867916417
5.988,7.092460510839092,0.39225233809471677,0.4,-3.925762059087855e-05,1.985903057104182,1.019195294481671,0.9550393254118021,0.9628075899184172,0.957233701634612
5.99,7.091079897023309,0.39224418218388957,0.4,-3.74428576178048e-05,1.9859310983690754,1.0191935236754393,0.9550379124115331,0.9628064334922065,0.9572323869345007
5.992,7.089764644156756,0.39223728426097804,0.4,-3.5626505755775734e-05,1.9859589161395386,1.0191917770039212,0.9550365600528408,0.9628053488626683,0.9572311426314718
5.994,7.088514804149517,0.3922316420094655,0.4,-3.3808858794495044e-05,1.9859865070899918,1.019190054527228,0.9550352682924071,0.9628043359447981,0.957229968653995
5.996,7.087330418345749,0.39222725292017,0.4,-3.1990209932465065e-05,1.9860138679452737,1.0191883563009296,0.9550340370767006,0.962803394641825,0.9572288649188891
5.998,7.086211517545781,0.39222411429216913,0.4,-3.0170851732139933e-05,1.9860409954812979,1.0191866823760547,0.9550328663420115,0.96280252484526,0.9572278313313655
6.0,7.085158122029812,0.39222222323374806,0.4,-2.8351076075293983e-05,1.9860678865256964,1.0191850327990928,0.9550317560144873,0.9628017264349437,0.9572268677850745
6.002,7.084170241583212,0.3922215766633787,0.4,-2.6531174118627035e-05,1.9860945379584465,1.0191834076119963,0.955030706010175,0.962800999279099,0.9572259741621552
6.004,7.08324787552343,0.39222217131072235,0.4,-2.4711436249601643e-05,1.9861209467124805,1.0191818068521838,0.9550297162350605,0.9628003432343841,0.9572251503332857
6.006,7.082391012728465,0.39222400371766286,0.4,-2.289215204252211e-05,1.9861471097742813,1.0191802305525466,0.9550287865851134,0.962799758145949,0.9572243961577368
6.008,7.081599631666938,0.3922270702393619,0.4,-2.1073610214865772e-05,1.98617302418446,1.0191786787414532,0.955027916946332,0.962799243847493,0.9572237114834276
6.01,7.080873700429714,0.3922313670453461,0.4,-1.9256098583860388e-05,1.9861986870383175,1.0191771514427594,0.9550271071947924,0.9627988001613256,0.957223096146983
6.012,7.08021317676309,0.3922368901206146,0.4,-1.7439904023330147e-05,1.9862240954863906,1.0191756486758154,0.9550263571966958,0.9627984268984272,0.9572225499737932
6.014,7.079618008103531,0.3922436352667764,0.4,-1.562531242080313e-05,1.9862492467349795,1.0191741704554769,0.9550256668084232,0.9627981238585154,0.957222072778077
6.016,7.079088131613944,0.39225159810321164,0.4,-1.3812608634896062e-05,1.9862741380466595,1.0191727167921159,0.9550250358765863,0.9627978908301095,0.9572216643629441
6.018,7.07862347422148,0.3922607740682592,0.4,-1.2002076452969443e-05,1.986298766740775,1.0191712876916352,0.9550244642380864,0.9627977275906012,0.9572213245204633
6.02,7.078223952656861,0.3922711584204281,0.4,-1.0193998549074731e-05,1.9863231301939166,1.0191698831554807,0.9550239517201686,0.9627976339063224,0.9572210530317292
6.022,7.077889473495208,0.39228274623963394,0.4,-8.388656442187143e-06,1.9863472258403816,1.0191685031806577,0.9550234981404845,0.9627976095326202,0.9572208496669338
6.024,7.077619933198373,0.3922955324284623,0.4,-6.586330454738518e-06,1.9863710511726151,1.0191671477597464,0.9550231033071515,0.9627976542139293,0.9572207141854377
6.026,7.07741521815876,0.39230951171345285,0.4,-4.78729967144399e-06,1.9863946037416356,1.019165816880921,0.9550227670188175,0.9627977676838501,0.9572206463358464
6.028,7.077275204744607,0.3923246786464102,0.4,-2.9918418984436132e-06,1.9864178811574413,1.0191645105279679,0.9550224890647252,0.9627979496652253,0.957220645856084
6.03,7.077199759346764,0.3923410276057374,0.4,-1.2002336227518774e-06,1.9864408810894005,1.0191632286803054,0.9550222692247802,0.962798199870222,0.9572207124734746
6.032,7.077188738426891,0.39235855279779275,0.4,5.87250027969836e-07,1.9864636012666221,1.0191619713130053,0.9550221072696184,0.9627985180004124,0.9572208459048203
6.034,7.077241988567119,0.39237724825827075,0.4,2.370335325325293e-06,1.9864860394783097,1.0191607383968158,0.9550220029606789,0.9627989037468582,0.9572210458564846
6.036,7.077359346521141,0.39239710785360615,0.4,4.148749979758491e-06,1.9865081935740967,1.0191595298981841,0.9550219560502732,0.9627993567901962,0.9572213120244758
6.038,7.0775406392667115,0.3924181252823989,0.4,5.922223179799102e-06,1.9865300614643648,1.019158345779282,0.955021966281663,0.962799876800727,0.957221644094534
6.04,7.077785684059564,0.3924402940768627,0.4,7.690485630963949e-06,1.9865516411205426,1.019157185998032,0.9550220333891336,0.962800463438503,0.9572220417422179
6.042,7.078094288488713,0.3924636076042978,0.4,9.453269594321506e-06,1.9865729305753874,1.0191560505081318,0.9550221570980715,0.9628011163534197,0.9572225046329943
6.044,7.078466250533147,0.39248805906858086,0.4,1.121030892469891e-05,1.9865939279232485,1.0191549392590857,0.955022337125045,0.9628018351853096,0.9572230324223309
6.046,7.078901358619882,0.3925136415116803,0.4,1.296133910853876e-05,1.9866146313203124,1.019153852196231,0.9550225731778841,0.9628026195640356,0.9572236247557877
6.048,7.079399391683382,0.39254034781519265,0.4,1.4706097301391526e-05,1.9866350389848288,1.0191527892607697,0.9550228649557628,0.9628034691095878,0.9572242812691125
6.05,7.079960119226308,0.3925681707018971,0.4,1.6444322365051062e-05,1.9866551491973208,1.0191517503897982,0.9550232121492837,0.9628043834321814,0.957225001588338
6.052,7.080583301381612,0.3925971027373333,0.4,1.817575490431276e-05,1.9866749603007738,1.0191507355163414,0.9550236144405628,0.9628053621323556,0.9572257853298788
6.054,7.081268688975938,0.3926271363313994,0.4,1.9900137303362303e-05,1.9866944707008087,1.0191497445693836,0.9550240715033177,0.9628064048010754,0.9572266321006325
6.056,7.082016023594332,0.3926582637399682,0.4,2.161721376178055e-05,1.9867136788658362,1.0191487774739039,0.9550245830029543,0.9628075110198332,0.9572275414980794
6.058,7.082825037646236,0.3926904770665262,0.4,2.332673033017286e-05,1.9867325833271916,1.0191478341509115,0.9550251485966593,0.9628086803607545,0.9572285131103875
6.06,7.083695454432762,0.3927237682638285,0.4,2.5028434945402186e-05,1.986751182679254,1.0191469145174812,0.9550257679334893,0.9628099123867018,0.9572295465165154
6.062,7.084626988215224,0.392758129135576,0.4,2.672207746543467e-05,1.986769475579545,1.0191460184867898,0.9550264406544645,0.9628112066513822,0.9572306412863184
6.064,7.08561934428492,0.3927935513381095,0.4,2.840740970378321e-05,1.9867874607488107,1.0191451459681553,0.9550271663926639,0.9628125626994568,0.9572317969806572
6.066,7.086672219034147,0.3928300263821236,0.4,3.008418546355759e-05,1.9868051369710855,1.0191442968670748,0.9550279447733193,0.9628139800666495,0.9572330131515054
6.068,7.087785300028429,0.39286754563439713,0.4,3.175216057110119e-05,1.9868225030937374,1.0191434710852636,0.9550287754139128,0.9628154582798587,0.9572342893420607
6.07,7.08895826607996,0.39290610031954487,0.4,3.341109290922265e-05,1.9868395580274965,1.019142668520697,0.9550296579242755,0.9628169968572696,0.9572356250868554
6.072,7.090190787322219,0.3929456815217815,0.4,3.506074245000901e-05,1.9868563007464644,1.01914188906765,0.9550305919066856,0.9628185953084688,0.9572370199118714
6.074,7.0914825252857785,0.392986280186709,0.4,3.670087128722844e-05,1.9868727302881073,1.0191411326167406,0.9550315769559695,0.9628202531345583,0.957238473334652
6.076,7.0928331329752545,0.3930278871231154,0.4,3.833124366830355e-05,1.98688884575323,1.0191403990549721,0.955032612659605,0.9628219698282737,0.9572399848644197
6.078,7.094242254947412,0.3930704930047956,0.4,3.995162602586347e-05,1.9869046463059339,1.0191396882657766,0.9550336985978216,0.9628237448740998,0.9572415540021918
6.08,7.09570952739039,0.3931140883723826,0.4,4.1561787008861866e-05,1.9869201311735558,1.01913900012906,0.9550348343437064,0.9628255777483905,0.9572431802408985
6.082,7.097234578204044,0.3931586636351999,0.4,4.316149751326892e-05,1.9869352996465912,1.0191383345212457,0.9550360194633085,0.9628274679194894,0.9572448630655027
6.084,7.098817027081387,0.3932042090731268,0.4,4.4750530712319126e-05,1.9869501510785996,1.019137691315322,0.9550372535157456,0.9628294148478491,0.9572466019531195
6.086,7.100456485591108,0.3932507148384791,0.4,4.632866208632265e-05,1.9869646848860925,1.0191370703808875,0.955038536053311,0.9628314179861549,0.9572483963731384
6.088,7.102152557261151,0.39329817095790737,0.4,4.7895669452028705e-05,1.9869789005484044,1.0191364715841982,0.9550398666215807,0.962833476779447,0.9572502457873453
6.09,7.103904837663358,0.3933465673343055,0.4,4.945133299154813e-05,1.986992797607548,1.019135894788216,0.9550412447595252,0.9628355906652458,0.9572521496500466
6.092,7.10571291449913,0.3933958937487373,0.4,5.0995435280818173e-05,1.9870063756680516,1.019135339852656,0.9550426699996164,0.962837759073676,0.9572541074081926
6.094,7.107576367686112,0.3934461398623764,0.4,5.2527761317617564e-05,1.9870196343967805,1.0191348066340364,0.9550441418679404,0.9628399814275926,0.9572561185015044
6.096,7.109494769445872,0.39349729521845755,0.4,5.404809854911987e-05,1.9870325735227423,1.0191342949857272,0.9550456598843091,0.9628422571427098,0.9572581823625996
6.098,7.1114676843925775,0.39354934924424534,0.4,5.5556236898993343e-05,1.9870451928368753,1.0191338047580003,0.9550472235623721,0.9628445856277258,0.9572602984171191
6.1,7.113494669622623,0.39360229125301094,0.4,5.705196879403066e-05,1.9870574921918214,1.0191333357980807,0.9550488324097313,0.9628469662844552,0.957262466083857
6.102,7.11557527480522,0.39365611044602666,0.4,5.853508919031598e-05,1.9870694715016834,1.019132887950197,0.955050485928053,0.9628493985079551,0.9572646847748872
6.104,7.117709042273906,0.39371079591456837,0.4,6.0005395598919094e-05,1.9870811307417664,1.0191324610556336,0.9550521836131857,0.9628518816866588,0.9572669538956958
6.106,7.119895507118991,0.39376633664193295,0.4,6.14626881111237e-05,1.9870924699483028,1.0191320549527807,0.9550539249552725,0.9628544152025037,0.9572692728453094
6.108,7.122134197280885,0.3938227215054661,0.4,6.290676942317468e-05,1.987103489218164,1.0191316694771897,0.9550557094388696,0.9628569984310653,0.9572716410164275
6.11,7.124424633644321,0.3938799392786016,0.4,6.433744486055153e-05,1.987114188708555,1.0191313044616235,0.9550575365430622,0.9628596307416893,0.9572740577955547
6.112,7.126766330133425,0.39393797863291136,0.4,6.575452240175808e-05,1.9871245686366954,1.0191309597361113,0.9550594057415824,0.9628623114976242,0.9572765225631329
6.114,7.129158793807662,0.39399682814016607,0.4,6.715781270163625e-05,1.987134629279485,1.0191306351280007,0.9550613165029258,0.9628650400561554,0.957279034693674
6.116,7.131601524958583,0.39405647627440765,0.4,6.85471291141884e-05,1.9871443709731558,1.0191303304620136,0.9550632682904722,0.9628678157687394,0.9572815935558953
6.118,7.134094017207408,0.394116911414028,0.4,6.992228771491615e-05,1.9871537941129087,1.0191300455602987,0.9550652605626028,0.9628706379811394,0.9572841985128521
6.12,7.136635757603386,0.3941781218438622,0.4,7.128310732266662e-05,1.9871628991525372,1.0191297802424861,0.9550672927728199,0.9628735060335594,0.9572868489220729
6.122,7.13922622672295,0.39424009575728636,0.4,7.26294095209927e-05,1.987171686604036,1.0191295343257438,0.9550693643698679,0.9628764192607815,0.9572895441356966
6.124,7.141864898769616,0.39430282125832755,0.4,7.396101867901372e-05,1.9871801570371979,1.0191293076248304,0.955071474797852,0.9628793769923008,0.9572922835006055
6.126,7.144551241674639,0.39436628636378057,0.4,7.527776197178439e-05,1.9871883110791948,1.0191290999521525,0.9550736234963599,0.9628823785524634,0.9572950663585637
6.128,7.147284717198376,0.39443047900533246,0.4,7.657946940016239e-05,1.9871961494141486,1.0191289111178188,0.9550758099005823,0.9628854232606032,0.9572978920463525
6.13,7.150064781032374,0.39449538703169806,0.4,7.78659738101826e-05,1.987203672782687,1.0191287409296965,0.9550780334414342,0.962888510431179,0.957300759895908
6.132,7.152890882902136,0.3945609982107588,0.4,7.913711091192443e-05,1.9872108819814869,1.0191285891934665,0.9550802935456759,0.9628916393739122,0.9573036692344578
6.134,7.155762466670551,0.3946273002317111,0.4,8.039271929787973e-05,1.9872177778628073,1.01912845571268,0.9550825896360357,0.9628948093939256,0.9573066193846584
6.136,7.158678970441996,0.3946942807072208,0.4,8.16326404608132e-05,1.9872243613340077,1.019128340288815,0.955084921131331,0.9628980197918815,0.9573096096647341
6.138,7.1616398266670505,0.394761927175585,0.4,8.285671881112252e-05,1.987230633357056,1.0191282427213306,0.9550872874465908,0.9629012698641196,0.9573126393886136
6.14,7.16464446224784,0.3948302271028978,0.4,8.406480169368554e-05,1.9872365949480246,1.0191281628077258,0.9550896879931774,0.9629045589027968,0.9573157078660685
6.142,7.167692298643972,0.394899167885225,0.4,8.525673940420243e-05,1.987242247176575,1.0191281003435941,0.9550921221789089,0.9629078861960251,0.9573188144028519
6.144,7.170782751979051,0.3949687368507806,0.4,8.64323852050246e-05,1.987247591165431,1.0191280551226807,0.955094589408182,0.9629112510280111,0.9573219583008368
6.146,7.173915233147758,0.39503892126211126,0.4,8.759159534047825e-05,1.9872526280898428,1.0191280269369387,0.9550970890820942,0.9629146526791957,0.9573251388581544
6.148,7.177089147923469,0.39510970831828307,0.4,8.873422905167012e-05,1.9872573591770382,1.0191280155765847,0.9550996205985652,0.9629180904263915,0.9573283553693315
6.15,7.180303897066396,0.39518108515707484,0.4,8.986014859078391e-05,1.9872617857056647,1.0191280208301565,0.9551021833524611,0.9629215635429246,0.9573316071254313
6.152,7.183558876432232,0.39525303885717333,0.4,9.096921923485912e-05,1.9872659090052225,1.019128042484569,0.9551047767357151,0.9629250712987711,0.9573348934141898
6.154,7.186853477081299,0.3953255564403748,0.4,9.206130929906051e-05,1.9872697304554856,1.01912808032517,0.955107400137451,0.9629286129606988,0.9573382135201557
6.156,7.19018708538814,0.3953986248737852,0.4,9.313629014942673e-05,1.9872732514859162,1.019128134135797,0.9551100529441044,0.9629321877924042,0.9573415667248272
6.158,7.193559083151573,0.3954722310720289,0.4,9.419403621510581e-05,1.9872764735750676,1.0191282036988323,0.9551127345395451,0.9629357950546528,0.9573449523067917
6.16,7.196968847705179,0.395546361899455,0.4,9.523442500007095e-05,1.9872793982499795,1.01912828879526,0.9551154443051992,0.9629394340054178,0.9573483695418632
6.162,7.200415752028197,0.3956210041723499,0.4,9.625733709432374e-05,1.987282027085564,1.0191283892047216,0.9551181816201701,0.9629431039000186,0.9573518177032201
6.164,7.203899164856819,0.3956961446611495,0.4,9.726265618457467e-05,1.9872843617039853,1.0191285047055714,0.9551209458613608,0.9629468039912595,0.9573552960615433
6.166,7.20741845079585,0.39577177009265174,0.4,9.825026906440856e-05,1.9872864037740277,1.0191286350749316,0.9551237364035937,0.9629505335295686,0.9573588038851533
6.168,7.210972970430732,0.3958478671522335,0.4,9.922006564392897e-05,1.9872881550104595,1.0191287800887483,0.9551265526197329,0.9629542917631345,0.9573623404401476
6.17,7.214562080439907,0.39592442248606596,0.4,0.00010017193895888822,1.9872896171733883,1.0191289395218464,0.9551293938808036,0.9629580779380461,0.9573659049905374
6.172,7.218185133707497,0.3960014227033322,0.4,0.00010110578517929463,1.9872907920676075,1.0191291131479845,0.9551322595561142,0.9629618912984294,0.9573694967983849
6.174,7.221841479436283,0.39607885437844187,0.4,0.00010202150361750343,1.9872916815419386,1.0191293007399083,0.9551351490133732,0.9629657310865835,0.9573731151239384
6.176,7.225530463260964,0.3961567040532487,0.4,0.00010291899673578677,1.9872922874885652,1.0191295020694067,0.9551380616188113,0.96296959654312,0.9573767592257691
6.178,7.22925142736169,0.39623495823926735,0.4,0.00010379817015338937,1.9872926118423615,1.019129716907365,0.9551409967372991,0.9629734869070977,0.9573804283609059
6.18,7.233003710577824,0.3963136034198861,0.4,0.00010465893265306156,1.9872926565802145,1.0191299450238185,0.9551439537324664,0.962977401416159,0.9573841217849707
6.182,7.23678664852195,0.3963926260525825,0.4,0.00010550119618707721,1.9872924237203409,1.0191301861880058,0.9551469319668198,0.9629813393066665,0.9573878387523135
6.184,7.240599573694057,0.39647201257113474,0.4,0.00010632487588273137,1.9872919153215975,1.0191304401684222,0.9551499308018607,0.9629852998138378,0.9573915785161451
6.186,7.24444181559595,0.39655174938783033,0.4,0.00010712989004732504,1.9872911334827885,1.019130706732873,0.9551529495982026,0.96298928217188,0.9573953403286724
6.188,7.248312700845805,0.39663182289567644,0.4,0.00010791616017262915,1.9872900803419657,1.0191309856485244,0.9551559877156874,0.9629932856141241,0.9573991234412296
6.19,7.252211553292882,0.39671221947060376,0.4,0.0001086836109388352,1.9872887580757268,1.0191312766819571,0.9551590445135018,0.9629973093731597,0.9574029271044124
6.192,7.256137694132365,0.3967929254736676,0.4,0.0001094321702179884,1.9872871688985059,1.0191315795992164,0.9551621193502916,0.9630013526809668,0.9574067505682082
6.194,7.260090442020336,0.39687392725324916,0.4,0.00011016176907691007,1.9872853150618641,1.019131894165865,0.9551652115842789,0.9630054147690494,0.9574105930821288
6.196,7.264069113188828,0.3969552111472483,0.4,0.00011087234177960241,1.9872831988537734,1.019132220147032,0.9551683205733742,0.9630094948685677,0.9574144538953401
