Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.198,7.268073021560951,0.3970367634852773,0.4,0.00011156382578914349,1.9872808225978984,1.0191325573074652,0.9551714456752907,0.9630135922104686,0.9574183322567923
6.2,7.27210147886609,0.3971185705908453,0.4,0.00011223616176906792,1.9872781886528752,1.0191329054115799,0.955174586247658,0.9630177060256174,0.9574222274153495
6.202,7.276153794755143,0.3972006187835424,0.4,0.00011288929358424065,1.9872752994115865,1.0191332642235074,0.9551777416481324,0.9630218355449277,0.9574261386199173
6.204,7.280229276915773,0.39728289438121606,0.4,0.00011352316830121821,1.987272157300435,1.0191336335071466,0.9551809112345109,0.9630259799994905,0.957430065119572
6.206,7.28432723118767,0.3973653837021438,0.4,0.00011413773618810324,1.9872687647786147,1.01913401302621,0.9551840943648396,0.9630301386207034,0.9574340061636867
6.208,7.288446961677785,0.39744807306719926,0.4,0.0001147329507138912,1.987265124337379,1.0191344025442737,0.9551872903975261,0.9630343106403981,0.9574379610020574
6.21,7.292587770875563,0.39753094880201156,0.4,0.00011530876854731393,1.9872612384993082,1.0191348018248227,0.9551904986914463,0.9630384952909681,0.9574419288850294
6.212,7.296748959768088,0.39761399723912094,0.4,0.00011586514955517687,1.9872571098175762,1.0191352106313,0.9551937186060552,0.9630426918054953,0.9574459090636223
6.214,7.300929827955187,0.39769720472012643,0.4,0.00011640205680019531,1.9872527408752132,1.0191356287271527,0.9551969495014926,0.9630468994178744,0.9574499007896513
6.216,7.305129673764427,0.39778055759782444,0.4,0.0001169194565383287,1.9872481342843709,1.0191360558758764,0.955200190738691,0.9630511173629396,0.9574539033158536
6.218,7.309347794366027,0.39786404223834376,0.4,0.00011741731821561811,1.9872432926855852,1.0191364918410624,0.955203441679482,0.9630553448765877,0.9574579158960084
6.22,7.313583485887626,0.39794764502327185,0.4,0.00011789561446452415,1.9872382187470385,1.0191369363864424,0.9552067016867005,0.9630595811959011,0.9574619377850585
6.222,7.3178360435289305,0.3980313523517697,0.4,0.00011835432109977097,1.9872329151638228,1.019137389275931,0.955209970124289,0.96306382555927,0.9574659682392312
6.224,7.32210476167618,0.3981151506426853,0.4,0.00011879341711369538,1.987227384657202,1.0191378502736717,0.9552132463574013,0.9630680772065142,0.9574700065161567
6.226,7.326388934016467,0.3981990263366519,0.4,0.00011921288467110669,1.987221629973875,1.019138319144079,0.9552165297525064,0.9630723353790046,0.957474051874988
6.228,7.3306878536518365,0.39828296589818213,0.4,0.00011961270910365517,1.9872156538852395,1.0191387956518816,0.9552198196774868,0.9630765993197806,0.9574781035765171
6.23,7.335000813213184,0.39836695581774983,0.4,0.00011999287890371421,1.987209459186657,1.0191392795621628,0.955223115501742,0.9630808682736702,0.9574821608832917
6.232,7.339327104973922,0.3984509826138646,0.4,0.00012035338571777658,1.9872030486967178,1.019139770640404,0.9552264165962873,0.9630851414874075,0.9574862230597313
6.234,7.3436660209634095,0.39853503283513547,0.4,0.0001206942243393697,1.987196425256509,1.0191402686525237,0.9552297223338516,0.9630894182097494,0.9574902893722416
6.236,7.348016853080106,0.39861909306232457,0.4,0.00012101539270148864,1.9871895917288827,1.0191407733649192,0.9552330320889767,0.963093697691591,0.9574943590893268
6.238,7.352378893204451,0.3987031499103926,0.4,0.00012131689186855235,1.9871825509977261,1.0191412845445051,0.9552363452381127,0.9630979791860808,0.9574984314817041
6.24,7.356751433311432,0.3987871900305278,0.4,0.00012159872602788329,1.9871753059672357,1.0191418019587526,0.9552396611597149,0.963102261948734,0.9575025058224134
6.242,7.36113376558287,0.398871200112173,0.4,0.00012186090248071602,1.9871678595611908,1.0191423253757281,0.955242979234337,0.9631065452375452,0.9575065813869275
6.244,7.365525182519334,0.39895516688503185,0.4,0.0001221034316327335,1.9871602147222316,1.0191428545641306,0.9552462988447269,0.9631108283131005,0.9575106574532632
6.246,7.369924977051732,0.3990390771210709,0.4,0.00012232632698413716,1.987152374411139,1.0191433892933286,0.9552496193759173,0.9631151104386878,0.9575147333020873
6.248,7.374332442652521,0.3991229176365062,0.4,0.00012252960511925136,1.9871443416061183,1.0191439293333968,0.955252940215319,0.9631193908804059,0.9575188082168247
6.25,7.378746873446547,0.39920667529377785,0.4,0.00012271328569566682,1.9871361193020853,1.019144474455152,0.9552562607528102,0.9631236689072736,0.9575228814837642
6.252,7.383167564321481,0.39929033700351463,0.4,0.00012287739143292416,1.987127710509956,1.0191450244301885,0.9552595803808271,0.9631279437913365,0.9575269523921629
6.254,7.387593811037839,0.3993738897264827,0.4,0.00012302194810074157,1.9871191182559396,1.0191455790309114,0.9552628984944517,0.9631322148077737,0.9575310202343505
6.256,7.392024910338564,0.39945732047552407,0.4,0.00012314698450678987,1.9871103455808357,1.0191461380305724,0.955266214491499,0.963136481235002,0.9575350843058308
6.258,7.396460160058165,0.39954061631748,0.4,0.0001232525324840168,1.9871013955393355,1.019146701203301,0.9552695277726044,0.9631407423547811,0.9575391439053841
6.26,7.400898859231402,0.3996237643751015,0.4,0.0001233386268775255,1.9870922711993266,1.019147268324138,0.9552728377413073,0.9631449974523154,0.9575431983351661
6.262,7.405340308201475,0.3997067518289478,0.4,0.00012340530553100858,1.9870829756412027,1.0191478391690685,0.9552761438041366,0.963149245816356,0.9575472469008082
6.264,7.409783808727719,0.3997895659192671,0.4,0.00012345260927274236,1.9870735119571774,1.0191484135150508,0.9552794453706931,0.9631534867393017,0.9575512889115139
6.266,7.414228664092791,0.3998721939478657,0.4,0.00012348058190114414,1.987063883250603,1.019148991140049,0.9552827418537307,0.963157719517297,0.9575553236801563
6.268,7.418674179209337,0.39995462327996373,0.4,0.00012348927016989577,1.9870540926352935,1.0191495718230628,0.955286032669239,0.9631619434503318,0.9575593505233734
6.27,7.423119660726099,0.40003684134603235,0.4,0.0001234787237726374,1.987044143234854,1.0191501553441555,0.9552893172365208,0.9631661578423376,0.9575633687616617
6.272,7.427564417133475,0.40011883564361783,0.4,0.00012344899532723444,1.9870340381820135,1.0191507414844836,0.9552925949782719,0.963170362001283,0.9575673777194695
6.274,7.432007758868496,0.4002005937391523,0.4,0.00012340014035962208,1.9870237806179647,1.019151330026325,0.9552958653206582,0.9631745552392689,0.9575713767252882
6.276,7.436448998419228,0.400282103269745,0.4,0.00012333221728722983,1.9870133736917077,1.0191519207531066,0.9552991276933919,0.9631787368726215,0.9575753651117436
6.278,7.440887450428557,0.4003633519449615,0.4,0.00012324528740199103,1.9870028205594013,1.0191525134494293,0.9553023815298064,0.963182906221984,0.9575793422156837
6.28,7.44532243179736,0.40044432754858295,0.4,0.0001231394148529404,1.9869921243837176,1.0191531079010963,0.9553056262669305,0.9631870626124086,0.957583307378268
6.282,7.449753261787036,0.40052501794035245,0.4,0.00012301466662840359,1.986981288333205,1.019153703895137,0.9553088613455605,0.963191205373445,0.9575872599450534
6.284,7.4541792621214,0.4006054110577042,0.4,0.00012287111253778246,1.986970315581655,1.0191543012198336,0.9553120862103335,0.9631953338392302,0.9575911992660802
6.286,7.458599757087912,0.4006854949174738,0.4,0.00012270882519294047,1.9869592093074773,1.0191548996647426,0.9553153003097957,0.9631994473485734,0.9575951246959554
6.288,7.463014073638214,0.40076525761759424,0.4,0.0001225278799891915,1.9869479726930797,1.0191554990207206,0.9553185030964734,0.9632035452450448,0.9575990355939364
6.29,7.4674215414879885,0.40084468733877254,0.4,0.00012232835508589707,1.9869366089242548,1.0191560990799462,0.9553216940269403,0.9632076268770583,0.9576029313240129
6.292,7.471821493216115,0.40092377234614995,0.4,0.00012211033138667457,1.9869251211895738,1.019156699635943,0.955324872561885,0.9632116915979552,0.9576068112549857
6.294,7.476213264363097,0.40100250099094453,0.4,0.00012187389251922257,1.9869135126797852,1.0191573004836,0.9553280381661763,0.9632157387660866,0.9576106747605475
6.296,7.480596193528765,0.4010808617120763,0.4,0.00012161912481476549,1.9869017865872232,1.0191579014191945,0.9553311903089289,0.9632197677448954,0.9576145212193606
6.298,7.4849696224692135,0.4011588430377723,0.4,0.00012134611728712378,1.9868899461052194,1.019158502240411,0.9553343284635653,0.9632237779029937,0.9576183500151317
6.3,7.4893328961930115,0.4012364335871556,0.4,0.00012105496161141158,1.986877994427525,1.0191591027463618,0.9553374521078801,0.9632277686142428,0.957622160536689
6.302,7.493685363056607,0.40131362207181387,0.4,0.00012074575210236854,1.9868659347477369,1.0191597027376056,0.9553405607240998,0.9632317392578298,0.9576259521780558
6.304,7.4980263748589655,0.4013903972973517,0.4,0.00012041858569232871,1.9868537702587328,1.019160302016167,0.9553436537989431,0.9632356892183432,0.9576297243385218
6.306,7.5023552869353916,0.4014667481649209,0.4,0.00012007356190883206,1.9868415041521126,1.0191609003855542,0.9553467308236807,0.9632396178858478,0.9576334764227168
6.308,7.506671458250559,0.40154266367273417,0.4,0.00011971078285188085,1.986829139617648,1.0191614976507763,0.9553497912941921,0.9632435246559578,0.9576372078406784
6.31,7.510974251490701,0.40161813291755766,0.4,0.00011933035317084868,1.9868166798427382,1.0191620936183603,0.955352834711022,0.9632474089299083,0.9576409180079233
6.312,7.515263033154964,0.4016931450961856,0.4,0.00011893238004104401,1.9868041280118736,1.0191626880963676,0.9553558605794373,0.9632512701146273,0.9576446063455125
6.314,7.5195371736459125,0.40176768950689395,0.4,0.00011851697313993477,1.986791487306107,1.0191632808944096,0.9553588684094795,0.9632551076228029,0.9576482722801185
6.316,7.523796047359185,0.4018417555508752,0.4,0.00011808424462303631,1.9867787609025322,1.0191638718236626,0.9553618577160192,0.9632589208729534,0.9576519152440912
6.318,7.52803903277225,0.4019153327336512,0.4,0.00011763430909947023,1.9867659519737704,1.019164460696884,0.9553648280188076,0.9632627092894933,0.9576555346755199
6.32,7.532265512532308,0.4019884106664694,0.4,0.00011716728360719669,1.986753063687463,1.0191650473284235,0.9553677788425273,0.9632664723027987,0.957659130018297
6.322,7.536474873543257,0.4020609790676738,0.4,0.00011668328758792661,1.9867400992057742,1.01916563153424,0.9553707097168428,0.9632702093492721,0.9576627007221782
6.324,7.540666507051791,0.40213302776405924,0.4,0.00011618244286171615,1.986727061684899,1.0191662131319117,0.9553736201764476,0.9632739198714042,0.9576662462428428
6.326,7.544839808732552,0.4022045466922044,0.4,0.00011566487360125142,1.9867139542745806,1.019166791940652,0.9553765097611138,0.9632776033178371,0.9576697660419528
6.328,7.548994178772351,0.40227552589978083,0.4,0.00011513070630582579,1.986700780117634,1.019167367781317,0.9553793780157361,0.9632812591434233,0.9576732595872086
6.33,7.5531290219534615,0.4023459555468445,0.4,0.00011458006977501713,1.9866875423494788,1.0191679404764213,0.9553822244903796,0.9632848868092857,0.957676726352407
6.332,7.557243747735948,0.4024158259071049,0.4,0.00011401309508206624,1.986674244097679,1.0191685098501475,0.955385048740322,0.9632884857828753,0.9576801658174943
6.334,7.5613377703390325,0.4024851273691722,0.4,0.00011342991554696599,1.9866608884814907,1.0191690757283554,0.9553878503260972,0.9632920555380269,0.9576835774686204
6.336,7.565410508821495,0.40255385043778286,0.4,0.00011283066670926263,1.986647478611417,1.0191696379385935,0.9553906288135376,0.9632955955550152,0.9576869607981914
6.338,7.569461387161073,0.40262198573500463,0.4,0.00011221548630057726,1.9866340175887718,1.0191701963101087,0.955393383773815,0.9632991053206089,0.95769031530492
6.34,7.573489834332888,0.40268952400141944,0.4,0.00011158451421684863,1.9866205085052506,1.0191707506738554,0.9553961147834796,0.963302584328123,0.9576936404938756
6.342,7.577495284386852,0.4027564560972824,0.4,0.00011093789249030694,1.9866069544425093,1.0191713008625023,0.9553988214244996,0.9633060320774699,0.9576969358765318
6.344,7.581477176524067,0.40282277300366237,0.4,0.00011027576526118058,1.9865933584717508,1.0191718467104434,0.9554015032842982,0.9633094480752099,0.9577002009708154
6.346,7.5854349551721985,0.4028884658235562,0.4,0.00010959827874914358,1.986579723653319,1.0191723880538044,0.9554041599557905,0.9633128318346007,0.9577034353011509
6.348,7.589368070059819,0.40295352578298527,0.4,0.00010890558122450452,1.986566053036301,1.0191729247304495,0.9554067910374187,0.963316182875644,0.9577066383985049
6.35,7.593275976289708,0.4030179442320644,0.4,0.00010819782297914828,1.986552349658137,1.01917345657999,0.9554093961331864,0.9633195007251326,0.9577098098004317
6.352,7.597158134411104,0.40308171264605264,0.4,0.00010747515629723081,1.9865386165442376,1.0191739834437887,0.9554119748526929,0.9633227849166952,0.9577129490511134
6.354,7.601014010490887,0.4031448226263784,0.4,0.0001067377354256362,1.9865248567076086,1.0191745051649685,0.9554145268111642,0.9633260349908402,0.9577160557014015
6.356,7.604843076183715,0.4032072659016447,0.4,0.0001059857165441962,1.986511073148484,1.019175021588416,0.9554170516294848,0.9633292504949985,0.9577191293088575
6.358,7.608644808801059,0.40326903432860733,0.4,0.00010521925773568387,1.9864972688539662,1.0191755325607885,0.9554195489342289,0.963332430983565,0.9577221694377913
6.36,7.612418691379172,0.4033301198931352,0.4,0.00010443851895558156,1.9864834467976735,1.0191760379305173,0.9554220183576877,0.9633355760179384,0.9577251756592974
6.362,7.616164212745951,0.4033905147111425,0.4,0.00010364366200163294,1.9864696099393964,1.0191765375478143,0.9554244595378996,0.9633386851665605,0.9577281475512928
6.364,7.61988086758672,0.40345021102950235,0.4,0.00010283485048317856,1.9864557612247593,1.019177031264675,0.9554268721186762,0.9633417580049534,0.9577310846985511
6.366,7.623568156508881,0.4035092012269328,0.4,0.00010201224979028761,1.9864419035848913,1.0191775189348833,0.9554292557496286,0.9633447941157565,0.9577339866927362
6.368,7.627225586105472,0.40356747781486313,0.4,0.00010117602706268566,1.9864280399361036,1.0191780004140134,0.9554316100861933,0.9633477930887611,0.9577368531324357
6.37,7.6308526690175755,0.40362503343827494,0.4,0.00010032635115848818,1.9864141731795746,1.019178475559435,0.9554339347896557,0.9633507545209449,0.9577396836231918
6.372,7.634448923995634,0.4036818608765198,0.4,9.946339262273941e-05,1.9864003062010416,1.0191789442303165,0.9554362295271738,0.9633536780165045,0.9577424777775316
6.374,7.638013875959599,0.4037379530441135,0.4,9.858732365576951e-05,1.9863864418705002,1.0191794062876258,0.9554384939718004,0.9633565631868878,0.9577452352149968
6.376,7.641547056057955,0.403793302991507,0.4,9.769831808136984e-05,1.9863725830419108,1.019179861594134,0.9554407278025041,0.963359409650823,0.9577479555621711
6.378,7.645048001725579,0.40384790390583314,0.4,9.679655131479584e-05,1.9863587325529122,1.0191803100144174,0.9554429307041905,0.9633622170343489,0.9577506384527071
6.38,7.648516256740466,0.4039017491116299,0.4,9.588220033059764e-05,1.9863448932245413,1.019180751414859,0.9554451023677204,0.9633649849708424,0.9577532835273523
6.382,7.651951371279278,0.4039548320715399,0.4,9.495544363029109e-05,1.9863310678609614,1.0191811856636506,0.9554472424899298,0.9633677131010462,0.9577558904339745
6.384,7.65535290197173,0.40400714638698554,0.4,9.401646120986906e-05,1.9863172592491953,1.0191816126307929,0.955449350773646,0.9633704010730925,0.9577584588275826
6.386,7.658720411953799,0.40405868579882087,0.4,9.306543452716314e-05,1.986303470158867,1.0191820321880987,0.9554514269277053,0.96337304854253,0.9577609883703522
6.388,7.66205347091977,0.4041094441879597,0.4,9.210254646905469e-05,1.9862897033419487,1.019182444209192,0.9554534706669685,0.9633756551723454,0.9577634787316446
6.39,7.665351655173085,0.4041594155759772,0.4,9.11279813185494e-05,1.9862759615325145,1.0191828485695085,0.9554554817123352,0.9633782206329863,0.9577659295880279
6.392,7.668614547676006,0.4042085941256926,0.4,9.014192472171424e-05,1.9862622474465024,1.019183245146297,0.9554574597907584,0.9633807446023817,0.9577683406232953
6.394,7.6718417380980926,0.4042569741417218,0.4,8.914456365448733e-05,1.9862485637814795,1.0191836338186198,0.9554594046352575,0.963383226765963,0.9577707115284841
6.396,7.675032822863476,0.40430455007101024,0.4,8.813608638935968e-05,1.9862349132164165,1.0191840144673514,0.9554613159849303,0.9633856668166815,0.957773042001892
6.398,7.678187405196933,0.40435131650333966,0.4,8.711668246194321e-05,1.9862212984114669,1.019184386975179,0.9554631935849645,0.9633880644550267,0.9577753317490922
6.4,7.68130509516876,0.4043972681718112,0.4,8.608654263742325e-05,1.986207722007752,1.019184751226602,0.9554650371866471,0.9633904193890417,0.9577775804829489
6.402,7.684385509738418,0.4044423999533045,0.4,8.504585887690706e-05,1.9861941866271535,1.0191851071079314,0.9554668465473761,0.9633927313343407,0.9577797879236312
6.404,7.687428272796999,0.404486706868912,0.4,8.399482430366666e-05,1.9861806948721104,1.0191854545072898,0.9554686214306676,0.9633950000141212,0.9577819537986253
6.406,7.690433015208439,0.4045301840843506,0.4,8.293363316929031e-05,1.9861672493254228,1.0191857933146091,0.9554703616061644,0.9633972251591777,0.9577840778427454
6.408,7.693399374849531,0.40457282691034646,0.4,8.186248081974139e-05,1.9861538525500606,1.01918612342163,0.9554720668496421,0.9633994065079139,0.9577861597981455
6.41,7.696326996648712,0.4046146308029987,0.4,8.078156366133604e-05,1.9861405070889788,1.0191864447219021,0.9554737369430175,0.9634015438063541,0.9577881994143282
6.412,7.699215532623622,0.4046555913641156,0.4,7.969107912663723e-05,1.9861272154649374,1.0191867571107804,0.9554753716743517,0.9634036368081523,0.9577901964481531
6.414,7.702064641917436,0.40469570434153046,0.4,7.85912256402807e-05,1.9861139801803271,1.0191870604854254,0.9554769708378565,0.9634056852746008,0.9577921506638442
6.416,7.704873990833954,0.4047349656293897,0.4,7.74822025847307e-05,1.9861008037170005,1.0191873547448007,0.9554785342338973,0.9634076889746388,0.9577940618329969
6.418,7.707643252871473,0.4047733712684193,0.4,7.636421026597701e-05,1.986087688536108,1.019187639789673,0.9554800616689966,0.9634096476848585,0.9577959297345833
6.42,7.710372108755415,0.404810917446165,0.4,7.523744987917106e-05,1.9860746370779399,1.0191879155226073,0.9554815529558358,0.96341156118951,0.9577977541549555
6.422,7.713060246469718,0.40484760049721114,0.4,7.410212347421663e-05,1.986061651761772,1.0191881818479678,0.955483007913258,0.9634134292805078,0.9577995348878512
6.424,7.715707361286983,0.40488341690337154,0.4,7.295843392131282e-05,1.9860487349857168,1.0191884386719146,0.9554844263662672,0.9634152517574315,0.9578012717343941
6.426,7.718313155797382,0.4049183632938616,0.4,7.180658487646098e-05,1.9860358891265801,1.0191886859024017,0.9554858081460292,0.9634170284275305,0.9578029645030969
6.428,7.720877339936338,0.40495243644544027,0.4,7.0646780746933e-05,1.9860231165397213,1.019188923449176,0.9554871530898711,0.9634187591057247,0.9578046130098613
6.43,7.723399631010935,0.4049856332825337,0.4,6.947922665671689e-05,1.9860104195589185,1.0191891512237738,0.955488461041279,0.9634204436146042,0.9578062170779779
6.432,7.7258797537251045,0.40501795087733056,0.4,6.830412841193712e-05,1.9859978004962384,1.0191893691395184,0.9554897318498964,0.9634220817844295,0.9578077765381234
6.434,7.728317440203554,0.40504938644985594,0.4,6.712169246626107e-05,1.9859852616419102,1.0191895771115196,0.9554909653715211,0.9634236734531294,0.9578092912283616
6.436,7.730712430014467,0.40507993736802167,0.4,6.593212588628967e-05,1.985972805264204,1.0191897750566694,0.9554921614681018,0.9634252184662982,0.9578107609941361
6.438,7.733064470190934,0.40510960114764977,0.4,6.473563631694722e-05,1.9859604336093128,1.019189962893641,0.9554933200077335,0.9634267166771929,0.9578121856882698
6.44,7.735373315251154,0.4051383754524768,0.4,6.353243194686847e-05,1.9859481489012392,1.0191901405428847,0.9554944408646521,0.9634281679467273,0.9578135651709573
6.442,7.737638727217382,0.40516625809413015,0.4,6.232272147379414e-05,1.9859359533416854,1.0191903079266282,0.9554955239192294,0.9634295721434669,0.9578148993097607
6.444,7.739860475633641,0.4051932470320837,0.4,6.110671406997247e-05,1.9859238491099478,1.019190464968871,0.9554965690579664,0.9634309291436229,0.9578161879796016
6.446,7.742038337582175,0.4052193403735885,0.4,5.988461934758243e-05,1.985911838362814,1.0191906115953844,0.9554975761734861,0.9634322388310436,0.9578174310627539
6.448,7.744172097698667,0.4052445363735808,0.4,5.8656647324176096e-05,1.9858999232344647,1.0191907477337072,0.955498545164525,0.9634335010972059,0.9578186284488347
6.45,7.746261548186211,0.405268833434565,0.4,5.74230083881515e-05,1.9858881058363782,1.0191908733131445,0.9554994759359267,0.963434715841207,0.957819780034796
6.452,7.74830648882804,0.4052922301064762,0.4,5.6183913264253285e-05,1.9858763882572381,1.0191909882647643,0.95550036839863,0.963435882969752,0.9578208857249123
6.454,7.750306726999017,0.40531472508651717,0.4,5.493957297911711e-05,1.9858647725628455,1.019191092521395,0.9555012224696614,0.9634370023971444,0.9578219454307715
6.456,7.752262077675882,0.40533631721897184,0.4,5.3690198826854716e-05,1.9858532607960329,1.0191911860176237,0.9555020380721235,0.9634380740452722,0.9578229590712608
6.458,7.7541723634462585,0.40535700549499853,0.4,5.2436002334691486e-05,1.9858418549765813,1.019191268689793,0.9555028151351845,0.9634390978435957,0.9578239265725557
6.46,7.756037414516433,0.4053767890523971,0.4,5.1177195228653185e-05,1.9858305571011419,1.0191913404759982,0.955503553594066,0.9634400737291327,0.9578248478681044
6.462,7.757857068717894,0.40539566717535536,0.4,4.991398939931802e-05,1.9858193691431585,1.019191401316086,0.9555042533900311,0.9634410016464435,0.9578257228986145
6.464,7.759631171512642,0.40541363929417185,0.4,4.8646596867630835e-05,1.9858082930527936,1.0191914511516507,0.9555049144703709,0.9634418815476147,0.9578265516120361
6.466,7.761359575997262,0.40543070498495515,0.4,4.7375229750791145e-05,1.9857973307568568,1.0191914899260317,0.9555055367883915,0.9634427133922426,0.9578273339635474
6.468,7.763042142905784,0.40544686396930285,0.4,4.6100100228211475e-05,1.9857864841587367,1.0191915175843123,0.9555061203033992,0.9634434971474148,0.9578280699155353
6.47,7.764678740611306,0.4054621161139563,0.4,4.482142050756247e-05,1.9857757551383335,1.019191534073317,0.9555066649806869,0.9634442327876923,0.9578287594375794
6.472,7.7662692451263995,0.4054764614304325,0.4,4.353940279090075e-05,1.9857651455519953,1.0191915393416082,0.9555071707915171,0.9634449202950891,0.9578294025064324
6.474,7.767813540102306,0.4054899000746361,0.4,4.225425924089204e-05,1.9857546572324567,1.0191915333394843,0.9555076377131072,0.9634455596590518,0.9578299991060003
6.476,7.769311516826908,0.4055024323464483,0.4,4.0966201947125005e-05,1.9857442919887778,1.0191915160189775,0.9555080657286114,0.9634461508764381,0.9578305492273222
6.478,7.770763074221493,0.4055140586892915,0.4,3.9675442892532756e-05,1.9857340516062876,1.0191914873338517,0.9555084548271057,0.9634466939514957,0.9578310528685496
6.48,7.772168118836312,0.405524779689676,0.4,3.838219391991786e-05,1.9857239378465277,1.0191914472395995,0.9555088050035677,0.9634471888958371,0.9578315100349237
6.482,7.773526564844933,0.40553459607672215,0.4,3.708666669859277e-05,1.9857139524471985,1.019191395693442,0.9555091162588608,0.9634476357284179,0.9578319207387537
6.484,7.774838334037399,0.4055435087216623,0.4,3.578907269113159e-05,1.985704097122107,1.019191332654323,0.9555093885997127,0.9634480344755098,0.957832284999392
6.486,7.7761033558121895,0.4055515186373206,0.4,3.448962312024976e-05,1.9856943735611159,1.0191912580829108,0.9555096220386978,0.9634483851706764,0.9578326028432108
6.488,7.777321567166986,0.4055586269775717,0.4,3.318852893580713e-05,1.9856847834300957,1.0191911719415931,0.9555098165942163,0.9634486878547465,0.9578328743035773
6.49,7.778492912688258,0.40556483503677865,0.4,3.188600078194666e-05,1.9856753283708763,1.0191910741944774,0.9555099722904743,0.9634489425757863,0.9578330994208272
6.492,7.779617344539676,0.4055701442492096,0.4,3.0582248964364274e-05,1.9856660100012018,1.019190964807386,0.9555100891574614,0.9634491493890712,0.9578332782422383
6.494,7.78069482244933,0.4055745561884333,0.4,2.9277483417726206e-05,1.9856568299146853,1.019190843747858,0.9555101672309303,0.9634493083570574,0.9578334108220039
6.496,7.781725313695797,0.40557807256669415,0.4,2.7971913673229543e-05,1.985647789680766,1.0191907109851437,0.9555102065523733,0.9634494195493519,0.9578334972212039
6.498,7.782708793093026,0.40558069523426693,0.4,2.6665748826317665e-05,1.9856388908446674,1.0191905664902043,0.9555102071690015,0.9634494830426811,0.957833537507777
6.5,7.783645242974078,0.4055824261787912,0.4,2.5359197504546103e-05,1.9856301349273553,1.019190410235711,0.9555101691337184,0.9634494989208605,0.9578335317564898
6.502,7.784534653173704,0.40558326752458373,0.4,2.4052467835615245e-05,1.9856215234254988,1.0191902421960408,0.9555100925050991,0.9634494672747616,0.9578334800489077
6.504,7.7853770210097775,0.4055832215319349,0.4,2.274576741556552e-05,1.9856130578114313,1.0191900623472774,0.9555099773473639,0.96344938820228,0.9578333824733648
6.506,7.786172351263583,0.4055822905963802,0.4,2.1439303277143093e-05,1.9856047395331122,1.0191898706672073,0.955509823730354,0.9634492618083002,0.9578332391249297
6.508,7.786920656158976,0.4055804772479553,0.4,2.0133281858343396e-05,1.98559657001409,1.0191896671353189,0.9555096317295061,0.9634490882046621,0.9578330501053756
6.51,7.787621955340403,0.4055777841504318,0.4,1.882790897112802e-05,1.9855885506534663,1.0191894517328022,0.9555094014258262,0.9634488675101249,0.9578328155231454
6.512,7.788276275849806,0.40557421410053046,0.4,1.752338977033172e-05,1.9855806828258593,1.0191892244425451,0.9555091329058637,0.963448599850332,0.9578325354933203
6.514,7.788883652102409,0.4055697700271195,0.4,1.6219928722754315e-05,1.9855729678813698,1.019188985249132,0.9555088262616829,0.9634482853577729,0.9578322101375819
6.516,7.789444125861393,0.4055644549903893,0.4,1.4917729576448905e-05,1.985565407145547,1.0191887341388448,0.9555084815908375,0.9634479241717466,0.9578318395841809
6.518,7.789957746211478,0.40555827218101237,0.4,1.3616995330201873e-05,1.9855580019193544,1.0191884710996584,0.9555080989963409,0.9634475164383225,0.9578314239678988
6.52,7.790424569531393,0.4055512249192832,0.4,1.2317928203220181e-05,1.9855507534791368,1.0191881961212401,0.9555076785866381,0.9634470623103014,0.9578309634300108
6.522,7.79084465946528,0.4055433166542371,0.4,1.1020729605021296e-05,1.9855436630765881,1.0191879091949492,0.9555072204755769,0.9634465619471763,0.9578304581182514
6.524,7.791218086892994,0.4055345509627552,0.4,9.725600105536802e-06,1.9855367319387187,1.0191876103138342,0.9555067247823782,0.9634460155150902,0.9578299081867743
6.526,7.791544929899355,0.40552493154864927,0.4,8.432739405424895e-06,1.985529961267824,1.0191872994726323,0.9555061916316061,0.9634454231867973,0.9578293137961145
6.528,7.7918252737423135,0.40551446224172627,0.4,7.142346306607203e-06,1.9855233522414533,1.0191869766677681,0.9555056211531368,0.963444785141618,0.9578286751131492
6.53,7.792059210820075,0.40550314699684015,0.4,5.854618683025115e-06,1.9855169060123778,1.0191866418973503,0.9555050134821276,0.9634441015653984,0.9578279923110579
6.532,7.792246840637167,0.4054909898929221,0.4,4.569753451626324e-06,1.9855106237085614,1.0191862951611732,0.9555043687589858,0.9634433726504653,0.9578272655692811
6.534,7.7923882697694715,0.4054779951319956,0.4,3.2879465435767658e-06,1.9855045064331287,1.0191859364607132,0.9555036871293368,0.9634425985955829,0.9578264950734813
6.536,7.7924836118282155,0.40546416703817384,0.4,2.0093928757131148e-06,1.985498555264336,1.019185565799129,0.9555029687439908,0.963441779605908,0.9578256810154988
6.538,7.792532987422952,0.40544951005663926,0.4,7.34286322230818e-07,1.9854927712555408,1.0191851831812582,0.9555022137589101,0.9634409158929435,0.9578248235933106
6.54,7.7925365241235145,0.4054340287526081,0.4,-5.371803133817895e-07,1.9854871554351718,1.0191847886136174,0.9555014223351753,0.963440007674492,0.9578239230109861
6.542,7.792494356420975,0.40541772781027924,0.4,-1.8048153261681536e-06,1.9854817088067,1.0191843821044015,0.9555005946389526,0.9634390551746105,0.9578229794786456
6.544,7.792406625687591,0.4054006120317617,0.4,-3.0684281372724456e-06,1.9854764323486083,1.01918396366348,0.9554997308414571,0.9634380586235604,0.9578219932124135
6.546,7.792273480135783,0.40538268633599334,0.4,-4.327829321257356e-06,1.9854713270143627,1.0191835333023982,0.9554988311189199,0.9634370182577612,0.9578209644343748
6.548,7.792095074776119,0.4053639557576386,0.4,-5.582830633160829e-06,1.9854663937323835,1.0191830910343735,0.9554978956525514,0.9634359343197403,0.9578198933725292
6.55,7.791871571374334,0.4053444254459726,0.4,-6.833245035297102e-06,1.9854616334060158,1.0191826368742953,0.9554969246285057,0.9634348070580833,0.9578187802607441
6.552,7.791603138407389,0.4053241006637488,0.4,-8.078886723786535e-06,1.9854570469135007,1.0191821708387232,0.9554959182378446,0.9634336367273838,0.9578176253387091
6.554,7.791289951018583,0.40530298678605414,0.4,-9.319571154820613e-06,1.9854526351079465,1.0191816929458852,0.9554948766765001,0.9634324235881928,0.9578164288518874
6.556,7.790932190971722,0.4052810892991452,0.4,-1.0555115070651478e-05,1.9854483988172995,1.0191812032156764,0.9554938001452374,0.9634311679069667,0.9578151910514687
6.558,7.790530046604353,0.4052584137992736,0.4,-1.1785336525311108e-05,1.9854443388443166,1.0191807016696581,0.955492688849617,0.9634298699560145,0.9578139121943193
6.56,7.7900837127800875,0.4052349659914942,0.4,-1.3010054910046447e-05,1.9854404559665355,1.019180188331054,0.9554915429999563,0.9634285300134457,0.9578125925429342
6.562,7.7895933908399995,0.40521075168846105,0.4,-1.4229090978475312e-05,1.9854367509362474,1.0191796632247516,0.9554903628112912,0.9634271483631163,0.9578112323653865
6.564,7.7890592885531404,0.4051857768092082,0.4,-1.5442266871453744e-05,1.9854332244804678,1.0191791263772971,0.9554891485033365,0.9634257252945742,0.9578098319352766
6.566,7.78848162006615,0.405160047377916,0.4,-1.6649406141659918e-05,1.9854298773009091,1.0191785778168962,0.9554879003004463,0.9634242611030046,0.9578083915316823
6.568,7.7878606058519955,0.40513356952266616,0.4,-1.785033377788082e-05,1.9854267100739527,1.0191780175734106,0.9554866184315736,0.9634227560891753,0.9578069114391061
6.57,7.787196472657835,0.40510634947418267,0.4,-1.9044876229007055e-05,1.9854237234506207,1.0191774456783578,0.955485303130231,0.9634212105593795,0.9578053919474239
6.572,7.78648945345203,0.4050783935645575,0.4,-2.0232861427726797e-05,1.9854209180565487,1.0191768621649062,0.955483954634447,0.9634196248253792,0.9578038333518311
6.574,7.785739787370307,0.4050497082259665,0.4,-2.1414118813923444e-05,1.9854182944919583,1.0191762670678755,0.9554825731867276,0.9634179992043491,0.9578022359527903
6.576,7.784947719661078,0.40502029998937233,0.4,-2.2588479357764648e-05,1.9854158533316297,1.019175660423734,0.955481159034012,0.9634163340188173,0.9578006000559778
6.578,7.784113501629941,0.40499017548321264,0.4,-2.3755775582487284e-05,1.9854135951248757,1.0191750422705956,0.9554797124276306,0.9634146295966075,0.9577989259722268
6.58,7.783237390583368,0.4049593414320787,0.4,-2.491584158686976e-05,1.985411520395514,1.019174412648217,0.9554782336232631,0.9634128862707793,0.9577972140174751
6.582,7.78231964977158,0.4049278046553817,0.4,-2.6068513067397136e-05,1.9854096296418415,1.0191737715979965,0.9554767228808941,0.9634111043795697,0.957795464512708
6.584,7.781360548330639,0.4048955720660069,0.4,-2.721362734010605e-05,1.9854079233366078,1.01917311916297,0.9554751804647694,0.9634092842663314,0.9577936777839026
6.586,7.780360361223751,0.4048626506689563,0.4,-2.8351023362114757e-05,1.9854064019269904,1.01917245538781,0.9554736066433529,0.9634074262794741,0.957791854161971
6.588,7.779319369181813,0.4048290475599814,0.4,-2.9480541752830113e-05,1.9854050658345688,1.0191717803188207,0.9554720016892795,0.9634055307724003,0.9577899939827035
6.59,7.778237858643186,0.40479476992420405,0.4,-3.0602024814836414e-05,1.9854039154553,1.0191710940039358,0.9554703658793126,0.9634035981034458,0.9577880975867098
6.592,7.777116121692727,0.404759825034727,0.4,-3.171531655445415e-05,1.9854029511594948,1.0191703964927161,0.9554686994942966,0.963401628635816,0.9577861653193621
6.594,7.775954456000103,0.40472422025123506,0.4,-3.282026270197382e-05,1.985402173291793,1.0191696878363448,0.9554670028191123,0.9633996227375236,0.9577841975307354
6.596,7.774753164757353,0.40468796301858373,0.4,-3.391671073155698e-05,1.9854015821711408,1.0191689680876248,0.955465276142629,0.9633975807813242,0.9577821945755484
6.598,7.773512556615766,0.4046510608653818,0.4,-3.500450988080943e-05,1.9854011780907683,1.0191682373009756,0.9554635197576583,0.9633955031446525,0.9577801568131031
6.6,7.772232945622047,0.40461352140256013,0.4,-3.6083511170015326e-05,1.9854009613181678,1.0191674955324286,0.9554617339609072,0.9633933902095586,0.9577780846072259
6.602,7.770914651153793,0.4045753523219357,0.4,-3.715356742103714e-05,1.9854009320950723,1.0191667428396236,0.9554599190529289,0.9633912423626414,0.9577759783262052
6.604,7.7695579978543154,0.4045365613947616,0.4,-3.82145332758741e-05,1.9854010906374353,1.0191659792818044,0.9554580753380763,0.9633890599949838,0.9577738383427307
6.606,7.768163315566768,0.40449715647027373,0.4,-3.9266265214884207e-05,1.9854014371354112,1.0191652049198157,0.955456203124452,0.9633868435020867,0.9577716650338316
6.608,7.766730939267658,0.4044571454742234,0.4,-4.030862157465889e-05,1.9854019717533362,1.0191644198160963,0.9554543027238599,0.9633845932838018,0.9577694587808137
6.61,7.7652612089997,0.40441653640740605,0.4,-4.134146256555544e-05,1.985402694629711,1.019163624034677,0.9554523744517553,0.9633823097442643,0.9577672199691972
6.612,7.763754469804047,0.40437533734418046,0.4,-4.2364650288879985e-05,1.985403605877184,1.0191628176411747,0.955450418627195,0.9633799932918261,0.9577649489886529
6.614,7.762211071651917,0.40433355643097957,0.4,-4.3378048753726754e-05,1.9854047055825357,1.0191620007027866,0.9554484355727876,0.9633776443389871,0.9577626462329389
6.616,7.760631369375613,0.4042912018848137,0.4,-4.438152389346223e-05,1.985405993806663,1.0191611732882864,0.9554464256146413,0.9633752633023266,0.9577603120998353
6.618,7.759015722598953,0.40424828199176915,0.4,-4.537494358186024e-05,1.985407470584567,1.0191603354680179,0.9554443890823141,0.963372850602434,0.9577579469910805
6.62,7.7573644956671375,0.40420480510549656,0.4,-4.63581776488809e-05,1.9854091359253399,1.01915948731389,0.9554423263087617,0.9633704066638402,0.9577555513123056
6.622,7.755678057576049,0.40416077964569336,0.4,-4.733109789609874e-05,1.985410989812154,1.0191586288993693,0.9554402376302847,0.9633679319149466,0.9577531254729681
6.624,7.753956781900992,0.4041162140965827,0.4,-4.8293578111769813e-05,1.9854130322022527,1.0191577602994764,0.9554381233864776,0.963365426787955,0.9577506698862869
6.626,7.752201046724912,0.4040711170053819,0.4,-4.924549408554354e-05,1.9854152630269422,1.019156881590778,0.9554359839201746,0.9633628917187967,0.9577481849691747
6.628,7.750411234566092,0.40402549698076734,0.4,-5.0186723622812424e-05,1.9854176821915839,1.0191559928513807,0.9554338195773974,0.9633603271470618,0.9577456711421718
6.63,7.748587732305322,0.40397936269133516,0.4,-5.1117146558705254e-05,1.98542028957559,1.0191550941609242,0.9554316307073005,0.9633577335159262,0.957743128829378
6.632,7.746730931112589,0.40393272286405296,0.4,-5.2036644771714374e-05,1.9854230850324195,1.0191541856005744,0.9554294176621182,0.9633551112720805,0.9577405584583847
6.634,7.744841226373272,0.4038855862827084,0.4,-5.294510219696196e-05,1.9854260683895768,1.0191532672530155,0.9554271807971095,0.9633524608656576,0.9577379604602078
6.636,7.742919017613878,0.40383796178635406,0.4,-5.384240483909973e-05,1.9854292394486108,1.019152339202443,0.9554249204705032,0.9633497827501585,0.9577353352692166
6.638,7.740964708427302,0.40378985826774616,0.4,-5.472844078484736e-05,1.9854325979851175,1.0191514015345573,0.9554226370434433,0.96334707738238,0.9577326833230676
6.64,7.738978706397655,0.40374128467177894,0.4,-5.5603100215160446e-05,1.985436143748743,1.0191504543365522,0.9554203308799328,0.9633443452223409,0.9577300050626322
6.642,7.7369614230246615,0.4036922499939158,0.4,-5.646627541703359e-05,1.9854398764631893,1.0191494976971103,0.9554180023467779,0.9633415867332074,0.9577273009319289
6.644,7.734913273647637,0.40364276327861615,0.4,-5.7317860794933055e-05,1.9854437958262214,1.0191485317063913,0.9554156518135319,0.963338802381219,0.9577245713780521
6.646,7.73283467736905,0.4035928336177594,0.4,-5.815775288186416e-05,1.985447901509678,1.0191475564560255,0.9554132796524373,0.9633359926356131,0.9577218168511006
6.648,7.730726056977711,0.4035424701490643,0.4,-5.8985850350065155e-05,1.9854521931594826,1.019146572039104,0.955410886238371,0.9633331579685508,0.9577190378041083
6.65,7.728587838871562,0.4034916820545072,0.4,-5.9802054021332906e-05,1.9854566703956578,1.0191455785501677,0.9554084719487848,0.9633302988550404,0.9577162346929713
6.652,7.726420452980125,0.4034404785587358,0.4,-6.060626687697538e-05,1.9854613328123416,1.0191445760852007,0.9554060371636481,0.9633274157728622,0.957713407976377
6.654,7.724224332686576,0.4033888689274822,0.4,-6.139839406739602e-05,1.9854661799778073,1.019143564741617,0.9554035822653903,0.9633245092024912,0.9577105581157312
6.656,7.721999914749493,0.40333686246597106,0.4,-6.217834292130242e-05,1.9854712114344835,1.0191425446182532,0.9554011076388419,0.9633215796270224,0.9577076855750865
6.658,7.71974763922428,0.4032844685173305,0.4,-6.294602295454463e-05,1.985476426698979,1.0191415158153554,0.9553986136711754,0.9633186275320921,0.9577047908210683
6.66,7.7174679493842735,0.403231696460995,0.4,-6.37013458785781e-05,1.985481825262109,1.0191404784345697,0.9553961007518462,0.9633156534058015,0.9577018743228027
6.662,7.715161291641557,0.40317855571111316,0.4,-6.444422560855725e-05,1.985487406588924,1.0191394325789316,0.9553935692725338,0.9633126577386399,0.9576989365518424
6.664,7.712828115467482,0.40312505571494917,0.4,-6.517457827105146e-05,1.9854931701187428,1.0191383783528525,0.9553910196270813,0.9633096410234061,0.9576959779820936
6.666,7.710468873312927,0.4030712059512881,0.4,-6.589232221138988e-05,1.9854991152651862,1.0191373158621098,0.9553884522114348,0.9633066037551304,0.9576929990897406
6.668,7.708084020528303,0.40301701592883576,0.4,-6.659737800062998e-05,1.9855052414162155,1.0191362452138348,0.9553858674235842,0.9633035464309971,0.9576900003531732
6.67,7.705674015283291,0.40296249518462257,0.4,-6.728966844215552e-05,1.9855115479341732,1.0191351665164985,0.9553832656635007,0.9633004695502652,0.9576869822529098
6.672,7.703239318486379,0.4029076532824034,0.4,-6.796911857789731e-05,1.9855180341558265,1.0191340798799011,0.9553806473330776,0.96329737361419,0.9576839452715249
6.674,7.7007803937041635,0.4028524998110615,0.4,-6.86356556941817e-05,1.9855246993924145,1.019132985415157,0.9553780128360676,0.9632942591259442,0.9576808898935716
6.676,7.6982977070804495,0.4027970443830096,0.4,-6.92892093272037e-05,1.985531542929698,1.019131883234684,0.9553753625780217,0.963291126590539,0.957677816605508
6.678,7.695791727255167,0.40274129663259317,0.4,-6.992971126812906e-05,1.9855385640280134,1.0191307734521864,0.9553726969662263,0.9632879765147433,0.9576747258956197
6.68,7.6932629252831015,0.40268526621449446,0.4,-7.055709556782012e-05,1.9855457619223291,1.0191296561826442,0.9553700164096427,0.9632848094070059,0.9576716182539456
6.682,7.690711774552465,0.4026289628021367,0.4,-7.117129854119006e-05,1.985553135822306,1.019128531542296,0.9553673213188427,0.9632816257773742,0.9576684941722
6.684,7.688138750703325,0.4025723960860933,0.4,-7.177225877118267e-05,1.9855606849123602,1.019127399648627,0.9553646121059474,0.9632784261374151,0.957665354143697
6.686,7.685544331545878,0.4025155757724924,0.4,-7.235991711238245e-05,1.9855684083517315,1.0191262606203528,0.9553618891845627,0.9632752110001346,0.9576621986632738
6.688,7.682928996978621,0.4024585115814301,0.4,-7.293421669424977e-05,1.9855763052745532,1.019125114577403,0.9553591529697173,0.9632719808798967,0.9576590282272138
6.69,7.680293228906396,0.4024012132453809,0.4,-7.349510292398649e-05,1.9855843747899264,1.0191239616409087,0.955356403877799,0.9632687362923448,0.9576558433331699
6.692,7.67763751115835,0.40234369050761215,0.4,-7.404252348902861e-05,1.9855926159819988,1.019122801933183,0.9553536423264897,0.9632654777543185,0.9576526444800858
6.694,7.674962329405807,0.4022859531206049,0.4,-7.457642835917165e-05,1.985601027910046,1.019121635577708,0.9553508687347027,0.9632622057837745,0.9576494321681199
6.696,7.672268171080067,0.4022280108444696,0.4,-7.509676978832363e-05,1.985609609608558,1.0191204626991157,0.9553480835225185,0.9632589208997061,0.957646206898568
6.698,7.6695555252901535,0.40216987344537164,0.4,-7.560350231589073e-05,1.9856183600873285,1.0191192834231728,0.9553452871111194,0.9632556236220606,0.9576429691737841
6.7,7.666824882740518,0.4021115506939605,0.4,-7.609658276779348e-05,1.9856272783315478,1.0191180978767636,0.9553424799227259,0.9632523144716594,0.9576397194971037
6.702,7.664076735648711,0.4020530523637954,0.4,-7.657597025711809e-05,1.9856363633019016,1.0191169061878707,0.9553396623805314,0.9632489939701164,0.9576364583727652
6.704,7.661311577663039,0.40199438822978517,0.4,-7.70416261843992e-05,1.985645613934672,1.019115708485559,0.955336834908637,0.9632456626397572,0.957633186305832
6.706,7.658529903780211,0.40193556806662345,0.4,-7.74935142375387e-05,1.9856550291418444,1.0191145048999575,0.9553339979319868,0.9632423210035366,0.9576299038021141
6.708,7.655732210263014,0.4018766016472326,0.4,-7.793160039135897e-05,1.9856646078112157,1.0191132955622395,0.9553311518763028,0.9632389695849587,0.9576266113680898
6.71,7.65291899455798,0.4018174987412115,0.4,-7.835585290679507e-05,1.9856743488065103,1.0191120806046046,0.9553282971680181,0.9632356089079945,0.957623309510827
6.712,7.650090755213119,0.40175826911328777,0.4,-7.876624232972265e-05,1.985684250967498,1.0191108601602603,0.9553254342342128,0.9632322394970012,0.9576199987379047
6.714,7.64724799179568,0.40169892252177597,0.4,-7.916274148942654e-05,1.9856943131101168,1.019109634363401,0.9553225635025471,0.9632288618766397,0.9576166795573348
6.716,7.644391204809989,0.4016394687170406,0.4,-7.954532549670827e-05,1.9857045340266004,1.0191084033491897,0.9553196854011965,0.9632254765717944,0.9576133524774834
6.718,7.641520895615345,0.4015799174399628,0.4,-7.991397174163726e-05,1.9857149124856095,1.0191071672537384,0.9553168003587846,0.9632220841074907,0.957610018006991
6.72,7.6386375663440145,0.40152027842041693,0.4,-8.026865989094345e-05,1.9857254472323684,1.0191059262140854,0.9553139088043173,0.963218685008814,0.9576066766546956
6.722,7.63574171981933,0.4014605613757498,0.4,-8.060937188505517e-05,1.9857361369888051,1.0191046803681767,0.9553110111671169,0.9632152798008287,0.9576033289295517
6.724,7.632833859473891,0.4014007760092667,0.4,-8.093609193478216e-05,1.9857469804536967,1.0191034298548445,0.9553081078767558,0.963211869008496,0.9575999753405541
6.726,7.629914489267894,0.40134093200872534,0.4,-8.124880651764755e-05,1.9857579763028192,1.0191021748137863,0.9553051993629893,0.9632084531565931,0.9575966163966564
6.728,7.626984113607602,0.4012810390448352,0.4,-8.154750437386719e-05,1.985769123189102,1.019100915385542,0.9553022860556898,0.9632050327696321,0.9575932526066943
6.73,7.624043237263968,0.40122110676976364,0.4,-8.183217650198096e-05,1.9857804197427857,1.019099651711474,0.9552993683847805,0.9632016083717786,0.9575898844793059
6.732,7.621092365291422,0.40116114481565024,0.4,-8.210281615413505e-05,1.9857918645715875,1.0190983839337444,0.9552964467801677,0.9631981804867709,0.9575865125228537
6.734,7.618132002946822,0.40110116279312746,0.4,-8.235941883101997e-05,1.985803456260868,1.0190971121952914,0.9552935216716748,0.9631947496378381,0.9575831372453444
6.736,7.615162655608608,0.4010411702898492,0.4,-8.260198227646299e-05,1.9858151933738046,1.0190958366398082,0.9552905934889767,0.9631913163476212,0.9575797591543526
6.738,7.6121848286961535,0.4009811768690277,0.4,-8.283050647167874e-05,1.9858270744515703,1.0190945574117192,0.9552876626615305,0.9631878811380907,0.9575763787569402
6.74,7.609199027589328,0.4009211920679781,0.4,-8.304499362917918e-05,1.985839098013514,1.0190932746561567,0.9552847296185113,0.9631844445304663,0.957572996559579
6.742,7.606205757548279,0.4008612253966695,0.4,-8.324544818634555e-05,1.9858512625573503,1.0190919885189385,0.955281794788744,0.9631810070451375,0.9575696130680725
6.744,7.603205523633465,0.4008012863362878,0.4,-8.343187679866294e-05,1.9858635665593494,1.0190906991465425,0.9552788586006374,0.9631775692015819,0.9575662287874773
6.746,7.6001988306259225,0.40074138433780454,0.4,-8.360428833262097e-05,1.985876008474535,1.0190894066860838,0.9552759214821176,0.963174131518287,0.9575628442220251
6.748,7.597186182947815,0.40068152882055497,0.4,-8.376269385828128e-05,1.9858885867368865,1.0190881112852903,0.95527298386056,0.9631706945126686,0.9575594598750445
6.75,7.594168084583228,0.4006217291708267,0.4,-8.390710664151552e-05,1.9859012997595442,1.0190868130924775,0.955270046162725,0.9631672587009922,0.957556076248884
6.752,7.591145038999276,0.40056199474045473,0.4,-8.403754213591447e-05,1.9859141459350216,1.019085512256524,0.9552671088146893,0.9631638245982931,0.9575526938448332
6.754,7.58811754906749,0.4005023348454284,0.4,-8.415401797437109e-05,1.985927123635421,1.019084208926847,0.9552641722417805,0.9631603927182979,0.9575493131630468
6.756,7.585086116985517,0.4004427587645082,0.4,-8.425655396034049e-05,1.985940231212655,1.0190829032533772,0.955261236868511,0.9631569635733446,0.9575459347024656
6.758,7.582051244199151,0.4003832757378495,0.4,-8.434517205877758e-05,1.9859534669986723,1.019081595386531,0.9552583031185111,0.9631535376743051,0.9575425589607415
6.76,7.579013431324679,0.4003238949656387,0.4,-8.44198963867564e-05,1.9859668293056874,1.0190802854771885,0.9552553714144634,0.9631501155305059,0.9575391864341589
6.762,7.5759731780715756,0.4002646256067395,0.4,-8.44807532037722e-05,1.9859803164264178,1.0190789736766643,0.9552524421780357,0.96314669764965,0.9575358176175586
6.764,7.572930983165564,0.4002054767773485,0.4,-8.452777090172948e-05,1.985993926634323,1.019077660136683,0.9552495158298165,0.9631432845377402,0.957532453004262
6.766,7.569887344272028,0.40014645754966244,0.4,-8.456097999461804e-05,1.98600765818385,1.0190763450093532,0.9552465927892488,0.9631398766990007,0.9575290930859949
6.768,7.566842757919813,0.40008757695055397,0.4,-8.458041310788e-05,1.9860215093106837,1.0190750284471393,0.9552436734745635,0.9631364746357997,0.9575257383528106
6.77,7.563797719425401,0.4000288439602621,0.4,-8.458610496746981e-05,1.9860354782320009,1.0190737106028356,0.9552407583027149,0.9631330788485734,0.9575223892930157
6.772,7.560752722817499,0.3999702675110912,0.4,-8.457809238861023e-05,1.9860495631467303,1.0190723916295403,0.955237847689316,0.9631296898357491,0.9575190463930945
6.774,7.5577082607620385,0.3999118564861208,0.4,-8.455641426424703e-05,1.9860637622358164,1.0190710716806275,0.9552349420485715,0.9631263080936695,0.9575157101376334
6.776,7.554664824487574,0.3998536197179276,0.4,-8.452111155320455e-05,1.9860780736624886,1.0190697509097195,0.9552320417932153,0.9631229341165167,0.9575123810092472
6.778,7.551622903711145,0.39979556598732097,0.4,-8.447222726804538e-05,1.9860924955725348,1.0190684294706596,0.9552291473344435,0.9631195683962366,0.9575090594885038
6.78,7.548582986564552,0.399737704022087,0.4,-8.440980646263663e-05,1.9861070260945797,1.0190671075174857,0.9552262590818523,0.963116211422465,0.9575057460538522
