Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.782,7.545545559521111,0.3996800424957471,0.4,-8.433389621942596e-05,1.986121663340368,1.019065785204401,0.9552233774433719,0.9631128636824522,0.9575024411815464
6.784,7.542511107322841,0.39962259002632666,0.4,-8.424454563642946e-05,1.9861364054050514,1.0190644626857464,0.9552205028252037,0.9631095256609893,0.957499145345574
6.786,7.539480112908159,0.3995653551751377,0.4,-8.414180581393512e-05,1.9861512503674816,1.019063140115973,0.9552176356317559,0.9631061978403347,0.957495859017583
6.788,7.536453057340026,0.39950834644557365,0.4,-8.402572984092426e-05,1.9861661962905057,1.0190618176496145,0.955214776265581,0.9631028807001409,0.9574925826668096
6.79,7.5334304197346205,0.3994515722819153,0.4,-8.389637278121427e-05,1.9861812412212687,1.0190604954412565,0.9552119251273121,0.9630995747173822,0.9574893167600055
6.792,7.53041267719048,0.39939504106815077,0.4,-8.375379165932498e-05,1.986196383191518,1.019059173645511,0.9552090826156002,0.9630962803662818,0.9574860617613675
6.794,7.527400304718186,0.3993387611268103,0.4,-8.359804544607238e-05,1.9862116202179139,1.0190578524169862,0.9552062491270518,0.9630929981182408,0.9574828181324657
6.796,7.524393775170554,0.3992827407178082,0.4,-8.342919504389257e-05,1.9862269503023442,1.019056531910258,0.9552034250561666,0.9630897284417668,0.9574795863321729
6.798,7.521393559173373,0.39922698803730483,0.4,-8.324730327189892e-05,1.9862423714322424,1.019055212279842,0.9552006107952764,0.9630864718024034,0.957476366816595
6.8,7.518400125056664,0.399171511216578,0.4,-8.305243485067518e-05,1.9862578815809104,1.019053893680164,0.9551978067344827,0.9630832286626599,0.9574731600390007
6.802,7.5154139387865175,0.399116318320908,0.4,-8.284465638680875e-05,1.9862734787078467,1.0190525762655318,0.9551950132615964,0.9630799994819423,0.957469966449753
6.804,7.512435463897468,0.39906141734847733,0.4,-8.262403635716613e-05,1.9862891607590762,1.0190512601901056,0.9551922307620767,0.963076784716484,0.9574667864962404
6.806,7.509465161425464,0.39900681622928563,0.4,-8.239064509291484e-05,1.9863049256674867,1.0190499456078703,0.9551894596189708,0.9630735848192769,0.9574636206228081
6.808,7.506503489841394,0.39895252282407334,0.4,-8.214455476329381e-05,1.9863207713531674,1.0190486326726043,0.9551867002128548,0.9630704002400048,0.9574604692706915
6.81,7.503550904985216,0.3988985449232656,0.4,-8.188583935913681e-05,1.9863366957237532,1.0190473215378528,0.9551839529217728,0.9630672314249751,0.9574573328779488
6.812,7.500607860000679,0.39884489024592606,0.4,-8.161457467615145e-05,1.9863526966747704,1.0190460123568974,0.9551812181211794,0.9630640788170534,0.9574542118793944
6.814,7.497674805270655,0.39879156643872626,0.4,-8.133083829795782e-05,1.9863687720899894,1.0190447052827272,0.9551784961838797,0.9630609428555958,0.9574511067065329
6.816,7.49475218835308,0.3987385810749308,0.4,-8.103470957888821e-05,1.9863849198417785,1.0190434004680093,0.9551757874799721,0.9630578239763857,0.9574480177874943
6.818,7.491840453917521,0.3986859416533936,0.4,-8.072626962655443e-05,1.986401137791462,1.0190420980650614,0.9551730923767912,0.9630547226115679,0.9574449455469696
6.82,7.488940043682376,0.39863365559757374,0.4,-8.040560128418337e-05,1.9864174237896837,1.0190407982258203,0.9551704112388489,0.9630516391895847,0.9574418904061457
6.822,7.486051396352718,0.39858173025456023,0.4,-8.007278911272617e-05,1.9864337756767707,1.0190395011018143,0.9551677444277791,0.9630485741351126,0.9574388527826428
6.824,7.483174947558774,0.398530172894117,0.4,-7.97279193727424e-05,1.9864501912831036,1.019038206844134,0.9551650923022809,0.9630455278690004,0.9574358330904517
6.826,7.480311129795075,0.39847899070773873,0.4,-7.937108000606533e-05,1.9864666684294887,1.0190369156034027,0.9551624552180626,0.9630425008082063,0.9574328317398709
6.828,7.477460372360257,0.3984281908077245,0.4,-7.900236061724956e-05,1.9864832049275332,1.0190356275297476,0.9551598335277888,0.9630394933657376,0.9574298491374469
6.83,7.474623101297552,0.39837778022626613,0.4,-7.862185245480651e-05,1.9864997985800241,1.0190343427727715,0.9551572275810221,0.9630365059505892,0.9574268856859105
6.832,7.47179973933593,0.39832776591454977,0.4,-7.822964839222884e-05,1.986516447181311,1.019033061481523,0.9551546377241722,0.9630335389676852,0.9574239417841203
6.834,7.468990705831959,0.39827815474187506,0.4,-7.782584290881034e-05,1.98653314851769,1.0190317838044678,0.955152064300441,0.9630305928178183,0.9574210178270002
6.836,7.466196416712335,0.3982289534947908,0.4,-7.741053207026256e-05,1.9865499003677922,1.0190305098894603,0.9551495076497699,0.9630276678975932,0.9574181142054828
6.838,7.463417284417129,0.39818016887624164,0.4,-7.698381350913381e-05,1.9865667005029743,1.0190292398837153,0.955146968108788,0.9630247645993679,0.9574152313064509
6.84,7.460653717843731,0.39813180750473476,0.4,-7.654578640503128e-05,1.9865835466877122,1.019027973933778,0.9551444460107593,0.9630218833111975,0.9574123695126797
6.842,7.457906122291521,0.3980838759135207,0.4,-7.609655146465366e-05,1.986600436679997,1.019026712185497,0.9551419416855327,0.9630190244167788,0.9574095292027814
6.844,7.455174899407246,0.39803638054979096,0.4,-7.563621090163499e-05,1.9866173682317336,1.0190254547839952,0.955139455459491,0.9630161882953938,0.9574067107511489
6.846,7.452460447131149,0.3979893277738886,0.4,-7.516486841620577e-05,1.9866343390891419,1.0190242018736422,0.9551369876555014,0.9630133753218572,0.957403914527901
6.848,7.449763159643809,0.39794272385853835,0.4,-7.468262917467188e-05,1.9866513469931604,1.0190229535980244,0.9551345385928657,0.9630105858664612,0.9574011408988283
6.85,7.447083427313743,0.397896574988092,0.4,-7.418959978871914e-05,1.9866683896798516,1.0190217100999197,0.9551321085872722,0.9630078202949243,0.9573983902253403
6.852,7.444421636645735,0.397850887257787,0.4,-7.368588829454392e-05,1.98668546488081,1.0190204715212676,0.955129697950748,0.9630050789683386,0.9573956628644122
6.854,7.441778170229953,0.39780566667302575,0.4,-7.317160413181626e-05,1.9867025703235723,1.019019238003142,0.9551273069916114,0.9630023622431199,0.957392959168534
6.856,7.439153406691778,0.39776091914866774,0.4,-7.264685812247585e-05,1.9867197037320283,1.0190180096857249,0.9551249360144255,0.9629996704709557,0.9573902794856589
6.858,7.436547720642452,0.39771665050833943,0.4,-7.211176244936866e-05,1.9867368628268356,1.0190167867082762,0.9551225853199522,0.9629970039987579,0.9573876241591536
6.86,7.433961482630452,0.39767286648376016,0.4,-7.156643063472539e-05,1.986754045325834,1.0190155692091105,0.9551202552051078,0.9629943631686138,0.9573849935277496
6.862,7.431395059093679,0.3976295727140854,0.4,-7.101097751848731e-05,1.9867712489444633,1.0190143573255663,0.955117945962918,0.9629917483177387,0.9573823879254941
6.864,7.428848812312396,0.397586774745265,0.4,-7.044551923648036e-05,1.9867884713961808,1.0190131511939824,0.9551156578824742,0.9629891597784292,0.9573798076817033
6.866,7.426323100362988,0.39754447802941967,0.4,-6.98701731984458e-05,1.9868057103928816,1.0190119509496685,0.9551133912488907,0.9629865978780173,0.9573772531209148
6.868,7.423818277072483,0.39750268792423105,0.4,-6.928505806592746e-05,1.9868229636453194,1.0190107567268805,0.9551111463432626,0.9629840629388267,0.9573747245628432
6.87,7.4213346919739,0.397461409692354,0.4,-6.869029373002265e-05,1.9868402288635292,1.0190095686587954,0.9551089234426249,0.962981555278128,0.9573722223223348
6.872,7.41887269026238,0.3974206485008395,0.4,-6.80860012889963e-05,1.9868575037572496,1.0190083868774826,0.9551067228199107,0.9629790752080964,0.9573697467093233
6.874,7.416432612752134,0.39738040942057823,0.4,-6.74723030257676e-05,1.9868747860363474,1.0190072115138802,0.9551045447439117,0.9629766230357694,0.9573672980287867
6.876,7.414014795834203,0.39734069742575884,0.4,-6.68493223852689e-05,1.9868920734112427,1.0190060426977694,0.95510238947924,0.962974199063006,0.957364876580707
6.878,7.41161957143504,0.3973015173933451,0.4,-6.621718395168386e-05,1.986909363593334,1.0190048805577485,0.9551002572862888,0.9629718035864471,0.957362482660027
6.88,7.4092472669759,0.39726287410256833,0.4,-6.557601342556472e-05,1.9869266542954245,1.0190037252212096,0.955098148421195,0.9629694368974755,0.957360116556611
6.882,7.406898205333068,0.39722477223443586,0.4,-6.492593760083759e-05,1.986943943232149,1.019002576814312,0.9550960631358032,0.9629670992821789,0.9573577785552059
6.884,7.4045727047989125,0.3971872163712608,0.4,-6.426708434169614e-05,1.9869612281203999,1.0190014354619594,0.9550940016776291,0.9629647910213122,0.9573554689354022
6.886,7.402271079043779,0.397150210996202,0.4,-6.359958255939023e-05,1.9869785066797552,1.019000301287775,0.9550919642898246,0.9629625123902611,0.9573531879715976
6.888,7.399993637078707,0.3971137604928269,0.4,-6.292356218890913e-05,1.986995776632905,1.0189991744140787,0.9550899512111436,0.9629602636590076,0.9573509359329597
6.89,7.397740683219002,0.39707786914468896,0.4,-6.223915416556958e-05,1.9870130357060787,1.018998054961862,0.9550879626759088,0.9629580450920955,0.9573487130833912
6.892,7.395512517048641,0.39704254113492166,0.4,-6.15464904015071e-05,1.9870302816294718,1.0189969430507664,0.955085998913979,0.9629558569485973,0.9573465196814955
6.894,7.393309433385539,0.3970077805458511,0.4,-6.084570376207886e-05,1.9870475121376727,1.0189958387990603,0.9550840601507177,0.9629536994820823,0.9573443559805429
6.896,7.391131722247657,0.3969735913586229,0.4,-6.01369280421769e-05,1.9870647249700886,1.018994742323616,0.9550821466069617,0.9629515729405856,0.9573422222284392
6.898,7.388979668819957,0.39693997745285,0.4,-5.9420297942461816e-05,1.9870819178713712,1.0189936537398876,0.9550802584989917,0.962949477566577,0.9573401186676931
6.9,7.386853553422237,0.39690694260627396,0.4,-5.8695949045516205e-05,1.9870990885918418,1.0189925731618894,0.955078396038503,0.9629474135969334,0.9573380455353868
6.902,7.384753651477807,0.3968744904944462,0.4,-5.796401779192526e-05,1.987116234887915,1.0189915007021748,0.9550765594325773,0.9629453812629096,0.9573360030631459
6.904,7.382680233483027,0.39684262469042314,0.4,-5.722464145628368e-05,1.9871333545225225,1.0189904364718139,0.9550747488836551,0.9629433807901117,0.9573339914771112
6.906,7.380633564977725,0.39681134866448187,0.4,-5.647795812313932e-05,1.9871504452655346,1.0189893805803747,0.9550729645895104,0.9629414123984718,0.9573320109979123
6.908,7.3786139065164615,0.3967806657838508,0.4,-5.5724106662872135e-05,1.9871675048941821,1.0189883331359,0.9550712067432234,0.9629394763022215,0.9573300618406395
6.91,7.376621513640688,0.3967505793124563,0.4,-5.4963226707516694e-05,1.9871845311934753,1.0189872942448903,0.9550694755331576,0.9629375727098702,0.9573281442148209
6.912,7.374656636851754,0.39672109241069003,0.4,-5.419545862652659e-05,1.987201521956622,1.0189862640122818,0.9550677711429347,0.96293570182418,0.9573262583243956
6.914,7.3727195215847985,0.3966922081351899,0.4,-5.3420943502491806e-05,1.9872184749854453,1.0189852425414285,0.9550660937514129,0.9629338638421456,0.9573244043676924
6.916,7.370810408183512,0.39666392943863893,0.4,-5.263982310680712e-05,1.9872353880907987,1.018984229934082,0.9550644435326645,0.962932058954973,0.9573225825374075
6.918,7.368929531875789,0.3966362591695828,0.4,-5.1852239875300197e-05,1.9872522590929778,1.0189832262903753,0.9550628206559548,0.9629302873480595,0.9573207930205825
6.92,7.3670771227502385,0.3966092000722611,0.4,-5.1058336883817505e-05,1.9872690858221336,1.018982231708801,0.9550612252857221,0.9629285492009757,0.9573190359985844
6.922,7.365253405733582,0.39658275478646027,0.4,-5.025825782377875e-05,1.9872858661186812,1.0189812462861985,0.9550596575815595,0.962926844687448,0.9573173116470886
6.924,7.363458600568939,0.39655692584737684,0.4,-4.9452146977698804e-05,1.987302597833707,1.0189802701177317,0.9550581176981954,0.9629251739753419,0.9573156201360581
6.926,7.361692921794986,0.39653171568550455,0.4,-4.864014919468466e-05,1.9873192788293739,1.018979303296875,0.9550566057854767,0.9629235372266461,0.9573139616297287
6.928,7.359956578726003,0.3965071266265344,0.4,-4.7822409865906206e-05,1.9873359069793233,1.018978345915397,0.955055121988353,0.9629219345974596,0.957312336286593
6.93,7.3582497754327925,0.39648316089127167,0.4,-4.6999074900051536e-05,1.9873524801690765,1.0189773980633428,0.9550536664468606,0.9629203662379766,0.9573107442593842
6.932,7.356572710724505,0.39645982059557094,0.4,-4.6170290698765224e-05,1.987368996296431,1.0189764598290192,0.955052239296109,0.9629188322924764,0.957309185695065
6.934,7.354925578131323,0.3964371077502862,0.4,-4.53362041320776e-05,1.987385453271856,1.0189755312989806,0.9550508406662664,0.9629173328993107,0.9573076607348121
6.936,7.353308565888048,0.3964150242612414,0.4,-4.4496962513823366e-05,1.9874018490188838,1.0189746125580117,0.9550494706825475,0.9629158681908944,0.9573061695140077
6.938,7.351721856918559,0.39639357192921304,0.4,-4.36527135770606e-05,1.9874181814744996,1.0189737036891158,0.9550481294652019,0.962914438293696,0.9573047121622265
6.94,7.350165628821172,0.3963727524499315,0.4,-4.280360544948831e-05,1.9874344485895261,1.0189728047734998,0.9550468171295045,0.9629130433282314,0.9573032888032278
6.942,7.3486400538548695,0.39635256741409997,0.4,-4.194978662887048e-05,1.9874506483290073,1.01897191589056,0.9550455337857437,0.9629116834090542,0.9573018995549468
6.944,7.347145298926424,0.3963330183074286,0.4,-4.109140595846519e-05,1.9874667786725875,1.0189710371178708,0.9550442795392156,0.9629103586447534,0.9573005445294879
6.946,7.345681525578398,0.3963141065106849,0.4,-4.022861260246947e-05,1.987482837614887,1.0189701685311707,0.9550430544902131,0.9629090691379465,0.9572992238331176
6.948,7.344248889978032,0.3962958332997621,0.4,-3.936155602147818e-05,1.9874988231658752,1.0189693102043518,0.955041858734022,0.9629078149852766,0.9572979375662605
6.95,7.342847542907023,0.3962781998457618,0.4,-3.8490385947965026e-05,1.9875147333512388,1.0189684622094457,0.9550406923609129,0.9629065962774098,0.9572966858234947
6.952,7.341477629752168,0.3962612072150954,0.4,-3.761525236178363e-05,1.9875305662127474,1.018967624616615,0.9550395554561374,0.9629054130990343,0.9572954686935485
6.954,7.340139290496905,0.3962448563695986,0.4,-3.673630546569995e-05,1.9875463198086136,1.0189667974941419,0.9550384480999248,0.96290426552886,0.9572942862593007
6.956,7.338832659713729,0.39622914816666677,0.4,-3.58536956609537e-05,1.9875619922138519,1.0189659809084164,0.9550373703674774,0.9629031536396182,0.9572931385977762
6.958,7.337557866557479,0.39621408335940045,0.4,-3.49675735228574e-05,1.9875775815206307,1.0189651749239284,0.9550363223289702,0.9629020774980651,0.95729202578015
6.96,7.336315034759521,0.3961996625967729,0.4,-3.407808977643037e-05,1.987593085838622,1.0189643796032584,0.9550353040495491,0.9629010371649837,0.9572909478717468
6.962,7.335104282622786,0.39618588642380886,0.4,-3.318539527207911e-05,1.9876085032953457,1.018963595007067,0.9550343155893304,0.9629000326951873,0.957289904932043
6.964,7.333925723017698,0.396172755281782,0.4,-3.2289640961322025e-05,1.9876238320365107,1.0189628211940889,0.9550333570034026,0.962899064137526,0.9572888970146713
6.966,7.332779463378971,0.39616026950842836,0.4,-3.139097787256631e-05,1.9876390702263507,1.0189620582211232,0.9550324283418282,0.962898131534892,0.9572879241674255
6.968,7.331665605703277,0.3961484293381725,0.4,-3.0489557086934694e-05,1.987654216047955,1.0189613061430265,0.955031529649645,0.9628972349242256,0.9572869864322645
6.97,7.330584246547775,0.3961372349023743,0.4,-2.9585529714153636e-05,1.9876692677035959,1.0189605650127067,0.9550306609668711,0.9628963743365255,0.9572860838453204
6.972,7.329535477029524,0.39612668622958475,0.4,-2.8679046868500293e-05,1.9876842234150514,1.0189598348811162,0.9550298223285097,0.962895549796857,0.9572852164369062
6.974,7.328519382825748,0.3961167832458253,0.4,-2.777025964481636e-05,1.9876990814239217,1.0189591157972455,0.9550290137645544,0.9628947613243614,0.9572843842315242
6.976,7.327536044174963,0.39610752577487496,0.4,-2.685931909458638e-05,1.9877138399919414,1.0189584078081182,0.9550282352999946,0.9628940089322693,0.9572835872478755
6.978,7.326585535878967,0.3960989135385785,0.4,-2.5946376202092033e-05,1.9877284974012877,1.018957710958786,0.955027486954825,0.962893292627911,0.9572828254988719
6.98,7.325667927305696,0.396090946157166,0.4,-2.5031581860639343e-05,1.9877430519548822,1.0189570252923248,0.9550267687440526,0.9628926124127319,0.957282098991647
6.982,7.324783282392918,0.3960836231495897,0.4,-2.4115086848867387e-05,1.9877575019766882,1.0189563508498294,0.9550260806777062,0.9628919682823049,0.9572814077275694
6.984,7.3239316596527875,0.39607694393387616,0.4,-2.3197041807135524e-05,1.9877718458120026,1.0189556876704113,0.9550254227608478,0.9628913602263472,0.9572807517022571
6.986,7.323113112177249,0.3960709078274903,0.4,-2.2277597214000716e-05,1.9877860818277429,1.0189550357911943,0.9550247949935814,0.9628907882287361,0.9572801309055914
6.988,7.32232768764428,0.3960655140477204,0.4,-2.1356903362781904e-05,1.9878002084127278,1.0189543952473132,0.9550241973710675,0.9628902522675269,0.9572795453217341
6.99,7.321575428324988,0.3960607617120697,0.4,-2.043511033821984e-05,1.987814223977953,1.018953766071912,0.9550236298835354,0.9628897523149714,0.9572789949291446
6.992,7.320856371091531,0.3960566498386704,0.4,-1.951236799322922e-05,1.9878281269568625,1.0189531482961391,0.9550230925162955,0.9628892883375367,0.9572784797005961
6.994,7.32017054742588,0.3960531773467066,0.4,-1.8588825925754765e-05,1.9878419158056115,1.0189525419491519,0.9550225852497571,0.9628888602959265,0.9572779996031975
6.996,7.319517983429419,0.3960503430568557,0.4,-1.7664633455728e-05,1.9878555890033274,1.0189519470581105,0.9550221080594415,0.9628884681451024,0.9572775545984109
6.998,7.318898699833358,0.39604814569174174,0.4,-1.67399396021329e-05,1.987869145052361,1.0189513636481808,0.9550216609159999,0.9628881118343056,0.957277144642074
7.0,7.318312712009989,0.3960465838764018,0.4,-1.581489306017776e-05,1.987882582478535,1.0189507917425336,0.9550212437852302,0.962887791307081,0.9572767696844218
7.002,7.317760029984743,0.3960456561387726,0.4,-1.488964217858361e-05,1.9878958998313863,1.0189502313623462,0.9550208566280963,0.9628875065013024,0.9572764296701096
7.004,7.317240658449071,0.39604536091018183,0.4,-1.396433493698791e-05,1.9879090956843994,1.0189496825268025,0.9550204994007462,0.9628872573491954,0.9572761245382365
7.006,7.31675459677414,0.3960456965258632,0.4,-1.30391189234672e-05,1.9879221686352384,1.0189491452530968,0.9550201720545332,0.9628870437773664,0.9572758542223715
7.008,7.316301839025329,0.39604666122547627,0.4,-1.2114141312185104e-05,1.9879351173059694,1.0189486195564326,0.9550198745360359,0.9628868657068282,0.9572756186505778
7.01,7.315882373977533,0.39604825315364683,0.4,-1.118954884116234e-05,1.987947940343278,1.0189481054500282,0.9550196067870805,0.9628867230530284,0.9572754177454404
7.012,7.315496185131256,0.39605047036051666,0.4,-1.0265487790179943e-05,1.9879606364186815,1.0189476029451194,0.9550193687447641,0.9628866157258792,0.9572752514240948
7.014,7.315143250729513,0.39605331080230977,0.4,-9.342103958812575e-06,1.9879732042287332,1.018947112050962,0.9550191603414764,0.9628865436297864,0.9572751195982532
7.016,7.3148235437755025,0.3960567723419086,0.4,-8.419542644599789e-06,1.987985642495222,1.0189466327748355,0.9550189815049258,0.9628865066636813,0.9572750221742368
7.018,7.314537032051075,0.39606085274944536,0.4,-7.497948621351779e-06,1.987997949965365,1.01894616512205,0.9550188321581643,0.9628865047210518,0.9572749590530046
7.02,7.314283678135976,0.39606554970290775,0.4,-6.5774661176008224e-06,1.9880101254119937,1.0189457090959482,0.9550187122196122,0.9628865376899755,0.957274930130185
7.022,7.314063439427856,0.39607086078875336,0.4,-5.658238795195055e-06,1.9880221676337344,1.0189452646979131,0.9550186216030864,0.9628866054531533,0.9572749352961089
7.024,7.313876268163059,0.3960767835025413,0.4,-4.740409728042197e-06,1.988034075455182,1.0189448319273724,0.9550185602178272,0.9628867078879438,0.957274974435842
7.026,7.3137221114381745,0.39608331524957474,0.4,-3.82412138099984e-06,1.9880458477270664,1.018944410781805,0.9550185279685269,0.9628868448663992,0.9572750474292194
7.028,7.313600911232327,0.3960904533455542,0.4,-2.9095155889234125e-06,1.9880574833264146,1.0189440012567483,0.955018524755359,0.9628870162552996,0.9572751541508799
7.03,7.313512604430242,0.3960981950172461,0.4,-1.9967335358680166e-06,1.9880689811567043,1.018943603345805,0.9550185504740076,0.9628872219161931,0.9572752944703026
7.032,7.313457122846044,0.3961065374031618,0.4,-1.0859157344519789e-06,1.9880803401480118,1.01894321704065,0.9550186050156991,0.9628874617054309,0.9572754682518428
7.034,7.313434393247792,0.3961154775542493,0.4,-1.7720200537841858e-07,1.9880915592571535,1.0189428423310394,0.9550186882672328,0.9628877354742077,0.9572756753547702
7.036,7.313444337382764,0.3961250124345965,0.4,7.292685428741984e-07,1.9881026374678206,1.0189424792048183,0.9550188001110135,0.9628880430686005,0.9572759156333064
7.038,7.313486872003453,0.3961351389221465,0.4,1.6333575341962224e-06,1.9881135737907074,1.0189421276479298,0.9550189404250844,0.9628883843296097,0.9572761889366642
7.04,7.313561908894295,0.3961458538094254,0.4,2.5349273448185173e-06,1.9881243672636328,1.018941787644425,0.9550191090831606,0.9628887590931986,0.957276495109088
7.042,7.31366935489911,0.396157153804279,0.4,3.4338411231146665e-06,1.9881350169516556,1.0189414591764696,0.9550193059546636,0.9628891671903376,0.9572768339898934
7.044,7.3138091119492525,0.3961690355306246,0.4,4.329962809223782e-06,1.9881455219471826,1.0189411422243586,0.9550195309047564,0.9628896084470447,0.9572772054135101
7.046,7.313981077092463,0.3961814955292111,0.4,5.223157154497374e-06,1.9881558813700706,1.018940836766523,0.9550197837943798,0.962890082684431,0.9572776092095232
7.048,7.314185142522428,0.3961945302583905,0.4,6.113289740762705e-06,1.988166094367722,1.0189405427795417,0.9550200644802874,0.9628905897187431,0.957278045202716
7.05,7.314421195609008,0.3962081360949022,0.4,7.000226999406824e-06,1.9881761601151722,1.0189402602381537,0.9550203728150846,0.962891129361409,0.9572785132131145
7.052,7.314689118929174,0.3962223093346656,0.4,7.883836230270583e-06,1.9881860778151732,1.0189399891152684,0.9550207086472654,0.9628917014190843,0.9572790130560319
7.054,7.314988790298601,0.3962370461935862,0.4,8.763985620356551e-06,1.9881958466982674,1.0189397293819777,0.9550210718212512,0.9628923056936973,0.9572795445421126
7.056,7.315320082803947,0.3962523428083685,0.4,9.640544262343718e-06,1.9882054660228574,1.0189394810075694,0.9550214621774291,0.9628929419824968,0.9572801074773796
7.058,7.315682864835779,0.3962681952373426,0.4,1.0513382172912744e-05,1.9882149350752674,1.0189392439595386,0.9550218795521936,0.9628936100781001,0.9572807016632803
7.06,7.316077000122172,0.39628459946129835,0.4,1.138237031087163e-05,1.988224253169799,1.0189390182036013,0.9550223237779845,0.9628943097685411,0.9572813268967336
7.062,7.316502347762947,0.3963015513843319,0.4,1.2247380595085683e-05,1.9882334196487794,1.018938803703708,0.9550227946833302,0.9628950408373197,0.9572819829701792
7.064,7.316958762264546,0.3963190468347003,0.4,1.3108285922204958e-05,1.988242433882605,1.0189386004220573,0.9550232920928876,0.9628958030634515,0.9572826696716246
7.066,7.31744609357556,0.39633708156568515,0.4,1.3964960184192674e-05,1.9882512952697757,1.0189384083191093,0.955023815827486,0.9628965962215186,0.9572833867846956
7.068,7.317964187122861,0.39635565125646954,0.4,1.4817278285645469e-05,1.9882600032369249,1.0189382273536014,0.9550243657041675,0.9628974200817199,0.9572841340886854
7.07,7.318512883848373,0.3963747515130187,0.4,1.566511616090852e-05,1.9882685572388412,1.018938057482562,0.955024941536233,0.9628982744099236,0.9572849113586058
7.072,7.319092020246448,0.3963943778689756,0.4,1.6508350790979542e-05,1.9882769567584857,1.0189378986613256,0.9550255431332839,0.9628991589677193,0.9572857183652381
7.074,7.319701428401841,0.39641452578656033,0.4,1.7346860220205143e-05,1.9882852013070005,1.0189377508435489,0.9550261703012687,0.9629000735124705,0.9572865548751853
7.076,7.320340936028295,0.3964351906574831,0.4,1.818052357276028e-05,1.988293290423712,1.0189376139812258,0.9550268228425255,0.9629010177973693,0.9572874206509239
7.078,7.321010366507699,0.3964563678038615,0.4,1.900922106891449e-05,1.988301223676128,1.018937488024704,0.9550275005558297,0.9629019915714886,0.9572883154508569
7.08,7.321709538929848,0.3964780524791498,0.4,1.983283404107882e-05,1.9883090006599273,1.0189373729227007,0.955028203236439,0.9629029945798389,0.9572892390293681
7.082,7.322438268132758,0.39650023986907446,0.4,2.065124494963681e-05,1.988316620998944,1.0189372686223188,0.9550289306761396,0.9629040265634216,0.957290191136875
7.084,7.323196364743554,0.39652292509258025,0.4,2.146433739855099e-05,1.9883240843451446,1.0189371750690663,0.9550296826632945,0.962905087259286,0.9572911715198845
7.086,7.323983635219926,0.3965461032027794,0.4,2.227199615074814e-05,1.9883313903785997,1.0189370922068697,0.9550304589828891,0.9629061764005848,0.9572921799210475
7.088,7.324799881892111,0.39656976918791476,0.4,2.307410714327801e-05,1.9883385388074482,1.0189370199780943,0.955031259416581,0.9629072937166312,0.9572932160792144
7.09,7.3256449030054425,0.39659391797232746,0.4,2.3870557502248437e-05,1.988345529367856,1.0189369583235603,0.9550320837427474,0.9629084389329563,0.9572942797294915
7.092,7.326518492763416,0.396618544417431,0.4,2.46612355575288e-05,1.9883523618239693,1.0189369071825627,0.9550329317365341,0.9629096117713661,0.9572953706032981
7.094,7.327420441371291,0.39664364332269525,0.4,2.544603085722536e-05,1.9883590359678602,1.0189368664928866,0.9550338031699045,0.9629108119500006,0.9572964884284224
7.096,7.3283505350801965,0.3966692094266355,0.4,2.6224834181922575e-05,1.9883655516194667,1.0189368361908278,0.9550346978116898,0.962912039183392,0.9572976329290801
7.098,7.3293085562317595,0.3966952374078102,0.4,2.6997537558694812e-05,1.9883719086265275,1.0189368162112107,0.9550356154276384,0.9629132931825234,0.9572988038259718
7.1,7.3302942833032265,0.39672172188582416,0.4,2.77640342748792e-05,1.9883781068645092,1.0189368064874083,0.9550365557804673,0.9629145736548891,0.9573000008363423
7.102,7.331307490953076,0.3967486574223389,0.4,2.8524218891614168e-05,1.98838414623653,1.0189368069513587,0.9550375186299118,0.962915880304554,0.9573012236740379
7.104,7.332347950067114,0.39677603852209065,0.4,2.9277987257137916e-05,1.9883900266732737,1.0189368175335882,0.9550385037327775,0.9629172128322142,0.9573024720495676
7.106,7.33341542780505,0.39680385963391107,0.4,3.0025236519850483e-05,1.9883957481329024,1.0189368381632273,0.9550395108429917,0.9629185709352573,0.957303745670161
7.108,7.334509687647527,0.396832115151758,0.4,3.076586514113178e-05,1.9884013106009595,1.0189368687680322,0.9550405397116549,0.9629199543078242,0.9573050442398291
7.11,7.335630489443625,0.39686079941575103,0.4,3.1499772907919196e-05,1.9884067140902695,1.0189369092744054,0.9550415900870934,0.9629213626408699,0.9573063674594252
7.112,7.336777589458798,0.3968899067132115,0.4,3.2226860945039354e-05,1.9884119586408306,1.0189369596074136,0.9550426617149116,0.9629227956222254,0.9573077150267043
7.114,7.337950740423254,0.39691943127970897,0.4,3.2947031727298484e-05,1.988417044319703,1.0189370196908107,0.9550437543380448,0.96292425293666,0.9573090866363851
7.116,7.339149691580777,0.3969493673001122,0.4,3.366018909132294e-05,1.9884219712208895,1.018937089447056,0.9550448676968123,0.9629257342659436,0.9573104819802116
7.118,7.340374188737952,0.3969797089096486,0.4,3.4366238247154585e-05,1.988426739465214,1.0189371687973363,0.9550460015289713,0.9629272392889106,0.9573119007470142
7.12,7.341623974313821,0.39701045019496417,0.4,3.506508578959527e-05,1.988431349200191,1.0189372576615863,0.9550471555697699,0.96292876768152,0.9573133426227717
7.122,7.342898787389928,0.39704158519519056,0.4,3.575663970930498e-05,1.9884358005998926,1.018937355958509,0.9550483295520008,0.9629303191169224,0.9573148072906734
7.124,7.344198363760773,0.3970731079030178,0.4,3.64408094036459e-05,1.9884400938648075,1.018937463605598,0.9550495232060559,0.9629318932655206,0.9573162944311824
7.126,7.34552243598464,0.3971050122657691,0.4,3.711750568727646e-05,1.988444229221698,1.0189375805191574,0.9550507362599807,0.9629334897950358,0.9573178037220981
7.128,7.3468707334348045,0.3971372921864813,0.4,3.778664080249059e-05,1.9884482069234486,1.018937706614324,0.9550519684395288,0.9629351083705693,0.9573193348386184
7.13,7.348242982351116,0.3971699415249912,0.4,3.844812842930625e-05,1.9884520272489123,1.0189378418050894,0.9550532194682163,0.9629367486546696,0.9573208874534043
7.132,7.349638905891932,0.39720295409902123,0.4,3.910188369529612e-05,1.9884556905027497,1.01893798600432,0.9550544890673772,0.9629384103073938,0.9573224612366422
7.134,7.351058224186401,0.39723632368527356,0.4,3.97478231851644e-05,1.9884591970152647,1.0189381391237802,0.9550557769562183,0.9629400929863754,0.9573240558561081
7.136,7.352500654387093,0.3972700440205256,0.4,4.0385864950065436e-05,1.9884625471422346,1.0189383010741533,0.9550570828518744,0.9629417963468868,0.9573256709772314
7.138,7.353965910722946,0.3973041088027278,0.4,4.101592851666786e-05,1.9884657412647355,1.0189384717650636,0.9550584064694638,0.9629435200419059,0.9573273062631589
7.14,7.355453704552556,0.39733851169210843,0.4,4.1637934895957987e-05,1.9884687797889637,1.0189386511050995,0.9550597475221437,0.96294526372218,0.9573289613748185
7.142,7.356963744417756,0.3973732463122775,0.4,4.225180659178587e-05,1.9884716631460513,1.0189388390018335,0.9550611057211666,0.9629470270362933,0.9573306359709843
7.144,7.358495736097518,0.3974083062513348,0.4,4.285746760915068e-05,1.9884743917918777,1.0189390353618468,0.9550624807759351,0.9629488096307296,0.9573323297083408
7.146,7.36004938266213,0.39744368506298117,0.4,4.3454843462228556e-05,1.9884769662068777,1.0189392400907495,0.9550638723940593,0.9629506111499407,0.9573340422415471
7.148,7.361624384527677,0.39747937626763297,0.4,4.404386118213718e-05,1.9884793868958441,1.018939453093204,0.9550652802814102,0.96295243123641,0.9573357732233015
7.15,7.363220439510783,0.3975153733535373,0.4,4.462444932444076e-05,1.9884816543877262,1.018939674272947,0.9550667041421788,0.9629542695307198,0.9573375223044073
7.152,7.364837242883618,0.3975516697778888,0.4,4.519653797639188e-05,1.988483769235424,1.0189399035328128,0.9550681436789299,0.9629561256716167,0.9573392891338361
7.154,7.366474487429167,0.39758825896795097,0.4,4.576005876391395e-05,1.988485732015579,1.018940140774754,0.95506959859266,0.9629579992960772,0.9573410733587941
7.156,7.368131863496752,0.39762513432217805,0.4,4.631494485831833e-05,1.9884875433283604,1.0189403858998654,0.9550710685828522,0.9629598900393742,0.9573428746247861
7.158,7.369809059057771,0.3976622892113355,0.4,4.6861130982760246e-05,1.988489203797247,1.018940638808406,0.9550725533475333,0.962961797535143,0.9573446925756807
7.16,7.371505759761685,0.3976997169796288,0.4,4.7398553418430185e-05,1.9884907140688062,1.0189408993998217,0.9550740525833296,0.962963721415448,0.9573465268537759
7.162,7.373221648992207,0.3977374109458262,0.4,4.792715001048387e-05,1.9884920748124684,1.0189411675727678,0.9550755659855235,0.962965661310847,0.9573483770998628
7.164,7.374956407923721,0.3977753644043863,0.4,4.844686017370645e-05,1.9884932867202985,1.0189414432251325,0.9550770932481103,0.9629676168504605,0.9573502429532931
7.166,7.376709715577869,0.39781357062658707,0.4,4.895762489791402e-05,1.9884943505067632,1.018941726254056,0.9550786340638525,0.9629695876620339,0.9573521240520405
7.168,7.378481248880359,0.397852022861653,0.4,4.94593867530898e-05,1.9884952669084948,1.0189420165559588,0.9550801881243388,0.9629715733720071,0.9573540200327693
7.17,7.380270682717935,0.39789071433788403,0.4,4.995208989425821e-05,1.988496036684052,1.018942314026559,0.9550817551200382,0.9629735736055786,0.9573559305308968
7.172,7.382077689995521,0.3979296382637861,0.4,5.0435680066092586e-05,1.9884966606136776,1.0189426185608974,0.9550833347403569,0.9629755879867722,0.9573578551806601
7.174,7.383901941693529,0.39796878782919926,0.4,5.091010460725999e-05,1.9884971394990512,1.0189429300533597,0.9550849266736946,0.962977616138503,0.9573597936151791
7.176,7.385743106925316,0.39800815620642804,0.4,5.1375312454500135e-05,1.9884974741630415,1.0189432483976997,0.9550865306075003,0.962979657682643,0.957361745466523
7.178,7.387600852994785,0.3980477365513704,0.4,5.183125414644266e-05,1.9884976654494537,1.0189435734870587,0.9550881462283278,0.9629817122400872,0.9573637103657735
7.18,7.389474845454117,0.398087522004646,0.4,5.2277881827157635e-05,1.9884977142227749,1.0189439052139924,0.9550897732218925,0.9629837794308191,0.9573656879430905
7.182,7.391364748161629,0.39812750569272604,0.4,5.271514924944375e-05,1.9884976213679149,1.0189442434704903,0.9550914112731265,0.9629858588739773,0.9573676778277765
7.184,7.393270223339736,0.3981676807290585,0.4,5.31430117778512e-05,1.9884973877899468,1.0189445881479984,0.9550930600662343,0.9629879501879192,0.9573696796483401
7.186,7.395190931633039,0.39820804021519685,0.4,5.356142639144308e-05,1.9884970144138434,1.0189449391374419,0.9550947192847481,0.9629900529902878,0.9573716930325608
7.188,7.397126532166476,0.3982485772419251,0.4,5.397035168629141e-05,1.9884965021842105,1.0189452963292482,0.9550963886115839,0.9629921668980771,0.9573737176075536
7.19,7.39907668260359,0.39828928489038096,0.4,5.4369747877711136e-05,1.9884958520650193,1.018945659613367,0.9550980677290958,0.9629942915276959,0.9573757529998319
7.192,7.401041039204847,0.39833015623318047,0.4,5.475957680223065e-05,1.9884950650393354,1.018946028879295,0.955099756319132,0.9629964264950341,0.9573777988353722
7.194,7.4030192568860365,0.398371184335538,0.4,5.513980191930138e-05,1.9884941421090452,1.0189464040160958,0.9551014540630892,0.962998571415527,0.9573798547396769
7.196,7.405010989276728,0.3984123622563858,0.4,5.551038831274389e-05,1.988493084294581,1.0189467849124223,0.9551031606419667,0.9630007259042191,0.9573819203378385
7.198,7.4070158887787585,0.3984536830494926,0.4,5.5871302691933504e-05,1.9884918926346433,1.0189471714565395,0.9551048757364224,0.9630028895758301,0.9573839952546023
7.2,7.40903360662478,0.39849513976457746,0.4,5.622251339272409e-05,1.9884905681859217,1.0189475635363447,0.9551065990268263,0.9630050620448177,0.9573860791144292
7.202,7.4110637929368215,0.39853672544842345,0.4,5.656399037811296e-05,1.9884891120228132,1.018947961039391,0.9551083301933144,0.9630072429254424,0.9573881715415592
7.204,7.413106096784878,0.39857843314599,0.4,5.68957052386443e-05,1.9884875252371383,1.0189483638529075,0.9551100689158432,0.9630094318318305,0.9573902721600736
7.206,7.4151601662454985,0.39862025590151806,0.4,5.721763119255428e-05,1.988485808937857,1.0189487718638213,0.9551118148742429,0.9630116283780383,0.9573923805939564
7.208,7.417225648460386,0.39866218675963705,0.4,5.7529743085657084e-05,1.988483964250781,1.018949184958778,0.9551135677482716,0.9630138321781155,0.9573944964671584
7.21,7.419302189694986,0.39870421876646633,0.4,5.783201739097386e-05,1.9884819923182866,1.0189496030241643,0.9551153272176679,0.9630160428461673,0.9573966194036572
7.212,7.421389435397051,0.3987463449707153,0.4,5.812443220810379e-05,1.988479894299024,1.0189500259461286,0.9551170929622044,0.963018259996418,0.9573987490275194
7.214,7.42348703025519,0.39878855842477834,0.4,5.840696726233925e-05,1.9884776713676264,1.018950453610601,0.9551188646617393,0.9630204832432729,0.9574008849629617
7.216,7.425594618257359,0.3988308521858271,0.4,5.867960390352484e-05,1.9884753247144173,1.0189508859033156,0.9551206419962709,0.9630227122013814,0.9574030268344119
7.218,7.42771184274934,0.3988732193169,0.4,5.894232510466287e-05,1.988472855545117,1.0189513227098306,0.9551224246459884,0.9630249464856974,0.9574051742665702
7.22,7.429838346493129,0.39891565288798636,0.4,5.919511546026383e-05,1.9884702650805475,1.018951763915549,0.9551242122913234,0.9630271857115422,0.9574073268844682
7.222,7.431973771725284,0.39895814597710794,0.4,5.943796118444492e-05,1.988467554556337,1.0189522094057386,0.955126004613003,0.9630294294946654,0.95740948431353
7.224,7.434117760215195,0.3990006916713949,0.4,5.9670850108775674e-05,1.9884647252226226,1.0189526590655529,0.9551278012921,0.9630316774513056,0.9574116461796315
7.226,7.436269953323264,0.3990432830681595,0.4,5.989377167987407e-05,1.9884617783437528,1.0189531127800513,0.9551296020100841,0.9630339291982509,0.9574138121091598
7.228,7.438429992059005,0.39908591327596366,0.4,6.010671695675168e-05,1.988458715197989,1.0189535704342185,0.9551314064488734,0.9630361843529001,0.9574159817290726
7.23,7.440597517139035,0.3991285754156831,0.4,6.030967860791038e-05,1.9884555370772055,1.018954031912986,0.9551332142908839,0.9630384425333214,0.9574181546669566
7.232,7.44277216904496,0.39917126262156466,0.4,6.0502650908191236e-05,1.988452245286591,1.0189544971012487,0.95513502521908,0.9630407033583129,0.9574203305510851
7.234,7.444953588081146,0.39921396804228176,0.4,6.068562973537751e-05,1.9884488411443468,1.018954965883888,0.9551368389170238,0.9630429664474613,0.9574225090104769
7.236,7.447141414432358,0.39925668484198296,0.4,6.085861256655167e-05,1.988445325981387,1.0189554381457886,0.955138655068925,0.9630452314212006,0.9574246896749536
7.238,7.4493352882212625,0.39929940620133497,0.4,6.102159847420847e-05,1.9884417011410362,1.0189559137718596,0.9551404733596902,0.9630474979008711,0.9574268721751971
7.24,7.451534849565794,0.39934212531856167,0.4,6.117458812212513e-05,1.9884379679787287,1.0189563926470522,0.9551422934749706,0.9630497655087774,0.9574290561428054
7.242,7.4537397386363615,0.3993848354104761,0.4,6.13175837609904e-05,1.9884341278617066,1.0189568746563793,0.9551441151012116,0.9630520338682453,0.9574312412103498
7.244,7.455949595712892,0.3994275297135086,0.4,6.14505892237928e-05,1.9884301821687178,1.0189573596849344,0.9551459379256989,0.9630543026036797,0.9574334270114305
7.246,7.458164061241713,0.3994702014847271,0.4,6.157360992097038e-05,1.9884261322897137,1.018957847617909,0.9551477616366086,0.9630565713406215,0.9574356131807328
7.248,7.4603827758922385,0.3995128440028535,0.4,6.168665283532273e-05,1.9884219796255476,1.0189583383406131,0.9551495859230519,0.9630588397058033,0.9574377993540807
7.25,7.462605380613494,0.3995554505692716,0.4,6.178972651668741e-05,1.988417725587673,1.0189588317384903,0.9551514104751241,0.9630611073272061,0.9574399851684937
7.252,7.46483151669042,0.3995980145090316,0.4,6.188284107638126e-05,1.9884133715978412,1.0189593276971396,0.955153234983949,0.9630633738341142,0.9574421702622388
7.254,7.467060825799984,0.3996405291718458,0.4,6.196600818140896e-05,1.9884089190878007,1.01895982610233,0.9551550591417268,0.9630656388571714,0.9574443542748867
7.256,7.469292950067079,0.39968298793307877,0.4,6.203924104844007e-05,1.9884043694989952,1.0189603268400202,0.9551568826417786,0.9630679020284343,0.9574465368473631
7.258,7.471527532120197,0.399725384194731,0.4,6.210255443755581e-05,1.9883997242822633,1.018960829796375,0.9551587051785916,0.963070162981427,0.9574487176220023
7.26,7.473764215146879,0.3997677113864158,0.4,6.21559646457678e-05,1.988394984897538,1.018961334857783,0.9551605264478644,0.9630724213511954,0.9574508962426005
7.262,7.476002642948922,0.39980996296632787,0.4,6.219948950030976e-05,1.9883901528135466,1.0189618419108732,0.9551623461465512,0.9630746767743592,0.9574530723544662
7.264,7.478242459997344,0.39985213242220724,0.4,6.223314835170437e-05,1.988385229507512,1.018962350842533,0.9551641639729056,0.9630769288891659,0.9574552456044726
7.266,7.4804833114870934,0.39989421327229385,0.4,6.225696206660647e-05,1.9883802164648539,1.0189628615399242,0.9551659796265245,0.9630791773355422,0.957457415641109
7.268,7.482724843391501,0.3999361990662761,0.4,6.227095302042469e-05,1.9883751151788909,1.0189633738904986,0.9551677928083906,0.9630814217551464,0.9574595821145301
7.27,7.484966702516452,0.3999780833862304,0.4,6.227514508972318e-05,1.9883699271505435,1.0189638877820164,0.9551696032209155,0.9630836617914192,0.957461744676607
7.272,7.487208536554297,0.4000198598475556,0.4,6.226956364440525e-05,1.9883646538880375,1.0189644031025602,0.9551714105679817,0.963085897089635,0.9574639029809764
7.274,7.489449994137456,0.40006152209989687,0.4,6.225423553968044e-05,1.9883592969066095,1.0189649197405526,0.9551732145549847,0.9630881272969516,0.9574660566830897
7.276,7.491690724891755,0.40010306382806393,0.4,6.222918910781722e-05,1.9883538577282116,1.018965437584771,0.9551750148888741,0.9630903520624603,0.9574682054402612
7.278,7.49393037948944,0.4001444787529391,0.4,6.219445414968327e-05,1.9883483378812188,1.0189659565243632,0.9551768112781943,0.9630925710372352,0.9574703489117166
7.28,7.4961686097018925,0.4001857606323809,0.4,6.215006192607473e-05,1.9883427389001367,1.0189664764488626,0.9551786034331246,0.9630947838743817,0.9574724867586393
7.282,7.498405068452028,0.40022690326211474,0.4,6.209604514883685e-05,1.9883370623253098,1.0189669972482043,0.9551803910655201,0.9630969902290852,0.9574746186442193
7.284,7.500639409866373,0.40026790047661825,0.4,6.203243797177765e-05,1.9883313097026325,1.0189675188127387,0.9551821738889504,0.9630991897586576,0.9574767442336977
7.286,7.502871289326808,0.400308746149998,0.4,6.195927598137704e-05,1.98832548258326,1.0189680410332471,0.9551839516187393,0.9631013821225862,0.9574788631944139
7.288,7.5051003635219695,0.40034943419685687,0.4,6.187659618729268e-05,1.988319582523321,1.0189685638009556,0.9551857239720015,0.9631035669825784,0.9574809751958495
7.29,7.507326290498318,0.40038995857315174,0.4,6.178443701266553e-05,1.9883136110836324,1.01896908700755,0.9551874906676835,0.9631057440026088,0.957483079909675
7.292,7.509548729710838,0.4004303132770455,0.4,6.168283828422609e-05,1.9883075698294137,1.0189696105451895,0.9551892514265985,0.9631079128489651,0.9574851770097921
7.294,7.511767342073392,0.4004704923497473,0.4,6.157184122220477e-05,1.9883014603300049,1.0189701343065212,0.9551910059714656,0.9631100731902918,0.9574872661723791
7.296,7.513981790008699,0.4005104898763427,0.4,6.145148843004678e-05,1.9882952841585846,1.0189706581846925,0.955192754026944,0.9631122246976352,0.9574893470759325
7.298,7.516191737497941,0.4005502999866202,0.4,6.132182388393589e-05,1.9882890428918898,1.0189711820733656,0.955194495319672,0.9631143670444874,0.9574914194013106
7.3,7.518396850129996,0.4005899168558819,0.4,6.118289292212669e-05,1.9882827381099382,1.0189717058667314,0.9551962295783002,0.9631164999068289,0.9574934828317748
7.302,7.520596795150273,0.40062933470574924,0.4,6.1034742234089646e-05,1.9882763713957505,1.018972229459521,0.9551979565335277,0.9631186229631721,0.9574955370530324
7.304,7.522791241509157,0.4006685478049572,0.4,6.087741984947032e-05,1.9882699443350766,1.0189727527470196,0.9551996759181366,0.9631207358946026,0.9574975817532754
7.306,7.524979859910056,0.4007075504701396,0.4,6.0710975126864936e-05,1.9882634585161216,1.0189732756250787,0.9552013874670259,0.9631228383848209,0.9574996166232224
7.308,7.527162322857038,0.4007463370666046,0.4,6.053545874241433e-05,1.9882569155292742,1.0189737979901297,0.9552030909172456,0.9631249301201837,0.957501641356158
7.31,7.529338304702053,0.40078490200910105,0.4,6.0350922678219496e-05,1.988250316966837,1.018974319739194,0.9552047860080296,0.9631270107897438,0.9575036556479714
7.312,7.531507481691741,0.40082323976257306,0.4,6.015742021057999e-05,1.9882436644227595,1.0189748407698977,0.9552064724808278,0.96312908008529,0.9575056591971954
7.314,7.5336695320138,0.4008613448429073,0.4,5.9955005898058623e-05,1.988236959492371,1.018975360980481,0.9552081500793387,0.9631311377013859,0.9575076517050446
7.316,7.535824135842942,0.40089921181766836,0.4,5.9743735569373295e-05,1.9882302037721173,1.0189758802698123,0.9552098185495412,0.9631331833354092,0.9575096328754525
7.318,7.537970975386389,0.4009368353068241,0.4,5.95236663111198e-05,1.9882233988592988,1.0189763985373972,0.9552114776397257,0.9631352166875893,0.9575116024151081
7.32,7.540109734928936,0.4009742099834614,0.4,5.929485645532724e-05,1.9882165463518096,1.0189769156833912,0.955213127100524,0.9631372374610438,0.9575135600334926
7.322,7.542240100877555,0.4010113305744918,0.4,5.905736556684907e-05,1.9882096478478803,1.0189774316086113,0.9552147666849395,0.9631392453618167,0.9575155054429146
7.324,7.54436176180556,0.40104819186134527,0.4,5.8811254430590776e-05,1.988202704945822,1.018977946214545,0.955216396148378,0.9631412400989136,0.9575174383585453
7.326,7.546474408496288,0.4010847886806553,0.4,5.855658503857874e-05,1.9881957192437716,1.0189784594033628,0.9552180152486751,0.9631432213843372,0.9575193584984533
7.328,7.548577733986317,0.4011211159249317,0.4,5.829342057687102e-05,1.988188692339441,1.018978971077928,0.9552196237461256,0.9631451889331228,0.9575212655836377
7.33,7.550671433608216,0.4011571685432245,0.4,5.80218254123138e-05,1.9881816258298664,1.018979481141807,0.9552212214035118,0.9631471424633725,0.9575231593380622
7.332,7.552755205032819,0.4011929415417762,0.4,5.774186507914454e-05,1.988174521311162,1.0189799894992781,0.9552228079861301,0.9631490816962882,0.9575250394886868
7.334,7.554828748311001,0.40122842998466207,0.4,5.7453606265446e-05,1.9881673803782738,1.0189804960553448,0.9552243832618186,0.9631510063562051,0.9575269057655006
7.336,7.556891765914971,0.40126362899442186,0.4,5.715711679945257e-05,1.988160204624737,1.0189810007157418,0.9552259470009835,0.963152916170625,0.957528757901553
7.338,7.55894396277907,0.40129853375267904,0.4,5.6852465635712493e-05,1.988152995642435,1.0189815033869467,0.9552274989766252,0.9631548108702463,0.9575305956329844
7.34,7.5609850463400665,0.4013331395007492,0.4,5.6539722841106546e-05,1.9881457550213606,1.0189820039761883,0.955229038964363,0.9631566901889974,0.9575324186990563
7.342,7.56301472657695,0.4013674415402384,0.4,5.621895958072852e-05,1.98813848434938,1.018982502391457,0.9552305667424612,0.9631585538640652,0.9575342268421817
7.344,7.5650327160502036,0.4014014352336276,0.4,5.589024810362782e-05,1.9881311852119983,1.018982998541512,0.9552320820918524,0.9631604016359265,0.9575360198079531
7.346,7.567038729940573,0.40143511600484993,0.4,5.555366172841874e-05,1.9881238591921284,1.0189834923358914,0.955233584796162,0.9631622332483768,0.9575377973451712
7.348,7.569032486087308,0.40146847933985275,0.4,5.5209274828756465e-05,1.9881165078698613,1.0189839836849206,0.9552350746417315,0.9631640484485595,0.9575395592058734
7.35,7.571013705025884,0.4015015207871515,0.4,5.4857162818685536e-05,1.9881091328222384,1.0189844724997206,0.955236551417641,0.9631658469869933,0.9575413051453598
7.352,7.572982110025186,0.40153423595836923,0.4,5.44974021378611e-05,1.9881017356230282,1.0189849586922155,0.9552380149157317,0.9631676286175997,0.9575430349222211
7.354,7.574937427124163,0.4015666205287682,0.4,5.413007023664734e-05,1.988094317842502,1.018985442175142,0.9552394649306284,0.963169393097731,0.9575447482983633
7.356,7.576879385167945,0.4015986702377647,0.4,5.375524556109333e-05,1.9880868810472154,1.0189859228620564,0.9552409012597595,0.9631711401881948,0.9575464450390333
7.358,7.578807715843416,0.4016303808894392,0.4,5.337300753779227e-05,1.9880794267997906,1.0189864006673417,0.9552423237033786,0.9631728696532812,0.9575481249128449
7.36,7.580722153714238,0.4016617483530282,0.4,5.298343655862417e-05,1.9880719566587002,1.0189868755062166,0.9552437320645849,0.9631745812607864,0.9575497876918014
7.362,7.582622436255326,0.40169276856340996,0.4,5.2586613965386745e-05,1.988064472178055,1.0189873472947415,0.955245126149342,0.9631762747820379,0.9575514331513195
7.364,7.584508303886765,0.40172343752157336,0.4,5.218262203431447e-05,1.9880569749073933,1.0189878159498273,0.955246505766499,0.9631779499919184,0.9575530610702531
