Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.366,7.5863795000071725,0.40175375129507906,0.4,5.1771543960492084e-05,1.9880494663914736,1.0189882813892401,0.9552478707278064,0.9631796066688876,0.9575546712309139
7.368,7.588235771026492,0.4017837060185073,0.4,5.135346384216244e-05,1.9880419481700682,1.0189887435316107,0.9552492208479372,0.9631812445950063,0.9575562634190953
7.37,7.590076866398222,0.40181329789389364,0.4,5.092846666493378e-05,1.9880344217777601,1.0189892022964384,0.9552505559445024,0.9631828635559565,0.9575578374240911
7.372,7.591902538651081,0.40184252319115243,0.4,5.049663828588594e-05,1.9880268887437427,1.0189896576041009,0.9552518758380695,0.9631844633410643,0.957559393038718
7.374,7.593712543420088,0.4018713782484907,0.4,5.0058065417582566e-05,1.9880193505916208,1.0189901093758575,0.955253180352179,0.9631860437433192,0.9575609300593344
7.376,7.59550663947707,0.40189985947280576,0.4,4.96128356119883e-05,1.9880118088392151,1.0189905575338571,0.9552544693133593,0.9631876045593942,0.9575624482858593
7.378,7.5972845887605915,0.40192796334007647,0.4,4.9161037244297055e-05,1.988004264998369,1.0189910020011443,0.9552557425511445,0.963189145589666,0.9575639475217927
7.38,7.599046156405302,0.4019556863957367,0.4,4.870275949667014e-05,1.9879967205747564,1.0189914427016638,0.9552569998980872,0.9631906666382322,0.9575654275742311
7.382,7.600791110770683,0.40198302525504154,0.4,4.823809234189159e-05,1.9879891770676947,1.018991879560268,0.9552582411897752,0.9631921675129307,0.957566888253887
7.384,7.602519223469229,0.40200997660341736,0.4,4.776712652694013e-05,1.9879816359699571,1.0189923125027214,0.9552594662648443,0.9631936480253562,0.9575683293751052
7.386,7.604230269394007,0.4020365371968041,0.4,4.7289953556483076e-05,1.9879740987675898,1.0189927414557065,0.9552606749649925,0.9631951079908779,0.9575697507558782
7.388,7.6059240267456465,0.4020627038619809,0.4,4.6806665676291594e-05,1.9879665669397295,1.0189931663468292,0.9552618671349926,0.9631965472286542,0.9575711522178633
7.39,7.607600277058712,0.4020884734968827,0.4,4.631735585658456e-05,1.9879590419584257,1.0189935871046234,0.9552630426227058,0.9631979655616497,0.9575725335863958
7.392,7.609258805227484,0.40211384307090425,0.4,4.582211777530039e-05,1.9879515252884632,1.018994003658556,0.9552642012790925,0.9631993628166494,0.9575738946905051
7.394,7.610899399531139,0.40213880962518994,0.4,4.532104580130216e-05,1.9879440183871884,1.0189944159390332,0.9552653429582257,0.9632007388242735,0.957575235362928
7.396,7.612521851658314,0.40216337027291504,0.4,4.481423497751543e-05,1.987936522704337,1.018994823877403,0.9552664675172997,0.9632020934189894,0.9575765554401208
7.398,7.614125956731074,0.4021875221995499,0.4,4.430178100400625e-05,1.9879290396818654,1.0189952274059615,0.9552675748166434,0.9632034264391278,0.957577854762274
7.4,7.615711513328258,0.40221126266311763,0.4,4.378378022099826e-05,1.9879215707537827,1.018995626457956,0.9552686647197278,0.9632047377268916,0.9575791331733225
7.402,7.617278323508219,0.40223458899443354,0.4,4.326032959183494e-05,1.9879141173459867,1.0189960209675912,0.9552697370931785,0.9632060271283709,0.9575803905209581
7.404,7.618826192830952,0.4022574985973373,0.4,4.273152668588567e-05,1.987906680876101,1.0189964108700313,0.9552707918067824,0.9632072944935519,0.9575816266566402
7.406,7.620354930379601,0.40227998894891037,0.4,4.2197469661403535e-05,1.9878992627533159,1.0189967961014048,0.9552718287334973,0.9632085396763284,0.9575828414356049
7.408,7.621864348781348,0.40230205759968163,0.4,4.165825724833377e-05,1.9878918643782295,1.0189971765988095,0.9552728477494605,0.9632097625345117,0.9575840347168768
7.41,7.623354264227685,0.40232370217382046,0.4,4.111398873107857e-05,1.9878844871426937,1.0189975523003139,0.9552738487339962,0.9632109629298402,0.9575852063632765
7.412,7.624824496494066,0.40234492036931857,0.4,4.0564763931217547e-05,1.9878771324296602,1.0189979231449633,0.9552748315696221,0.9632121407279873,0.9575863562414293
7.414,7.626274868958928,0.40236570995815885,0.4,4.0010683190191084e-05,1.98786980161303,1.0189982890727824,0.9552757961420579,0.963213295798571,0.957587484221774
7.416,7.6277052086221,0.4023860687864712,0.4,3.9451847351945804e-05,1.9878624960575058,1.0189986500247776,0.9552767423402289,0.9632144280151593,0.9575885901785688
7.418,7.629115346122576,0.4024059947746779,0.4,3.888835774554819e-05,1.987855217118444,1.0189990059429426,0.9552776700562741,0.9632155372552792,0.9575896739898994
7.42,7.630505115755665,0.4024254859176262,0.4,3.8320316167764894e-05,1.9878479661417132,1.0189993567702589,0.9552785791855506,0.9632166234004219,0.9575907355376843
7.422,7.63187435548952,0.40244454028470683,0.4,3.7747824865617565e-05,1.9878407444635506,1.018999702450701,0.9552794696266385,0.9632176863360484,0.9575917747076813
7.424,7.633222906981031,0.40246315601996324,0.4,3.717098651891133e-05,1.9878335534104234,1.0190000429292376,0.9552803412813453,0.9632187259515955,0.9575927913894909
7.426,7.634550615591083,0.40248133134218667,0.4,3.658990422274271e-05,1.9878263942988916,1.0190003781518369,0.9552811940547099,0.9632197421404793,0.9575937854765634
7.428,7.635857330399201,0.4024990645449995,0.4,3.600468146998564e-05,1.9878192684354727,1.0190007080654662,0.9552820278550062,0.9632207348000997,0.9575947568661999
7.43,7.637142904217549,0.40251635399692676,0.4,3.5415422133763524e-05,1.9878121771165091,1.0190010326180963,0.9552828425937447,0.9632217038318437,0.9575957054595573
7.432,7.638407193604307,0.40253319814145566,0.4,3.482223044990616e-05,1.9878051216280372,1.019001351758704,0.9552836381856783,0.9632226491410881,0.9575966311616513
7.434,7.639650058876407,0.4025495954970817,0.4,3.422521099939762e-05,1.9877981032456595,1.019001665437274,0.9552844145488,0.9632235706372011,0.9575975338813572
7.436,7.640871364121648,0.4025655446573447,0.4,3.362446869081332e-05,1.9877911232344176,1.0190019736048008,0.9552851716043482,0.9632244682335448,0.9575984135314131
7.438,7.642070977210172,0.40258104429085073,0.4,3.302010874275484e-05,1.9877841828486682,1.0190022762132918,0.955285909276806,0.9632253418474754,0.9575992700284197
7.44,7.643248769805304,0.4025960931412842,0.4,3.24122366662806e-05,1.9877772833319611,1.0190025732157688,0.9552866274939021,0.963226191400344,0.9576001032928421
7.442,7.644404617373769,0.4026106900274054,0.4,3.180095824733897e-05,1.987770425916919,1.0190028645662694,0.9552873261866116,0.9632270168174965,0.9576009132490083
7.444,7.645538399195273,0.4026248338430387,0.4,3.11863795292015e-05,1.9877636118251198,1.01900315021985,0.9552880052891549,0.9632278180282717,0.9576016998251097
7.446,7.646649998371445,0.40263852355704716,0.4,3.056860679490547e-05,1.98775684226698,1.0190034301325865,0.9552886647389986,0.9632285949660021,0.9576024629532001
7.448,7.647739301834161,0.40265175821329413,0.4,2.994774654970332e-05,1.9877501184416415,1.0190037042615772,0.9552893044768526,0.9632293475680102,0.9576032025691931
7.45,7.648806200353217,0.40266453693059717,0.4,2.9323905503525518e-05,1.9877434415368596,1.019003972564942,0.9552899244466694,0.963230075775606,0.9576039186128606
7.452,7.649850588543391,0.4026768589026653,0.4,2.869719055345505e-05,1.9877368127288926,1.0190042350018262,0.9552905245956428,0.9632307795340856,0.9576046110278302
7.454,7.6508723648708585,0.40268872339802714,0.4,2.806770876622191e-05,1.9877302331823952,1.0190044915324012,0.9552911048742043,0.9632314587927255,0.9576052797615814
7.456,7.6518714316589955,0.4027001297599479,0.4,2.743556736071575e-05,1.987723704050311,1.0190047421178652,0.9552916652360209,0.9632321135047801,0.9576059247654419
7.458,7.652847695093528,0.4027110774063315,0.4,2.680087369052296e-05,1.98771722647377,1.0190049867204443,0.9552922056379921,0.9632327436274758,0.9576065459945833
7.46,7.6538010652270785,0.4027215658296152,0.4,2.6163735226486243e-05,1.9877108015819853,1.0190052253033939,0.9552927260402453,0.9632333491220062,0.9576071434080169
7.462,7.654731455983066,0.4027315945966493,0.4,2.5524259539295093e-05,1.987704430492154,1.0190054578310002,0.9552932264061331,0.9632339299535266,0.957607716968587
7.464,7.655638785158994,0.402741163348566,0.4,2.4882554282105497e-05,1.9876981143093586,1.0190056842685797,0.9552937067022267,0.9632344860911468,0.9576082666429662
7.466,7.656522974429101,0.4027502718006394,0.4,2.4238727173194693e-05,1.9876918541264708,1.019005904582482,0.9552941668983133,0.963235017507925,0.9576087924016481
7.468,7.657383949346397,0.40275891974212963,0.4,2.3592885978649265e-05,1.9876856510240564,1.0190061187400874,0.9552946069673891,0.9632355241808593,0.9576092942189408
7.47,7.658221639344074,0.4027671070361188,0.4,2.2945138495094968e-05,1.9876795060702837,1.0190063267098108,0.9552950268856538,0.9632360060908806,0.9576097720729597
7.472,7.659035977736291,0.4027748336193355,0.4,2.22955925324664e-05,1.987673420320832,1.0190065284611003,0.955295426632505,0.9632364632228436,0.9576102259456187
7.474,7.659826901718348,0.40278209950196536,0.4,2.164435589682222e-05,1.987667394818803,1.0190067239644378,0.9552958061905307,0.9632368955655177,0.9576106558226222
7.476,7.660594352366236,0.40278890476745466,0.4,2.0991536373204657e-05,1.9876614305946338,1.0190069131913402,0.9552961655455033,0.9632373031115781,0.9576110616934564
7.478,7.661338274635573,0.4027952495722973,0.4,2.0337241708550864e-05,1.9876555286660107,1.0190070961143582,0.9552965046863707,0.9632376858575934,0.9576114435513793
7.48,7.662058617359924,0.40280113414581703,0.4,1.9681579594654674e-05,1.987649690037786,1.0190072727070778,0.9552968236052504,0.9632380438040179,0.9576118013934107
7.482,7.662755333248514,0.4028065587899329,0.4,1.90246576511847e-05,1.9876439157018968,1.01900744294412,0.9552971222974194,0.9632383769551783,0.9576121352203223
7.484,7.66342837888332,0.40281152387891717,0.4,1.836658340875642e-05,1.9876382066372842,1.0190076068011398,0.9552974007613066,0.9632386853192626,0.9576124450366259
7.486,7.664077714715567,0.4028160298591421,0.4,1.770746429206694e-05,1.9876325638098145,1.019007764254828,0.9552976589984837,0.9632389689083078,0.9576127308505625
7.488,7.664703305061612,0.40282007724881286,0.4,1.704740760309019e-05,1.9876269881722033,1.019007915282909,0.9552978970136553,0.9632392277381874,0.9576129926740902
7.49,7.66530511809822,0.4028236666376952,0.4,1.6386520504338553e-05,1.9876214806639398,1.0190080598641418,0.9552981148146497,0.9632394618285979,0.957613230522872
7.492,7.665883125857248,0.40282679868682647,0.4,1.5724910002188577e-05,1.9876160422112144,1.0190081979783194,0.9552983124124076,0.9632396712030443,0.957613444416262
7.494,7.666437304219722,0.40282947412822007,0.4,1.506268293027961e-05,1.9876106737268453,1.0190083296062684,0.9552984898209734,0.9632398558888274,0.9576136343772931
7.496,7.666967632909321,0.4028316937645587,0.4,1.4399945932982508e-05,1.9876053761102104,1.0190084547298486,0.9552986470574825,0.9632400159170277,0.9576138004326625
7.498,7.66747409548527,0.40283345846887464,0.4,1.373680544894488e-05,1.9876001502471774,1.0190085733319512,0.9552987841421501,0.9632401513224905,0.9576139426127174
7.5,7.667956679334633,0.4028347691842238,0.4,1.307336769471015e-05,1.9875949970100377,1.0190086853964995,0.9552989010982607,0.9632402621438101,0.9576140609514405
7.502,7.66841537566403,0.4028356269233454,0.4,1.2409738648419318e-05,1.9875899172574412,1.019008790908448,0.955298997952154,0.9632403484233134,0.9576141554864339
7.504,7.668850179490759,0.4028360327683148,0.4,1.1746024033592803e-05,1.9875849118343323,1.0190088898537812,0.9552990747332148,0.9632404102070439,0.9576142262589047
7.506,7.669261089633339,0.4028359878701836,0.4,1.1082329302996403e-05,1.9875799815718882,1.0190089822195125,0.9552991314738584,0.9632404475447433,0.9576142733136475
7.508,7.669648108701472,0.4028354934486108,0.4,1.0418759622595336e-05,1.987575127287458,1.0190090679936834,0.955299168209517,0.9632404604898345,0.9576142966990284
7.51,7.670011243085436,0.402834550791485,0.4,9.755419855594409e-06,1.9875703497845045,1.019009147165363,0.9552991849786285,0.9632404490994033,0.9576142964669679
7.512,7.6703505029448955,0.4028331612545351,0.4,9.092414546571726e-06,1.987565649852546,1.0190092197246454,0.9552991818226202,0.96324041343418,0.9576142726729235
7.514,7.670665902197149,0.4028313262609312,0.4,8.429847905704621e-06,1.9875610282671012,1.0190092856626494,0.9552991587858947,0.9632403535585194,0.9576142253758706
7.516,7.670957458504803,0.4028290473008776,0.4,7.767823793092795e-06,1.9875564857896342,1.019009344971518,0.955299115915817,0.9632402695403821,0.9576141546382857
7.518,7.671225193262895,0.4028263259311938,0.4,7.1064457031764435e-06,1.9875520231675021,1.0190093976444148,0.9552990532626968,0.963240161451314,0.9576140605261262
7.52,7.671469131585451,0.40282316377488847,0.4,6.445816749257599e-06,1.9875476411339037,1.0190094436755244,0.9552989708797758,0.9632400293664256,0.9576139431088115
7.522,7.671689302291479,0.40281956252072215,0.4,5.786039648122023e-06,1.9875433404078293,1.0190094830600502,0.9552988688232102,0.9632398733643724,0.9576138024592042
7.524,7.671885737890428,0.40281552392276077,0.4,5.12721670476747e-06,1.9875391216940128,1.019009515794212,0.9552987471520548,0.963239693527331,0.957613638653588
7.526,7.672058474567088,0.40281104979992116,0.4,4.4694497972356844e-06,1.987534985682885,1.0190095418752456,0.9552986059282472,0.9632394899409795,0.9576134517716488
7.528,7.672207552165942,0.40280614203550646,0.4,3.8128403615561965e-06,1.9875309330505273,1.0190095613014003,0.955298445216591,0.9632392626944744,0.9576132418964532
7.53,7.6723330141749955,0.40280080257673245,0.4,3.157489376799214e-06,1.9875269644586289,1.019009574071936,0.9552982650847376,0.963239011880427,0.9576130091144264
7.532,7.672434907709048,0.4027950334342461,0.4,2.503497350243626e-06,1.9875230805544433,1.0190095801871235,0.9552980656031698,0.963238737594882,0.9576127535153309
7.534,7.672513283492454,0.4027888366816325,0.4,1.850964302656759e-06,1.987519281970748,1.01900957964824,0.9552978468451842,0.9632384399372926,0.9576124751922448
7.536,7.672568195841332,0.4027822144549176,0.4,1.199989753694458e-06,1.9875155693258046,1.0190095724575683,0.9552976088868715,0.9632381190104963,0.9576121742415382
7.538,7.672599702645274,0.4027751689520577,0.4,5.506727074185678e-07,1.987511943223321,1.0190095586183945,0.9552973518071005,0.9632377749206917,0.9576118507628504
7.54,7.672607865348525,0.402767702432423,0.4,-9.688836206273063e-08,1.9875084042524138,1.019009538135005,0.9552970756874967,0.9632374077774125,0.9576115048590669
7.542,7.672592748930638,0.4027598172162727,0.4,-7.425955248343501e-07,1.987504952987574,1.019009511012685,0.9552967806124245,0.9632370176935022,0.9576111366362945
7.544,7.672554421886642,0.40275151568422085,0.4,-1.3863514092858251e-06,1.987501589988632,1.0190094772577152,0.955296466668969,0.9632366047850898,0.9576107462038386
7.546,7.672492956206681,0.4027428002766937,0.4,-2.028059216097564e-06,1.9874983158007264,1.0190094368773688,0.9552961339469133,0.9632361691715617,0.9576103336741771
7.548,7.672408427355166,0.4027336734933813,0.4,-2.6676227320964148e-06,1.9874951309542725,1.0190093898799106,0.9552957825387207,0.9632357109755371,0.9576098991629359
7.55,7.672300914249426,0.4027241378926789,0.4,-3.30494634398352e-06,1.987492035964932,1.019009336274592,0.9552954125395141,0.9632352303228393,0.9576094427888642
7.552,7.6721704992378665,0.40271419609111964,0.4,-3.939935051926744e-06,1.9874890313335853,1.0190092760716498,0.955295024047054,0.96323472734247,0.9576089646738073
7.554,7.672017268077644,0.4027038507628036,0.4,-4.572494483020212e-06,1.987486117546305,1.0190092092823027,0.9552946171617193,0.9632342021665805,0.9576084649426815
7.556,7.6718413099118505,0.40269310463881386,0.4,-5.202530904606328e-06,1.9874832950743293,1.019009135918748,0.955294191986484,0.9632336549304445,0.9576079437234477
7.558,7.671642717246237,0.4026819605066302,0.4,-5.8299512374623675e-06,1.9874805643740396,1.0190090559941596,0.9552937486268982,0.9632330857724295,0.9576074011470839
7.56,7.671421585925445,0.4026704212095312,0.4,-6.454663068844802e-06,1.9874779258869366,1.019008969522682,0.9552932871910629,0.9632324948339667,0.9576068373475576
7.562,7.671178015108785,0.4026584896459907,0.4,-7.076574665393814e-06,1.9874753800396194,1.0190088765194305,0.9552928077896107,0.9632318822595237,0.9576062524617996
7.564,7.670912107245547,0.40264616876906906,0.4,-7.695594985893218e-06,1.987472927243766,1.0190087770004856,0.9552923105356816,0.9632312481965741,0.9576056466296748
7.566,7.670623968049862,0.40263346158579344,0.4,-8.311633693888476e-06,1.987470567896114,1.0190086709828898,0.9552917955449011,0.963230592795567,0.9576050199939544
7.568,7.670313706475092,0.40262037115653343,0.4,-8.924601170155441e-06,1.9874683023784447,1.0190085584846447,0.9552912629353563,0.9632299162098978,0.9576043727002871
7.57,7.669981434687803,0.4026069005943714,0.4,-9.53440852502305e-06,1.9874661310575672,1.019008439524707,0.9552907128275736,0.9632292185958771,0.9576037048971703
7.572,7.66962726804127,0.40259305306446114,0.4,-1.0140967610544797e-05,1.9874640542853033,1.0190083141229835,0.9552901453444935,0.9632285001126993,0.9576030167359201
7.574,7.669251325048566,0.4025788317833856,0.4,-1.0744191032522e-05,1.9874620723984757,1.0190081823003296,0.9552895606114487,0.963227760922412,0.957602308370643
7.576,7.668853727355206,0.4025642400185056,0.4,-1.1343992162371696e-05,1.987460185718896,1.0190080440785436,0.955288958756138,0.9632270011898844,0.9576015799582046
7.578,7.66843459971138,0.4025492810873006,0.4,-1.1940285148842297e-05,1.9874583945533553,1.019007899480363,0.9552883399086027,0.963226221082774,0.9576008316581998
7.58,7.667994069943753,0.4025339583567057,0.4,-1.2532984929572103e-05,1.9874566991936145,1.0190077485294604,0.9552877042012025,0.9632254207714961,0.9576000636329222
7.582,7.667532268926871,0.4025182752424431,0.4,-1.3122007242493667e-05,1.9874550999163987,1.0190075912504393,0.9552870517685881,0.9632246004291896,0.9575992760473325
7.584,7.667049330554132,0.4025022352083435,0.4,-1.3707268637077028e-05,1.9874535969833902,1.0190074276688297,0.955286382747679,0.9632237602316852,0.9575984690690288
7.586,7.666545391708383,0.4024858417656668,0.4,-1.4288686485415056e-05,1.9874521906412246,1.0190072578110838,0.955285697277636,0.9632229003574713,0.9575976428682134
7.588,7.666020592232107,0.40246909847241374,0.4,-1.486617899314635e-05,1.9874508811214884,1.019007081704571,0.9552849954998359,0.9632220209876609,0.9575967976176615
7.59,7.6654750748972145,0.4024520089326324,0.4,-1.5439665210218295e-05,1.9874496686407168,1.0190068993775736,0.9552842775578451,0.9632211223059571,0.9575959334926891
7.592,7.664908985374461,0.40243457679572037,0.4,-1.6009065041483794e-05,1.9874485534003943,1.0190067108592822,0.9552835435973939,0.96322020449862,0.9575950506711208
7.594,7.6643224722024845,0.40241680575572103,0.4,-1.657429925713517e-05,1.9874475355869559,1.0190065161797903,0.9552827937663495,0.9632192677544307,0.9575941493332566
7.596,7.663715686756466,0.40239869955061397,0.4,-1.713528950297012e-05,1.9874466153717896,1.01900631537009,0.9552820282146894,0.9632183122646578,0.9575932296618386
7.598,7.663088783216422,0.4023802619616005,0.4,-1.7691958310493172e-05,1.9874457929112417,1.0190061084620659,0.9552812470944742,0.9632173382230219,0.9575922918420184
7.6,7.662441918535146,0.4023614968123852,0.4,-1.8244229106846118e-05,1.9874450683466218,1.019005895488491,0.9552804505598196,0.9632163458256594,0.9575913360613229
7.602,7.661775252405783,0.40234240796845255,0.4,-1.8792026224570654e-05,1.987444441804211,1.0190056764830215,0.9552796387668707,0.9632153352710883,0.9575903625096208
7.604,7.66108894722907,0.40232299933633686,0.4,-1.933527491119868e-05,1.9874439133952695,1.0190054514801898,0.9552788118737726,0.9632143067601714,0.9575893713790884
7.606,7.660383168080217,0.40230327486288986,0.4,-1.9873901338673543e-05,1.987443483216048,1.0190052205154014,0.9552779700406429,0.9632132604960802,0.9575883628641746
7.608,7.659658082675468,0.4022832385345428,0.4,-2.0407832612596124e-05,1.9874431513477986,1.0190049836249278,0.9552771134295437,0.9632121966842587,0.9575873371615677
7.61,7.65891386133832,0.4022628943765648,0.4,-2.0936996781298578e-05,1.9874429178567894,1.0190047408458993,0.9552762422044518,0.963211115532386,0.9575862944701576
7.612,7.658150676965432,0.40224224645231627,0.4,-2.1461322844742022e-05,1.9874427827943175,1.0190044922163037,0.9552753565312332,0.9632100172503407,0.9575852349910046
7.614,7.657368704992203,0.40222129886249874,0.4,-2.1980740763240915e-05,1.9874427461967268,1.0190042377749753,0.9552744565776103,0.9632089020501623,0.9575841589273002
7.616,7.656568123358041,0.4022000557444018,0.4,-2.2495181466008582e-05,1.987442808085425,1.019003977561593,0.9552735425131357,0.9632077701460144,0.9575830664843342
7.618,7.655749112471343,0.4021785212711434,0.4,-2.300457685952668e-05,1.9874429684669035,1.019003711616672,0.9552726145091616,0.9632066217541474,0.9575819578694572
7.62,7.654911855174153,0.402156699650909,0.4,-2.35088598357349e-05,1.987443227332758,1.0190034399815568,0.9552716727388103,0.9632054570928595,0.957580833292045
7.622,7.654056536706551,0.40213459512618716,0.4,-2.4007964280044077e-05,1.9874435846597112,1.0190031626984166,0.9552707173769447,0.9632042763824595,0.9575796929634618
7.624,7.653183344670738,0.40211221197300057,0.4,-2.450182507916684e-05,1.9874440404096367,1.0190028798102395,0.9552697486001387,0.9632030798452283,0.9575785370970248
7.626,7.652292468994857,0.4020895545001338,0.4,-2.4990378128769188e-05,1.9874445945295849,1.0190025913608225,0.9552687665866464,0.9632018677053801,0.9575773659079658
7.628,7.651384101896536,0.4020666270483591,0.4,-2.5473560340939232e-05,1.9874452469518098,1.019002297394769,0.9552677715163724,0.9632006401890233,0.9575761796133956
7.63,7.650458437846157,0.40204343398965847,0.4,-2.595130965147602e-05,1.987445997593798,1.0190019979574783,0.9552667635708408,0.9631993975241221,0.9575749784322654
7.632,7.6495156735298835,0.4020199797264427,0.4,-2.642356502699351e-05,1.987446846358299,1.019001693095142,0.955265742933165,0.9631981399404577,0.957573762585331
7.634,7.648556007812421,0.40199626869076727,0.4,-2.6890266471842474e-05,1.9874477931333576,1.0190013828547344,0.9552647097880167,0.9631968676695877,0.957572532295114
7.636,7.64757964169954,0.4019723053435487,0.4,-2.735135503484693e-05,1.9874488377923472,1.0190010672840062,0.9552636643215939,0.9631955809448067,0.9575712877858639
7.638,7.6465867783003505,0.4019480941737724,0.4,-2.7806772815858418e-05,1.987449980194005,1.0190007464314785,0.9552626067215916,0.9631942800011085,0.9575700292835212
7.64,7.6455776227893555,0.40192363969770556,0.4,-2.8256462972122697e-05,1.9874512201824692,1.0190004203464333,0.9552615371771687,0.9631929650751432,0.9575687570156779
7.642,7.64455238236827,0.40189894645810104,0.4,-2.8700369724462474e-05,1.9874525575873168,1.0190000890789082,0.9552604558789177,0.9631916364051796,0.9575674712115404
7.644,7.643511266227628,0.40187401902340425,0.4,-2.9138438363272484e-05,1.9874539922236047,1.0189997526796863,0.9552593630188313,0.9631902942310631,0.9575661721018895
7.646,7.642454485508165,0.40184886198695513,0.4,-2.9570615254330213e-05,1.9874555238919116,1.0189994112002918,0.9552582587902728,0.9631889387941768,0.9575648599190437
7.648,7.641382253262011,0.40182347996618956,0.4,-2.999684784441752e-05,1.9874571523783804,1.0189990646929785,0.9552571433879421,0.9631875703373997,0.9575635348968181
7.65,7.640294784413668,0.4017978776018392,0.4,-3.0417084666756218e-05,1.9874588774547646,1.0189987132107252,0.9552560170078446,0.9631861891050666,0.9575621972704871
7.652,7.639192295720812,0.4017720595571295,0.4,-3.0831275346254745e-05,1.9874606988784747,1.018998356807226,0.9552548798472589,0.9631847953429277,0.9575608472767446
7.654,7.638075005734891,0.4017460305169753,0.4,-3.1239370604568644e-05,1.9874626163926268,1.0189979955368815,0.9552537321047033,0.963183389298106,0.9575594851536646
7.656,7.636943134761562,0.40171979518717743,0.4,-3.16413222649709e-05,1.9874646297260932,1.0189976294547927,0.9552525739799043,0.9631819712190578,0.9575581111406614
7.658,7.635796904820943,0.4016933582936155,0.4,-3.203708325703473e-05,1.9874667385935543,1.0189972586167504,0.9552514056737637,0.9631805413555309,0.9575567254784515
7.66,7.634636539607705,0.4016667245814425,0.4,-3.242660762112649e-05,1.9874689426955525,1.0189968830792286,0.9552502273883252,0.9631790999585225,0.9575553284090121
7.662,7.633462264451009,0.401639898814277,0.4,-3.280985051271133e-05,1.9874712417185472,1.0189965028993753,0.9552490393267424,0.963177647280239,0.9575539201755425
7.664,7.632274306274286,0.4016128857733929,0.4,-3.318676820646809e-05,1.9874736353349727,1.0189961181350013,0.9552478416932438,0.9631761835740534,0.9575525010224233
7.666,7.63107289355487,0.40158569025691254,0.4,-3.3557318100215416e-05,1.987476123203297,1.0189957288445772,0.9552466346931023,0.9631747090944638,0.9575510711951771
7.668,7.6298582562835024,0.401558317078996,0.4,-3.392145871864798e-05,1.9874787049680822,1.0189953350872178,0.9552454185325994,0.963173224097052,0.9575496309404278
7.67,7.628630625923702,0.4015307710690321,0.4,-3.4279149716884427e-05,1.9874813802600477,1.018994936922678,0.9552441934189926,0.9631717288384406,0.9575481805058602
7.672,7.627390235370998,0.40150305707082656,0.4,-3.463035188382434e-05,1.9874841486961343,1.0189945344113416,0.9552429595604831,0.9631702235762528,0.9575467201401805
7.674,7.626137318912071,0.4014751799417947,0.4,-3.497502714531643e-05,1.98748700987957,1.0189941276142118,0.9552417171661801,0.9631687085690682,0.9575452500930749
7.676,7.624872112183755,0.40144714455214847,0.4,-3.531313856713632e-05,1.9874899633999383,1.0189937165929035,0.9552404664460683,0.9631671840763826,0.9575437706151694
7.678,7.623594852131955,0.40141895578408887,0.4,-3.56446503577764e-05,1.9874930088332474,1.0189933014096317,0.9552392076109741,0.9631656503585643,0.9575422819579896
7.68,7.622305776970469,0.4013906185309936,0.4,-3.59695278710445e-05,1.9874961457420022,1.0189928821272034,0.9552379408725307,0.9631641076768126,0.9575407843739192
7.682,7.621005126139699,0.40136213769661105,0.4,-3.6287737608474184e-05,1.9874993736752773,1.018992458809008,0.9552366664431456,0.9631625562931158,0.9575392781161597
7.684,7.619693140265302,0.4013335181942494,0.4,-3.659924722154522e-05,1.9875026921687922,1.0189920315190055,0.955235384535965,0.9631609964702076,0.9575377634386895
7.686,7.618370061116752,0.4013047649459689,0.4,-3.690402551371589e-05,1.9875061007449881,1.01899160032172,0.955234095364841,0.9631594284715265,0.9575362405962232
7.688,7.6170361315658335,0.4012758828817763,0.4,-3.72020424422655e-05,1.9875095989131073,1.0189911652822272,0.9552327991442963,0.9631578525611713,0.9575347098441706
7.69,7.6156915955450755,0.40124687693881644,0.4,-3.7493269119948896e-05,1.9875131861692723,1.0189907264661444,0.9552314960894908,0.9631562690038604,0.9575331714385951
7.692,7.614336698006129,0.401217752060569,0.4,-3.777767781646176e-05,1.98751686199657,1.0189902839396214,0.9552301864161867,0.9631546780648886,0.9575316256361739
7.694,7.612971684878089,0.4011885131960437,0.4,-3.805524195971926e-05,1.9875206258651348,1.0189898377693298,0.9552288703407145,0.9631530800100844,0.957530072694156
7.696,7.611596803025782,0.40115916529897755,0.4,-3.8325936136945445e-05,1.9875244772322354,1.0189893880224523,0.955227548079938,0.9631514751057676,0.9575285128703214
7.698,7.610212300208012,0.40112971332703395,0.4,-3.8589736095575985e-05,1.9875284155423616,1.0189889347666723,0.9552262198512208,0.9631498636187072,0.9575269464229401
7.7,7.608818425035784,0.40110016224100314,0.4,-3.884661874397324e-05,1.9875324402273153,1.0189884780701632,0.9552248858723907,0.963148245816078,0.9575253736107304
7.702,7.607415426930492,0.40107051700400487,0.4,-3.909656215195564e-05,1.9875365507063019,1.0189880180015787,0.9552235463617063,0.9631466219654193,0.9575237946928192
7.704,7.6060035560821095,0.40104078258069087,0.4,-3.933954555113977e-05,1.9875407463860228,1.0189875546300404,0.9552222015378209,0.9631449923345912,0.9575222099286993
7.706,7.604583063407353,0.4010109639364522,0.4,-3.957554933509726e-05,1.9875450266607722,1.0189870880251284,0.9552208516197502,0.9631433571917332,0.9575206195781897
7.708,7.60315420050786,0.4009810660366259,0.4,-3.98045550593258e-05,1.9875493909125328,1.0189866182568685,0.9552194968268352,0.9631417168052203,0.9575190239013925
7.71,7.601717219628353,0.40095109384570626,0.4,-4.0026545441036344e-05,1.987553838511076,1.018986145395724,0.9552181373787093,0.9631400714436226,0.9575174231586545
7.712,7.600272373614834,0.40092105232655667,0.4,-4.024150435875499e-05,1.9875583688140623,1.0189856695125812,0.9552167734952629,0.963138421375661,0.9575158176105237
7.714,7.598819915872779,0.4008909464396239,0.4,-4.044941685174187e-05,1.987562981167144,1.0189851906787408,0.9552154053966092,0.9631367668701658,0.9575142075177101
7.716,7.597360100325373,0.4008607811421568,0.4,-4.065026911922629e-05,1.9875676749040698,1.0189847089659048,0.9552140333030489,0.9631351081960348,0.9575125931410431
7.718,7.5958931813717605,0.40083056138742496,0.4,-4.084404851946028e-05,1.987572449346791,1.0189842244461664,0.955212657435037,0.9631334456221902,0.9575109747414318
7.72,7.594419413845344,0.40080029212394164,0.4,-4.103074356858958e-05,1.98757730380557,1.0189837371919976,0.9552112780131462,0.9631317794175361,0.957509352579823
7.722,7.59293905297212,0.400769978294691,0.4,-4.1210343939343755e-05,1.9875822375790904,1.0189832472762383,0.9552098952580341,0.9631301098509185,0.9575077269171618
7.724,7.591452354329073,0.40073962483635467,0.4,-4.13828404595457e-05,1.9875872499545688,1.0189827547720833,0.9552085093904075,0.9631284371910812,0.9575060980143494
7.726,7.589959573802617,0.40070923667854486,0.4,-4.154822511044196e-05,1.987592340207869,1.0189822597530727,0.9552071206309886,0.9631267617066244,0.9575044661322029
7.728,7.5884609675471095,0.400678818743039,0.4,-4.1706491024853444e-05,1.9875975076036168,1.0189817622930777,0.9552057292004796,0.963125083665963,0.9575028315314144
7.73,7.586956791943425,0.4006483759430184,0.4,-4.185763248514845e-05,1.9876027513953176,1.0189812624662904,0.9552043353195303,0.9631234033372857,0.957501194472511
7.732,7.585447303557618,0.40061791318230916,0.4,-4.200164492103786e-05,1.9876080708254764,1.0189807603472114,0.9552029392087004,0.9631217209885119,0.9574995552158138
7.734,7.583932759099652,0.40058743535462854,0.4,-4.213852490719453e-05,1.987613465125718,1.0189802560106371,0.9552015410884278,0.9631200368872507,0.9574979140213973
7.736,7.582413415382234,0.40055694734283437,0.4,-4.226827016069637e-05,1.98761893351691,1.0189797495316482,0.9552001411789937,0.96311835130076,0.9574962711490496
7.738,7.58088952927973,0.40052645401817677,0.4,-4.2390879538294985e-05,1.987624475209288,1.0189792409855978,0.9551987397004874,0.9631166644959045,0.9574946268582315
7.74,7.5793613576871985,0.4004959602395559,0.4,-4.2506353033510285e-05,1.987630089402581,1.018978730448098,0.9551973368727736,0.9631149767391152,0.9574929814080373
7.742,7.577829157479511,0.40046547085278167,0.4,-4.261469177355266e-05,1.98763577528614,1.0189782179950084,0.9551959329154569,0.9631132882963476,0.957491335057154
7.744,7.576293185470603,0.4004349906898402,0.4,-4.271589801607253e-05,1.9876415320390688,1.0189777037024246,0.9551945280478484,0.9631115994330418,0.9574896880638214
7.746,7.574753698372834,0.40040452456816156,0.4,-4.280997514573953e-05,1.9876473588303543,1.018977187646663,0.9551931224889324,0.9631099104140806,0.9574880406857933
7.748,7.573210952756487,0.4003740772898937,0.4,-4.28969276706513e-05,1.987653254819001,1.0189766699042513,0.9551917164573306,0.9631082215037499,0.9574863931802967
7.75,7.5716652050093876,0.40034365364118085,0.4,-4.297676121857377e-05,1.9876592191541658,1.0189761505519142,0.9551903101712709,0.9631065329656975,0.9574847458039929
7.752,7.570116711296666,0.4003132583914449,0.4,-4.3049482533013404e-05,1.9876652509752948,1.018975629666561,0.9551889038485512,0.9631048450628934,0.9574830988129379
7.754,7.568565727520661,0.4002828962926729,0.4,-4.311509946912273e-05,1.9876713494122622,1.018975107325274,0.9551874977065079,0.9631031580575896,0.9574814524625438
7.756,7.567012509280984,0.40025257207870996,0.4,-4.317362098944025e-05,1.9876775135855103,1.018974583605294,0.9551860919619809,0.9631014722112794,0.9574798070075385
7.758,7.565457311834726,0.40022229046455393,0.4,-4.322505715946576e-05,1.987683742606192,1.0189740585840086,0.9551846868312814,0.9630997877846597,0.957478162701929
7.76,7.563900390056837,0.40019205614565767,0.4,-4.326941914307252e-05,1.9876900355763136,1.0189735323389395,0.9551832825301576,0.9630981050375882,0.9574765197989595
7.762,7.5623419984006635,0.40016187379723606,0.4,-4.330671919775705e-05,1.9876963915888812,1.0189730049477295,0.9551818792737626,0.9630964242290476,0.9574748785510767
7.764,7.560782390858676,0.4001317480735782,0.4,-4.333697066972805e-05,1.9877028097280465,1.0189724764881294,0.9551804772766209,0.963094745617104,0.9574732392098878
7.766,7.559221820923358,0.40010168360736226,0.4,-4.33601879888356e-05,1.9877092890692565,1.0189719470379848,0.9551790767525952,0.9630930694588684,0.9574716020261249
7.768,7.557660541548291,0.40007168500897994,0.4,-4.337638666334178e-05,1.9877158286794026,1.018971416675224,0.9551776779148545,0.9630913960104595,0.957469967249606
7.77,7.556098805109428,0.40004175686586263,0.4,-4.3385583274534166e-05,1.9877224276169732,1.018970885477844,0.9551762809758412,0.9630897255269627,0.9574683351291969
7.772,7.554536863366565,0.40001190374181556,0.4,-4.3387795471183223e-05,1.9877290849322067,1.0189703535238988,0.9551748861472382,0.9630880582623939,0.9574667059127747
7.774,7.552974967425011,0.3999821301763556,0.4,-4.338304196384535e-05,1.987735799667246,1.0189698208914846,0.9551734936399375,0.9630863944696605,0.9574650798471896
7.776,7.551413367697472,0.39995244068405694,0.4,-4.337134251901232e-05,1.9877425708562955,1.0189692876587286,0.9551721036640075,0.9630847344005239,0.9574634571782278
7.778,7.549852313866142,0.3999228397538994,0.4,-4.3352717953108864e-05,1.9877493975257785,1.0189687539037737,0.9551707164286612,0.9630830783055613,0.957461838150575
7.78,7.548292054845019,0.39989333184862674,0.4,-4.33271901263398e-05,1.9877562786944967,1.0189682197047678,0.9551693321422249,0.9630814264341296,0.9574602230077794
7.782,7.5467328387424395,0.39986392140410615,0.4,-4.329478193638791e-05,1.987763213373791,1.0189676851398486,0.9551679510121057,0.9630797790343275,0.9574586119922157
7.784,7.545174912823841,0.39983461282869903,0.4,-4.325551731196402e-05,1.9877702005677043,1.0189671502871323,0.9551665732447611,0.9630781363529581,0.957457005345048
7.786,7.543618523474774,0.399805410502633,0.4,-4.320942120621067e-05,1.9877772392731436,1.0189666152246988,0.9551651990456674,0.9630764986354944,0.9574554033061948
7.788,7.542063916164133,0.39977631877738223,0.4,-4.315651958996111e-05,1.9877843284800474,1.018966080030579,0.9551638286192881,0.9630748661260405,0.9574538061142925
7.79,7.54051133540765,0.3997473419750563,0.4,-4.3096839444854654e-05,1.98779146717155,1.018965544782743,0.9551624621690442,0.9630732390672977,0.9574522140066609
7.792,7.538961024731625,0.3997184843877897,0.4,-4.303040875631036e-05,1.9877986543241506,1.0189650095590843,0.9551610998972828,0.9630716177005278,0.957450627219267
7.794,7.537413226636926,0.39968975027714493,0.4,-4.2957256506359944e-05,1.9878058889078813,1.0189644744374093,0.9551597420052472,0.963070002265518,0.9574490459866908
7.796,7.535868182563234,0.3996611438735149,0.4,-4.287741266634203e-05,1.987813169886479,1.0189639394954222,0.9551583886930461,0.9630683930005454,0.9574474705420901
7.798,7.53432613285357,0.3996326693755382,0.4,-4.2790908189459274e-05,1.987820496217555,1.018963404810713,0.9551570401596245,0.9630667901423426,0.9574459011171669
7.8,7.532787316719077,0.39960433094951703,0.4,-4.269777500319905e-05,1.9878278668527698,1.0189628704607443,0.955155696602733,0.9630651939260634,0.9574443379421322
7.802,7.531251972204087,0.39957613272884257,0.4,-4.2598046001620605e-05,1.987835280738006,1.0189623365228366,0.9551543582188993,0.9630636045852483,0.9574427812456737
7.804,7.529720336151465,0.3995480788134285,0.4,-4.2491755037509115e-05,1.9878427368135438,1.0189618030741574,0.9551530252033974,0.9630620223517901,0.957441231254921
7.806,7.52819264416824,0.399520173269151,0.4,-4.2378936914399226e-05,1.9878502340142377,1.018961270191707,0.955151697750221,0.9630604474559015,0.9574396881954129
7.808,7.526669130591522,0.39949242012729436,0.4,-4.225962737846852e-05,1.9878577712696934,1.018960737952305,0.9551503760520522,0.963058880126081,0.9574381522910648
7.81,7.525150028454708,0.399464823384004,0.4,-4.213386311030396e-05,1.9878653475044472,1.018960206432578,0.9551490603002347,0.9630573205890808,0.9574366237641359
7.812,7.523635569454008,0.39943738699974934,0.4,-4.200168171654176e-05,1.987872961638145,1.0189596757089465,0.9551477506847446,0.963055769069873,0.9574351028351968
7.814,7.522125983915248,0.3994101148987893,0.4,-4.186312172138334e-05,1.987880612585723,1.0189591458576117,0.9551464473941627,0.9630542257916191,0.9574335897230982
7.816,7.520621500760993,0.3993830109686479,0.4,-4.17182225579879e-05,1.9878882992575895,1.018958616954542,0.9551451506156465,0.963052690975637,0.9574320846449385
7.818,7.519122347477987,0.39935607905959813,0.4,-4.1567024559744656e-05,1.9878960205598077,1.018958089075461,0.9551438605349034,0.9630511648413689,0.9574305878160326
7.82,7.517628750084898,0.3993293229841486,0.4,-4.1409568951425316e-05,1.9879037753942794,1.0189575622958345,0.9551425773361627,0.9630496476063524,0.9574290994498823
7.822,7.516140933100397,0.3993027465165444,0.4,-4.12458978402196e-05,1.9879115626589283,1.018957036690857,0.955141301202149,0.9630481394861871,0.9574276197581438
7.824,7.514659119511542,0.39927635339226725,0.4,-4.107605420665406e-05,1.9879193812478866,1.018956512335439,0.9551400323140556,0.9630466406945066,0.9574261489505996
7.826,7.513183530742511,0.3992501473075515,0.4,-4.090008189539767e-05,1.9879272300516806,1.0189559893041953,0.9551387708515181,0.9630451514429469,0.9574246872351264
7.828,7.5117143866236615,0.3992241319189005,0.4,-4.071802560595468e-05,1.9879351079574172,1.0189554676714305,0.955137516992588,0.9630436719411165,0.9574232348176669
7.83,7.5102519053609225,0.3991983108426166,0.4,-4.052993088324751e-05,1.9879430138489727,1.0189549475111288,0.9551362709137077,0.963042202396569,0.9574217919022012
7.832,7.5087963035055285,0.3991726876543339,0.4,-4.033584410809014e-05,1.9879509466071796,1.018954428896938,0.9551350327896844,0.9630407430147725,0.9574203586907167
7.834,7.507347795924106,0.39914726588856175,0.4,-4.013581248755537e-05,1.987958905110017,1.0189539119021616,0.9551338027936652,0.9630392939990816,0.9574189353831808
7.836,7.505906595769099,0.39912204903823584,0.4,-3.992988404523671e-05,1.9879668882327997,1.0189533965997402,0.9551325810971114,0.9630378555507095,0.9574175221775119
7.838,7.504472914449551,0.399097040554275,0.4,-3.9718107611407335e-05,1.9879748948483682,1.018952883062246,0.9551313678697759,0.9630364278687006,0.9574161192695527
7.84,7.503046961602244,0.39907224384514844,0.4,-3.950053281307707e-05,1.98798292382728,1.0189523713618647,0.9551301632796767,0.9630350111499018,0.9574147268530422
7.842,7.501628945063201,0.3990476622764495,0.4,-3.927721006395048e-05,1.9879909740380006,1.018951861570387,0.9551289674930752,0.9630336055889381,0.9574133451195901
7.844,7.500219070839539,0.3990232991704783,0.4,-3.904819055428707e-05,1.9879990443470963,1.018951353759194,0.9551277806744506,0.9630322113781834,0.9574119742586484
7.846,7.498817543081702,0.39899915780583056,0.4,-3.881352624066605e-05,1.9880071336194252,1.0189508479992468,0.9551266029864778,0.9630308287077366,0.9574106144574871
7.848,7.497424564056058,0.3989752414169965,0.4,-3.857326983565643e-05,1.9880152407183307,1.0189503443610732,0.9551254345900048,0.9630294577653951,0.9574092659011681
7.85,7.496040334117873,0.3989515531939679,0.4,-3.832747479739597e-05,1.9880233645058345,1.0189498429147568,0.9551242756440288,0.963028098736629,0.9574079287725188
7.852,7.494665051684656,0.3989280962818514,0.4,-3.807619531907964e-05,1.9880315038428302,1.0189493437299246,0.9551231263056756,0.9630267518045578,0.9574066032521092
7.854,7.493298913209888,0.3989048737804906,0.4,-3.781948631836045e-05,1.9880396575892765,1.0189488468757348,0.9551219867301766,0.9630254171499246,0.9574052895182261
7.856,7.491942113157134,0.39888188874409847,0.4,-3.7557403426662966e-05,1.9880478246043916,1.0189483524208665,0.9551208570708476,0.9630240949510738,0.9574039877468499
7.858,7.490594843974545,0.39885914418089546,0.4,-3.7290002978413635e-05,1.988056003746847,1.0189478604335065,0.9551197374790676,0.9630227853839257,0.9574026981116303
7.86,7.489257296069735,0.39883664305275707,0.4,-3.7017342000188255e-05,1.9880641938749628,1.018947370981339,0.9551186281042585,0.9630214886219554,0.9574014207838638
7.862,7.487929657785074,0.3988143882748694,0.4,-3.673947819977941e-05,1.9880723938469007,1.018946884131534,0.9551175290938638,0.963020204836169,0.957400155932471
7.864,7.486612115373347,0.39879238271539297,0.4,-3.6456469955184676e-05,1.9880806025208597,1.0189463999507349,0.9551164405933291,0.9630189341950817,0.9573989037239736
7.866,7.48530485297384,0.39877062919513645,0.4,-3.616837630351911e-05,1.98808881875527,1.0189459185050493,0.9551153627460821,0.9630176768646966,0.9573976643224738
7.868,7.484008052588801,0.3987491304872358,0.4,-3.5875256929852954e-05,1.9880970414089887,1.0189454398600368,0.9551142956935135,0.963016433008483,0.9573964378896316
7.87,7.482721894060325,0.398727889316844,0.4,-3.55771721559772e-05,1.988105269341493,1.0189449640806971,0.9551132395749579,0.9630152027873566,0.9573952245846448
7.872,7.481446555047627,0.3987069083608296,0.4,-3.527418292909743e-05,1.9881135014130753,1.018944491231462,0.9551121945276755,0.9630139863596575,0.9573940245642286
7.874,7.480182211004738,0.39868619024748214,0.4,-3.4966350810460444e-05,1.9881217364850379,1.0189440213761816,0.9551111606868332,0.9630127838811322,0.9573928379825944
7.876,7.478929035158605,0.3986657375562275,0.4,-3.4653737963913436e-05,1.9881299734198863,1.018943554578115,0.9551101381854877,0.963011595504913,0.9573916649914317
7.878,7.477687198487598,0.3986455528173507,0.4,-3.433640714439954e-05,1.988138211081524,1.0189430908999209,0.9551091271545676,0.9630104213815002,0.957390505739888
7.88,7.476456869700445,0.3986256385117276,0.4,-3.4014421686389234e-05,1.9881464483354458,1.0189426304036453,0.9551081277228558,0.9630092616587427,0.9573893603745507
7.882,7.475238215215574,0.39860599707056626,0.4,-3.368784549225272e-05,1.9881546840489315,1.0189421731507122,0.955107140016974,0.9630081164818204,0.9573882290394283
7.884,7.474031399140883,0.39858663087515467,0.4,-3.335674302057277e-05,1.9881629170912383,1.0189417192019141,0.955106164161366,0.9630069859932275,0.9573871118759335
7.886,7.472836583253925,0.3985675422566199,0.4,-3.3021179274402135e-05,1.9881711463337945,1.0189412686174013,0.9551052002782814,0.9630058703327548,0.9573860090228652
7.888,7.471653926982518,0.3985487334956925,0.4,-3.2681219789464705e-05,1.9881793706503912,1.0189408214566715,0.9551042484877604,0.963004769637473,0.9573849206163921
7.89,7.470483587385786,0.39853020682248297,0.4,-3.2336930622305736e-05,1.9881875889173737,1.0189403777785624,0.9551033089076195,0.9630036840417175,0.9573838467900366
7.892,7.469325719135616,0.3985119644162644,0.4,-3.1988378338390726e-05,1.9881958000138338,1.0189399376412385,0.9551023816534354,0.9630026136770723,0.957382787674658
7.894,7.468180474498563,0.39849400840526483,0.4,-3.163563000015675e-05,1.9882040028217998,1.0189395011021856,0.9551014668385324,0.9630015586723558,0.9573817433984386
7.896,7.467048003318166,0.3984763408664685,0.4,-3.1278753155015785e-05,1.9882121962264265,1.0189390682181987,0.9551005645739673,0.9630005191536053,0.9573807140868678
7.898,7.465928452997709,0.3984589638254246,0.4,-3.091781582331531e-05,1.9882203791161854,1.0189386390453745,0.9550996749685167,0.9629994952440631,0.9573796998627278
7.9,7.464821968483407,0.3984418792560662,0.4,-3.055288648625543e-05,1.9882285503830526,1.0189382136391016,0.955098798128664,0.9629984870641646,0.9573787008460802
7.902,7.463728692248047,0.3984250890805366,0.4,-3.01840340737667e-05,1.9882367089226978,1.0189377920540517,0.9550979341585861,0.9629974947315222,0.9573777171542521
7.904,7.462648764275035,0.39840859516902477,0.4,-2.9811327952348115e-05,1.9882448536346709,1.0189373743441716,0.9550970831601424,0.9629965183609164,0.9573767489018232
7.906,7.461582322042913,0.398392399339611,0.4,-2.9434837912870304e-05,1.9882529834225884,1.0189369605626744,0.955096245232862,0.9629955580642809,0.9573757962006141
7.908,7.460529500510294,0.3983765033581174,0.4,-2.905463415834367e-05,1.9882610971943202,1.0189365507620305,0.9550954204739333,0.9629946139506925,0.9573748591596731
7.91,7.459490432101252,0.3983609089379716,0.4,-2.867078729165516e-05,1.9882691938621726,1.0189361449939596,0.9550946089781923,0.9629936861263599,0.9573739378852658
7.912,7.458465246691137,0.3983456177400766,0.4,-2.8283368303273394e-05,1.9882772723430735,1.0189357433094244,0.9550938108381128,0.9629927746946131,0.9573730324808639
7.914,7.457454071592858,0.39833063137268865,0.4,-2.7892448558927137e-05,1.9882853315587548,1.0189353457586199,0.9550930261437963,0.9629918797558932,0.9573721430471342
7.916,7.4564570315435805,0.3983159513913065,0.4,-2.74980997872568e-05,1.9882933704359333,1.0189349523909679,0.9550922549829618,0.9629910014077431,0.9573712696819295
7.918,7.455474248691898,0.39830157929856674,0.4,-2.7100394067442758e-05,1.9883013879064928,1.0189345632551081,0.9550914974409372,0.9629901397447989,0.9573704124802785
7.92,7.454505842585426,0.3982875165441491,0.4,-2.669940381681003e-05,1.9883093829076628,1.018934178398892,0.9550907536006508,0.9629892948587807,0.9573695715343772
7.922,7.45355193015886,0.3982737645246901,0.4,-2.6295201778414572e-05,1.988317354382197,1.0189337978693742,0.955090023542622,0.9629884668384848,0.9573687469335798
7.924,7.452612625722463,0.39826032458370586,0.4,-2.5887861008610635e-05,1.9883253012785513,1.0189334217128068,0.9550893073449541,0.9629876557697769,0.9573679387643916
7.926,7.451688040951025,0.39824719801152114,0.4,-2.5477454864603103e-05,1.988333222551059,1.0189330499746314,0.9550886050833276,0.9629868617355847,0.9573671471104616
7.928,7.4507782848732385,0.39823438604521166,0.4,-2.506405699198396e-05,1.9883411171601058,1.018932682699473,0.9550879168309913,0.9629860848158909,0.9573663720525738
7.93,7.449883463861558,0.39822188986855045,0.4,-2.464774131225898e-05,1.988348984072303,1.0189323199311335,0.9550872426587577,0.9629853250877283,0.9573656136686434
7.932,7.4490036816224805,0.39820971061196453,0.4,-2.4228582010362968e-05,1.9883568222606605,1.0189319617125854,0.9550865826349957,0.962984582625174,0.9573648720337087
7.934,7.448139039187292,0.3981978493525015,0.4,-2.3806653522168404e-05,1.9883646307047564,1.018931608085965,0.9550859368256251,0.9629838574993441,0.9573641472199269
7.936,7.447289634903261,0.39818630711380243,0.4,-2.338203052198638e-05,1.988372408390907,1.0189312590925672,0.9550853052941117,0.9629831497783897,0.9573634392965683
7.938,7.44645556442527,0.3981750848660838,0.4,-2.2954787910065186e-05,1.9883801543123338,1.0189309147728394,0.9550846881014621,0.9629824595274931,0.9573627483300122
7.94,7.44563692070792,0.39816418352612987,0.4,-2.2525000800085982e-05,1.9883878674693312,1.0189305751663753,0.9550840853062194,0.9629817868088639,0.9573620743837435
7.942,7.444833793998061,0.3981536039572917,0.4,-2.2092744506659747e-05,1.9883955468694294,1.0189302403119112,0.9550834969644595,0.962981131681737,0.9573614175183482
7.944,7.444046271827788,0.3981433469694937,0.4,-2.165809453282413e-05,1.9884031915275595,1.0189299102473186,0.9550829231297874,0.9629804942023695,0.9573607777915115
7.946,7.443274439007884,0.39813341331925134,0.4,-2.1221126557546444e-05,1.9884108004662133,1.0189295850095996,0.9550823638533334,0.9629798744240391,0.9573601552580143
