Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.948,7.44251837762171,0.3981238037096956,0.4,-2.0781916423231236e-05,1.9884183727156044,1.018929264634884,0.9550818191837529,0.9629792723970427,0.9573595499697323
7.95,7.441778167019543,0.3981145187906062,0.4,-2.03405401232371e-05,1.9884259073138257,1.0189289491584224,0.9550812891672208,0.9629786881686958,0.9573589619756341
7.952,7.441053883813375,0.39810555915845247,0.4,-1.989707378940147e-05,1.9884334033070064,1.0189286386145817,0.9550807738474323,0.9629781217833321,0.9573583913217801
7.954,7.4403456018721394,0.39809692535644436,0.4,-1.9451593679579043e-05,1.988440859749466,1.0189283330368424,0.9550802732656007,0.9629775732823035,0.9573578380513226
7.956,7.439653392317408,0.39808861787458893,0.4,-1.9004176165193008e-05,1.9884482757038682,1.018928032457793,0.9550797874604563,0.9629770427039804,0.9573573022045047
7.958,7.438977323519525,0.3980806371497587,0.4,-1.8554897718802926e-05,1.9884556502413708,1.018927736909127,0.9550793164682465,0.9629765300837543,0.9573567838186628
7.96,7.438317461094186,0.3980729835657641,0.4,-1.8103834901688515e-05,1.9884629824417759,1.018927446421638,0.9550788603227351,0.9629760354540378,0.9573562829282256
7.962,7.437673867899472,0.3980656574534386,0.4,-1.7651064351454762e-05,1.9884702713936766,1.0189271610252175,0.9550784190552035,0.9629755588442679,0.9573557995647173
7.964,7.437046604033317,0.39805865909072813,0.4,-1.719666276965755e-05,1.9884775161946027,1.0189268807488507,0.955077992694451,0.9629751002809085,0.9573553337567583
7.966,7.436435726831442,0.3980519887027908,0.4,-1.674070690945368e-05,1.9884847159511638,1.0189266056206137,0.9550775812667962,0.9629746597874532,0.9573548855300689
7.968,7.435841290865701,0.3980456464621042,0.4,-1.6283273563274074e-05,1.9884918697791913,1.0189263356676692,0.9550771847960791,0.9629742373844292,0.9573544549074716
7.97,7.4352633479429056,0.3980396324885807,0.4,-1.5824439550526466e-05,1.988498976803877,1.018926070916266,0.9550768033036621,0.9629738330894014,0.9573540419088947
7.972,7.434701947104062,0.39803394684968957,0.4,-1.536428170532556e-05,1.9885060361599107,1.0189258113917348,0.9550764368084342,0.9629734469169778,0.957353646551377
7.974,7.43415713462407,0.39802858956059156,0.4,-1.4902876864255514e-05,1.988513046991616,1.0189255571184854,0.9550760853268128,0.9629730788788131,0.9573532688490708
7.976,7.433628954011849,0.39802356058427346,0.4,-1.4440301854163012e-05,1.9885200084530823,1.0189253081200067,0.9550757488727476,0.9629727289836161,0.957352908813249
7.978,7.43311744601091,0.39801885983169893,0.4,-1.3976633479986949e-05,1.9885269197082973,1.0189250644188617,0.955075427457724,0.9629723972371542,0.957352566452308
7.98,7.432622648600367,0.3980144871619618,0.4,-1.3511948512623548e-05,1.9885337799312746,1.0189248260366879,0.9550751210907684,0.962972083642262,0.9573522417717765
7.982,7.43214459699637,0.3980104423824493,0.4,-1.3046323676830466e-05,1.9885405883061804,1.0189245929941946,0.9550748297784515,0.9629717881988457,0.9573519347743192
7.984,7.431683323653993,0.398006725249012,0.4,-1.2579835639169493e-05,1.9885473440274588,1.018924365311162,0.9550745535248946,0.9629715109038934,0.9573516454597457
7.986,7.431238858269541,0.3980033354661422,0.4,-1.2112560995992738e-05,1.988554046299953,1.018924143006439,0.9550742923317742,0.9629712517514819,0.957351373825017
7.988,7.43081122778329,0.3980002726871607,0.4,-1.164457626147135e-05,1.988560694339025,1.018923926097944,0.9550740461983289,0.9629710107327846,0.9573511198642531
7.99,7.43040045638267,0.3979975365144083,0.4,-1.1175957855670928e-05,1.9885672873706743,1.0189237146026615,0.9550738151213648,0.9629707878360819,0.9573508835687422
7.992,7.430006565505858,0.39799512649944907,0.4,-1.0706782092672018e-05,1.9885738246316524,1.0189235085366433,0.9550735990952629,0.9629705830467692,0.9573506649269483
7.994,7.429629573845806,0.3979930421432765,0.4,-1.023712516874165e-05,1.9885803053695754,1.0189233079150075,0.9550733981119861,0.9629703963473687,0.9573504639245216
7.996,7.429269497354703,0.39799128289653074,0.4,-9.767063150554328e-06,1.988586728843035,1.0189231127519376,0.9550732121610862,0.9629702277175374,0.9573502805443073
7.998,7.428926349248844,0.3979898481597228,0.4,-9.2966719634665e-06,1.9885930943217065,1.0189229230606833,0.9550730412297133,0.96297007713408,0.9573501147663561
8.0,7.428600140013932,0.39798873728346246,0.4,-8.826027379843465e-06,1.9885994010864547,1.0189227388535602,0.9550728853026226,0.9629699445709597,0.9573499665679354
8.002,7.42829087741079,0.39798794956869865,0.4,-8.355205007443442e-06,1.988605648429437,1.0189225601419494,0.955072744362184,0.9629698299993091,0.957349835923539
8.004,7.427998566481501,0.3979874842669643,0.4,-7.884280277859918e-06,1.988611835654204,1.0189223869362996,0.9550726183883919,0.9629697333874436,0.9573497228048997
8.006,7.4277232095559516,0.3979873405806266,0.4,-7.413328435019602e-06,1.988617962075798,1.0189222192461251,0.9550725073588728,0.9629696547008734,0.9573496271810011
8.008,7.427464806258797,0.39798751766314966,0.4,-6.9424245237469195e-06,1.9886240270208493,1.01892205708001,0.9550724112488972,0.9629695939023158,0.9573495490180898
8.01,7.427223353516835,0.3979880146193568,0.4,-6.471643378384457e-06,1.988630029827669,1.018921900445606,0.9550723300313892,0.9629695509517114,0.9573494882796879
8.012,7.426998845566784,0.3979888305057091,0.4,-6.001059611483709e-06,1.9886359698463396,1.0189217493496356,0.9550722636769374,0.9629695258062352,0.9573494449266068
8.014,7.426791273963473,0.39798996433058054,0.4,-5.530747602557685e-06,1.9886418464388045,1.0189216037978928,0.9550722121538051,0.962969518420312,0.9573494189169609
8.016,7.42660062758843,0.39799141505454877,0.4,-5.060781486900377e-06,1.9886476589789526,1.0189214637952446,0.9550721754279433,0.9629695287456321,0.9573494102061814
8.018,7.426426892658876,0.3979931815906878,0.4,-4.591235144479438e-06,1.988653406852702,1.018921329345633,0.9550721534630017,0.9629695567311657,0.9573494187470307
8.02,7.426270052737113,0.3979952628048685,0.4,-4.122182188895241e-06,1.98865908945808,1.018921200452077,0.9550721462203409,0.9629696023231786,0.9573494444896182
8.022,7.426130088740314,0.3979976575160671,0.4,-3.6536959564121794e-06,1.9886647062053022,1.018921077116674,0.9550721536590453,0.9629696654652486,0.9573494873814147
8.024,7.426006978950703,0.39800036449667686,0.4,-3.185849495067774e-06,1.9886702565168466,1.0189209593406026,0.9550721757359354,0.9629697460982819,0.9573495473672685
8.026,7.425900699026124,0.3980033824728314,0.4,-2.718715553850532e-06,1.9886757398275272,1.0189208471241258,0.9550722124055825,0.9629698441605301,0.9573496243894223
8.028,7.425811222010999,0.3980067101247294,0.4,-2.252366571960665e-06,1.9886811555845643,1.0189207404665919,0.9550722636203209,0.9629699595876072,0.9573497183875282
8.03,7.425738518347679,0.3980103460869696,0.4,-1.7868746681450544e-06,1.988686503247651,1.0189206393664385,0.9550723293302628,0.9629700923125083,0.9573498292986669
8.032,7.425682555888167,0.3980142889488889,0.4,-1.3223116301116223e-06,1.9886917822890195,1.018920543821196,0.9550724094833123,0.962970242265626,0.9573499570573629
8.034,7.425643299906222,0.39801853725490977,0.4,-8.587489040284538e-07,1.9886969921935018,1.0189204538274892,0.9550725040251807,0.9629704093747711,0.9573501015956041
8.036,7.425620713109847,0.39802308950489096,0.4,-3.962575841018695e-07,1.9887021324585905,1.0189203693810416,0.9550726128994006,0.9629705935651892,0.9573502628428583
8.038,7.425614755654142,0.39802794415448695,0.4,6.50915977616338e-08,1.9887072025944947,1.0189202904766794,0.9550727360473428,0.9629707947595826,0.9573504407260935
8.04,7.425625385154539,0.3980330996155109,0.4,5.252282822039208e-07,1.988712202124195,1.0189202171083334,0.9550728734082299,0.962971012878127,0.9573506351697951
8.042,7.425652556700384,0.3980385542563055,0.4,9.840824925832837e-07,1.9887171305834943,1.0189201492690445,0.9550730249191548,0.9629712478384944,0.9573508460959869
8.044,7.425696222868911,0.3980443064021201,0.4,1.4415846450480395e-06,1.9887219875210673,1.0189200869509678,0.9550731905150951,0.9629714995558714,0.9573510734242493
8.046,7.425756333739552,0.3980503543354901,0.4,1.8976655585249667e-06,1.9887267724985063,1.0189200301453751,0.9550733701289315,0.962971767942981,0.9573513170717403
8.048,7.425832836908619,0.3980566962966271,0.4,2.352256464616676e-06,1.9887314850903643,1.0189199788426604,0.9550735636914629,0.9629720529101035,0.9573515769532149
8.05,7.425925677504337,0.39806333048380976,0.4,2.8052890174033574e-06,1.988736124884197,1.0189199330323446,0.9550737711314261,0.9629723543650984,0.9573518529810476
8.052,7.426034798202231,0.3980702550537853,0.4,3.2566953031546827e-06,1.9887406914805994,1.0189198927030796,0.9550739923755116,0.9629726722134251,0.9573521450652513
8.054,7.426160139240851,0.3980774681221716,0.4,3.7064078499469174e-06,1.9887451844932418,1.0189198578426533,0.9550742273483827,0.9629730063581667,0.9573524531135009
8.056,7.426301638437856,0.3980849677638677,0.4,4.154359637180111e-06,1.988749603548903,1.018919828437994,0.9550744759726927,0.9629733567000509,0.957352777031153
8.058,7.4264592312064295,0.39809275201346966,0.4,4.600484105003923e-06,1.9887539482874996,1.0189198044751764,0.9550747381691043,0.962973723137474,0.9573531167212693
8.06,7.426632850572032,0.3981008188656899,0.4,5.044715163639046e-06,1.9887582183621135,1.0189197859394268,0.9550750138563091,0.9629741055665237,0.9573534720846394
8.062,7.426822427189492,0.39810916627578313,0.4,5.486987202602991e-06,1.9887624134390167,1.0189197728151274,0.955075302951045,0.9629745038810029,0.9573538430198024
8.064,7.427027889360426,0.39811779215997684,0.4,5.9272350998348485e-06,1.988766533197693,1.018919765085823,0.955075605368117,0.9629749179724526,0.9573542294230704
8.066,7.427249163050982,0.3981266943959073,0.4,6.365394230714473e-06,1.988770577330857,1.0189197627342268,0.9550759210204165,0.9629753477301772,0.9573546311885525
8.068,7.42748617190991,0.39813587082306057,0.4,6.801400476982158e-06,1.9887745455444719,1.0189197657422244,0.9550762498189411,0.9629757930412683,0.9573550482081773
8.07,7.427738837286952,0.39814531924321656,0.4,7.23519023555369e-06,1.9887784375577617,1.0189197740908822,0.9550765916728152,0.9629762537906295,0.9573554803717182
8.072,7.428007078251539,0.39815503742090086,0.4,7.666700427226257e-06,1.9887822531032242,1.0189197877604523,0.9550769464893111,0.962976729861002,0.9573559275668173
8.074,7.428290811611812,0.3981650230838382,0.4,8.095868505283477e-06,1.988785991926638,1.0189198067303786,0.9550773141738679,0.9629772211329891,0.9573563896790092
8.076,7.428589951933941,0.3981752739234136,0.4,8.522632463987308e-06,1.9887896537870695,1.0189198309793035,0.9550776946301144,0.9629777274850821,0.9573568665917468
8.078,7.428904411561756,0.39818578759513473,0.4,8.946930846964662e-06,1.988793238456876,1.0189198604850744,0.9550780877598898,0.9629782487936872,0.9573573581864262
8.08,7.429234100636668,0.39819656171910206,0.4,9.3687027554846e-06,1.9887967457217062,1.0189198952247502,0.9550784934632649,0.9629787849331494,0.9573578643424121
8.082,7.429578927117894,0.3982075938804802,0.4,9.787887856621304e-06,1.9888001753804982,1.0189199351746088,0.9550789116385644,0.962979335775782,0.9573583849370635
8.084,7.429938796802971,0.39821888162997576,0.4,1.0204426391308665e-05,1.9888035272454756,1.0189199803101527,0.9550793421823885,0.9629799011918907,0.9573589198457599
8.086,7.4303136133485586,0.39823042248431906,0.4,1.0618259182282374e-05,1.9888068011421394,1.0189200306061172,0.9550797849896355,0.9629804810498017,0.9573594689419267
8.088,7.430703278291525,0.39824221392674775,0.4,1.1029327641904199e-05,1.988809996909259,1.0189200860364767,0.9550802399535238,0.9629810752158893,0.9573600320970629
8.09,7.431107691070315,0.39825425340749926,0.4,1.1437573779877654e-05,1.9888131143988597,1.0189201465744526,0.9550807069656151,0.9629816835546023,0.9573606091807668
8.092,7.431526749046585,0.3982665383443002,0.4,1.184294021084242e-05,1.9888161534762079,1.0189202121925203,0.9550811859158369,0.9629823059284929,0.9573612000607638
8.094,7.43196034752712,0.3982790661228666,0.4,1.224537016185605e-05,1.9888191140197935,1.0189202828624173,0.9550816766925062,0.9629829421982439,0.9573618046029326
8.096,7.4324083797860165,0.39829183409740326,0.4,1.2644807479758442e-05,1.98882199592131,1.0189203585551496,0.9550821791823516,0.9629835922226965,0.9573624226713341
8.098,7.432870737087121,0.3983048395911088,0.4,1.3041196638414864e-05,1.9888247990856325,1.0189204392410005,0.9550826932705389,0.9629842558588804,0.9573630541282375
8.1,7.433347308706731,0.3983180798966829,0.4,1.3434482745843255e-05,1.988827523430792,1.018920524889538,0.9550832188406917,0.9629849329620402,0.9573636988341488
8.102,7.433837981956553,0.39833155227683886,0.4,1.3824611551221901e-05,1.9888301688879488,1.0189206154696233,0.9550837557749192,0.9629856233856664,0.9573643566478398
8.104,7.434342642206908,0.3983452539648175,0.4,1.4211529451772843e-05,1.9888327354013622,1.0189207109494178,0.9550843039538368,0.9629863269815228,0.9573650274263747
8.106,7.434861172910188,0.3983591821649066,0.4,1.459518349952931e-05,1.988835222928358,1.018920811296392,0.9550848632565925,0.9629870435996759,0.9573657110251398
8.108,7.435393455624539,0.39837333405296044,0.4,1.4975521407975918e-05,1.9888376314392937,1.0189209164773327,0.9550854335608899,0.9629877730885258,0.9573664072978716
8.11,7.435939370037797,0.3983877067769257,0.4,1.5352491558569265e-05,1.988839960917522,1.0189210264583535,0.9550860147430148,0.9629885152948343,0.9573671160966861
8.112,7.436498793991654,0.3984022974573691,0.4,1.5726043007135476e-05,1.9888422113593507,1.0189211412049013,0.9550866066778573,0.9629892700637552,0.9573678372721083
8.114,7.43707160350604,0.3984171031880064,0.4,1.6096125490140075e-05,1.9888443827740003,1.0189212606817648,0.9550872092389391,0.9629900372388644,0.9573685706730994
8.116,7.437657672803747,0.3984321210362367,0.4,1.646268943083629e-05,1.9888464751835608,1.0189213848530845,0.9550878222984371,0.9629908166621903,0.9573693161470893
8.118,7.4382568743352495,0.39844734804367843,0.4,1.682568594528789e-05,1.9888484886229445,1.0189215136823595,0.9550884457272097,0.9629916081742432,0.957370073540003
8.12,7.438869078803767,0.3984627812267077,0.4,1.7185066848262466e-05,1.9888504231398367,1.018921647132458,0.9550890793948209,0.9629924116140467,0.9573708426962927
8.122,7.439494155190509,0.3984784175769992,0.4,1.7540784659003074e-05,1.9888522787946452,1.0189217851656258,0.9550897231695673,0.9629932268191684,0.9573716234589671
8.124,7.440131970780148,0.3984942540620706,0.4,1.7892792606867598e-05,1.9888540556604464,1.0189219277434938,0.9550903769185025,0.9629940536257497,0.9573724156696204
8.126,7.440782391186471,0.3985102876258281,0.4,1.8241044636843792e-05,1.9888557538229301,1.0189220748270884,0.9550910405074633,0.9629948918685378,0.9573732191684635
8.128,7.441445280378255,0.3985265151891146,0.4,1.8585495414935477e-05,1.9888573733803405,1.018922226376841,0.9550917138010958,0.962995741380916,0.9573740337943544
8.13,7.442120500705303,0.39854293365025983,0.4,1.8926100333417598e-05,1.9888589144434174,1.0189223823525952,0.9550923966628818,0.962996601994936,0.957374859384828
8.132,7.442807912924694,0.3985595398856349,0.4,1.9262815515964454e-05,1.9888603771353328,1.018922542713618,0.9550930889551631,0.9629974735413472,0.9573756957761274
8.134,7.443507376227202,0.39857633075020416,0.4,1.9595597822647988e-05,1.988861761591627,1.0189227074186074,0.9550937905391697,0.9629983558496302,0.9573765428032334
8.136,7.444218748263887,0.3985933030780834,0.4,1.992440485480308e-05,1.9888630679601427,1.0189228764257028,0.9550945012750455,0.9629992487480271,0.9573774002998965
8.138,7.444941885172873,0.39861045368309767,0.4,2.024919495976636e-05,1.9888642964009546,1.0189230496924955,0.9550952210218746,0.9630001520635741,0.9573782680986678
8.14,7.445676641606285,0.39862777935934174,0.4,2.0569927235479792e-05,1.9888654470863008,1.0189232271760342,0.9550959496377073,0.9630010656221321,0.9573791460309286
8.142,7.446422870757354,0.3986452768817406,0.4,2.088656153496542e-05,1.9888665202005082,1.0189234088328396,0.955096686979588,0.9630019892484195,0.9573800339269234
8.144,7.447180424387676,0.39866294300661453,0.4,2.1199058470668602e-05,1.9888675159399192,1.01892359461891,0.9550974329035801,0.9630029227660434,0.9573809316157894
8.146,7.447949152854624,0.39868077447224176,0.4,2.150737941866616e-05,1.9888684345128138,1.0189237844897325,0.9550981872647941,0.9630038659975324,0.9573818389255887
8.148,7.448728905138922,0.39869876799942516,0.4,2.181148652274491e-05,1.9888692761393318,1.018923978400293,0.9550989499174146,0.9630048187643679,0.9573827556833396
8.15,7.449519528872347,0.39871692029206035,0.4,2.2111342698347394e-05,1.988870041051392,1.0189241763050851,0.9550997207147256,0.963005780887017,0.957383681715048
8.152,7.450320870365575,0.3987352280377029,0.4,2.240691163638154e-05,1.9888707294926093,1.0189243781581203,0.9551004995091393,0.9630067521849642,0.9573846168457385
8.154,7.451132774636174,0.398753687908139,0.4,2.2698157806901524e-05,1.988871341718211,1.0189245839129375,0.9551012861522213,0.9630077324767433,0.9573855608994858
8.156,7.451955085436711,0.3987722965599545,0.4,2.2985046462650802e-05,1.9888718779949492,1.0189247935226133,0.9551020804947196,0.9630087215799713,0.9573865136994472
8.158,7.452787645282987,0.3987910506351069,0.4,2.326754364247415e-05,1.988872338601015,1.0189250069397713,0.9551028823865894,0.9630097193113787,0.9573874750678936
8.16,7.453630295482405,0.39880994676149806,0.4,2.3545616174595914e-05,1.9888727238259463,1.0189252241165918,0.9551036916770224,0.9630107254868433,0.9573884448262407
8.162,7.454482876162441,0.3988289815535464,0.4,2.381923167976177e-05,1.9888730339705378,1.018925445004823,0.9551045082144722,0.9630117399214227,0.9573894227950823
8.164,7.455345226299223,0.39884815161276016,0.4,2.4088358574248538e-05,1.9888732693467475,1.0189256695557898,0.9551053318466828,0.9630127624293859,0.9573904087942198
8.166,7.456217183746234,0.39886745352831193,0.4,2.4352966072739865e-05,1.9888734302776008,1.0189258977204034,0.955106162420715,0.963013792824246,0.957391402642696
8.168,7.457098585263095,0.3988868838776132,0.4,2.461302419106479e-05,1.9888735170970953,1.0189261294491736,0.9551069997829739,0.9630148309187941,0.9573924041588259
8.17,7.457989266544458,0.39890643922688707,0.4,2.4868503748805598e-05,1.9888735301501013,1.018926364692215,0.955107843779236,0.9630158765251295,0.9573934131602283
8.172,7.458889062248985,0.3989261161317467,0.4,2.5119376371767578e-05,1.9888734697922625,1.0189266033992617,0.9551086942546763,0.9630169294546943,0.9573944294638582
8.174,7.45979780602841,0.39894591113776756,0.4,2.5365614494316442e-05,1.9888733363898945,1.0189268455196727,0.9551095510538959,0.9630179895183045,0.9573954528860384
8.176,7.460715330556699,0.39896582078106346,0.4,2.5607191361581207e-05,1.9888731303198819,1.0189270910024455,0.9551104140209492,0.9630190565261835,0.957396483242491
8.178,7.461641467559263,0.3989858415888614,0.4,2.5844081031520522e-05,1.9888728519695735,1.0189273397962246,0.9551112829993709,0.9630201302879944,0.9573975203483698
8.18,7.462576047842257,0.3990059700800776,0.4,2.6076258376856337e-05,1.9888725017366766,1.018927591849312,0.9551121578322032,0.9630212106128722,0.9573985640182915
8.182,7.4635189013219545,0.3990262027658913,0.4,2.6303699086873038e-05,1.98887208002915,1.0189278471096768,0.9551130383620229,0.9630222973094561,0.9573996140663672
8.184,7.464469857054159,0.3990465361503196,0.4,2.652637966908026e-05,1.9888715872650944,1.0189281055249662,0.9551139244309692,0.9630233901859232,0.9574006703062354
8.186,7.465428743263701,0.399066966730791,0.4,2.6744277450744308e-05,1.9888710238726428,1.0189283670425147,0.9551148158807703,0.9630244890500191,0.9574017325510925
8.188,7.466395387373966,0.3990874909987195,0.4,2.695737058028227e-05,1.988870390289849,1.0189286316093542,0.9551157125527698,0.9630255937090915,0.9574028006137244
8.19,7.467369616036483,0.39910810544007835,0.4,2.716563802852432e-05,1.9888696869645743,1.018928899172226,0.9551166142879562,0.9630267039701228,0.9574038743065394
8.192,7.468351255160552,0.39912880653597055,0.4,2.736905958984169e-05,1.9888689143543739,1.0189291696775884,0.9551175209269871,0.9630278196397615,0.9574049534415983
8.194,7.469340129942911,0.39914959076320267,0.4,2.7567615883139513e-05,1.9888680729263815,1.018929443071628,0.9551184323102181,0.9630289405243547,0.9574060378306469
8.196,7.470336064897428,0.3991704545948528,0.4,2.7761288352717687e-05,1.9888671631571924,1.0189297193002695,0.9551193482777279,0.9630300664299803,0.9574071272851464
8.198,7.471338883884841,0.39919139450084384,0.4,2.7950059268998555e-05,1.988866185532746,1.0189299983091868,0.9551202686693484,0.9630311971624796,0.9574082216163065
8.2,7.472348410142495,0.39921240694850907,0.4,2.8133911729119312e-05,1.9888651405482074,1.0189302800438114,0.9551211933246877,0.9630323325274888,0.9574093206351151
8.202,7.473364466314127,0.3992334884031625,0.4,2.831282965739479e-05,1.9888640287078463,1.0189305644493434,0.9551221220831596,0.963033472330471,0.9574104241523699
8.204,7.474386874479639,0.3992546353286629,0.4,2.8486797805644578e-05,1.9888628505249168,1.018930851470762,0.955123054784009,0.9630346163767484,0.9574115319787105
8.206,7.4754154561848996,0.3992758441879818,0.4,2.8655801753390006e-05,1.9888616065215352,1.018931141052834,0.9551239912663393,0.9630357644715335,0.9574126439246484
8.208,7.476450032471537,0.39929711144376473,0.4,2.8819827907918972e-05,1.9888602972285565,1.018931433140127,0.955124931369138,0.9630369164199618,0.9574137598005984
8.21,7.477490423906743,0.39931843355889507,0.4,2.8978863504217846e-05,1.9888589231854503,1.0189317276770145,0.9551258749313044,0.963038072027123,0.95741487941691
8.212,7.478536450613063,0.39933980699705485,0.4,2.9132896604773538e-05,1.988857484940176,1.01893202460769,0.9551268217916749,0.9630392310980913,0.9574160025838966
8.214,7.479587932298187,0.39936122822328385,0.4,2.9281916099244576e-05,1.9888559830490566,1.0189323238761765,0.9551277717890498,0.9630403934379591,0.957417129111869
8.216,7.480644688284707,0.399382693704537,0.4,2.9425911704000652e-05,1.9888544180766523,1.0189326254263333,0.9551287247622194,0.9630415588518665,0.9574182588111628
8.218,7.481706537539883,0.39940419991024023,0.4,2.9564873961533938e-05,1.9888527905956317,1.0189329292018696,0.9551296805499904,0.9630427271450329,0.9574193914921716
8.22,7.48277329870536,0.39942574331284464,0.4,2.969879423973884e-05,1.9888511011866443,1.0189332351463527,0.9551306389912112,0.9630438981227888,0.9574205269653752
8.222,7.483844790126876,0.3994473203883785,0.4,2.982766473106414e-05,1.9888493504381906,1.0189335432032174,0.9551315999247989,0.963045071590606,0.9574216650413715
8.224,7.484920829883923,0.3994689276169965,0.4,2.995147845153623e-05,1.9888475389464924,1.0189338533157772,0.9551325631897637,0.9630462473541281,0.9574228055309055
8.226,7.486001235819377,0.39949056148352796,0.4,3.0070229239653303e-05,1.9888456673153614,1.0189341654272324,0.955133528625236,0.9630474252192027,0.9574239482449004
8.228,7.4870858255690855,0.3995122184780228,0.4,3.0183911755152953e-05,1.988843736156068,1.0189344794806818,0.955134496070491,0.9630486049919101,0.9574250929944863
8.23,7.488174416591412,0.39953389509629433,0.4,3.029252147765251e-05,1.9888417460872096,1.0189347954191301,0.9551354653649741,0.9630497864785948,0.9574262395910301
8.232,7.489266826196719,0.39955558784046014,0.4,3.0396054705162043e-05,1.988839697734577,1.0189351131854996,0.9551364363483272,0.9630509694858956,0.957427387846166
8.234,7.490362871576806,0.39957729321948104,0.4,3.0494508552472753e-05,1.9888375917310213,1.0189354327226383,0.955137408860413,0.9630521538207755,0.9574285375718241
8.236,7.49146236983428,0.39959900774969714,0.4,3.058788094941846e-05,1.98883542871632,1.018935753973331,0.9551383827413401,0.9630533392905518,0.9574296885802596
8.238,7.492565138011864,0.3996207279553604,0.4,3.067617063901354e-05,1.9888332093370424,1.018936076880307,0.9551393578314884,0.9630545257029257,0.9574308406840825
8.24,7.493670993121641,0.3996424503691661,0.4,3.075937717546643e-05,1.9888309342464152,1.0189364013862514,0.9551403339715332,0.963055712866012,0.957431993696286
8.242,7.494779752174211,0.39966417153278133,0.4,3.083750092206904e-05,1.9888286041041856,1.018936727433813,0.9551413110024709,0.9630569005883689,0.9574331474302753
8.244,7.4958912322077875,0.39968588799736854,0.4,3.091054304896407e-05,1.988826219576487,1.018937054965615,0.9551422887656422,0.963058088679027,0.9574343016998971
8.246,7.497005250317193,0.39970759632410896,0.4,3.097850553079007e-05,1.9888237813357015,1.018937383924263,0.9551432671027578,0.9630592769475178,0.9574354563194665
8.248,7.498121623682782,0.3997292930847215,0.4,3.104139114420441e-05,1.988821290060324,1.018937714252356,0.955144245855921,0.9630604652039039,0.9574366111037965
8.25,7.49924016959927,0.39975097486197975,0.4,3.1099203465286626e-05,1.9888187464348246,1.0189380458924928,0.9551452248676527,0.9630616532588063,0.9574377658682255
8.252,7.5003607055044546,0.39977263825022347,0.4,3.115194686682055e-05,1.9888161511495115,1.0189383787872857,0.9551462039809165,0.9630628409234346,0.9574389204286455
8.254,7.501483049007853,0.39979427985586935,0.4,3.11996265154582e-05,1.9888135049003932,1.018938712879364,0.9551471830391394,0.9630640280096138,0.9574400746015299
8.256,7.5026070179192335,0.39981589629791814,0.4,3.124224836876475e-05,1.9888108083890406,1.0189390481113885,0.9551481618862379,0.9630652143298131,0.95744122820396
8.258,7.503732430277019,0.39983748420845727,0.4,3.1279819172145525e-05,1.9888080623224487,1.0189393844260561,0.9551491403666401,0.9630663996971733,0.9574423810536536
8.26,7.504859104376607,0.3998590402331609,0.4,3.131234645565687e-05,1.9888052674128986,1.0189397217661125,0.9551501183253099,0.9630675839255367,0.9574435329689919
8.262,7.505986858798546,0.39988056103178526,0.4,3.133983853070007e-05,1.988802424377819,1.0189400600743574,0.9551510956077693,0.963068766829472,0.9574446837690456
8.264,7.50711551243661,0.3999020432786634,0.4,3.136230448660068e-05,1.988799533939647,1.0189403992936563,0.9551520720601208,0.963069948224302,0.9574458332736019
8.266,7.508244884525743,0.3999234836631935,0.4,3.1379754187073286e-05,1.9887965968256893,1.0189407393669478,0.9551530475290714,0.9630711279261327,0.9574469813031918
8.268,7.509374794669859,0.39994487889032315,0.4,3.1392198266572465e-05,1.9887936137679842,1.0189410802372532,0.9551540218619539,0.9630723057518782,0.9574481276791155
8.27,7.510505062869536,0.399966225681033,0.4,3.139964812653142e-05,1.9887905855031616,1.0189414218476838,0.9551549949067496,0.9630734815192876,0.9574492722234683
8.272,7.511635509549548,0.39998752077281285,0.4,3.140211593148883e-05,1.9887875127723043,1.0189417641414507,0.9551559665121108,0.9630746550469728,0.9574504147591678
8.274,7.51276595558627,0.4000087609201376,0.4,3.1399614605104733e-05,1.9887843963208094,1.0189421070618732,0.9551569365273823,0.9630758261544333,0.9574515551099776
8.276,7.513896222334931,0.4000299428949365,0.4,3.13921578260665e-05,1.9887812368982491,1.0189424505523859,0.955157904802623,0.9630769946620829,0.957452693100534
8.278,7.515026131656721,0.4000510634870568,0.4,3.137976002388599e-05,1.9887780352582318,1.0189427945565495,0.9551588711886274,0.9630781603912748,0.9574538285563712
8.28,7.516155505945742,0.40007211950473004,0.4,3.136243637458853e-05,1.9887747921582628,1.018943139018057,0.9551598355369477,0.963079323164328,0.9574549613039448
8.282,7.517284168155803,0.4000931077750274,0.4,3.134020279629506e-05,1.988771508359606,1.0189434838807427,0.9551607976999142,0.9630804828045522,0.9574560911706589
8.284,7.518411941827059,0.40011402514431177,0.4,3.131307594469792e-05,1.9887681846271452,1.0189438290885904,0.955161757530656,0.9630816391362722,0.9574572179848879
8.286,7.519538651112474,0.4001348684786906,0.4,3.1281073208431986e-05,1.9887648217292455,1.0189441745857413,0.9551627148831224,0.9630827919848538,0.957458341576003
8.288,7.520664120804127,0.4001556346644587,0.4,3.124421270434126e-05,1.9887614204376152,1.0189445203165026,0.9551636696121032,0.9630839411767274,0.957459461774394
8.29,7.521788176359334,0.40017632060853864,0.4,3.120251327264303e-05,1.988757981527167,1.0189448662253549,0.9551646215732486,0.9630850865394126,0.9574605784114951
8.292,7.522910643926614,0.4001969232389176,0.4,3.115599447198952e-05,1.988754505775881,1.0189452122569596,0.955165570623089,0.9630862279015424,0.9574616913198066
8.294,7.5240313503714455,0.4002174395050791,0.4,3.11046765744291e-05,1.9887509939646666,1.0189455583561682,0.9551665166190567,0.963087365092887,0.9574628003329196
8.296,7.525150123301868,0.40023786637843,0.4,3.1048580560267414e-05,1.9887474468772248,1.0189459044680287,0.9551674594195034,0.9630884979443766,0.957463905285538
8.298,7.526266791093885,0.40025820085272185,0.4,3.098772811282948e-05,1.9887438652999114,1.0189462505377938,0.9551683988837202,0.963089626288125,0.9574650060135009
8.3,7.5273811829166695,0.4002784399444711,0.4,3.0922141613124845e-05,1.9887402500216,1.0189465965109283,0.9551693348719575,0.9630907499574538,0.9574661023538066
8.302,7.528493128757591,0.40029858069336904,0.4,3.085184413441553e-05,1.9887366018335462,1.0189469423331172,0.9551702672454438,0.9630918687869127,0.9574671941446325
8.304,7.529602459447036,0.4003186201626925,0.4,3.0776859436688596e-05,1.9887329215292504,1.0189472879502717,0.9551711958664033,0.9630929826123038,0.9574682812253592
8.306,7.53070900668302,0.4003385554397064,0.4,3.0697211961035076e-05,1.988729209904323,1.0189476333085383,0.9551721205980757,0.9630940912707028,0.9574693634365907
8.308,7.53181260305562,0.4003583836360625,0.4,3.061292682393458e-05,1.9887254677563484,1.018947978354305,0.955173041304734,0.9630951946004815,0.9574704406201764
8.31,7.532913082071174,0.4003781018881921,0.4,3.0524029811449155e-05,1.9887216958847507,1.018948323034209,0.9551739578517028,0.9630962924413292,0.9574715126192318
8.312,7.534010278176277,0.40039770735769664,0.4,3.043054737332544e-05,1.9887178950906585,1.0189486672951429,0.9551748701053755,0.9630973846342737,0.95747257927816
8.314,7.535104026781581,0.40041719723172886,0.4,3.0332506617007223e-05,1.9887140661767722,1.018949011084263,0.9551757779332326,0.9630984710217023,0.9574736404426712
8.316,7.536194164285345,0.40043656872337324,0.4,3.0229935301560222e-05,1.9887102099472285,1.0189493543489956,0.9551766812038587,0.9630995514473832,0.9574746959598038
8.318,7.537280528096795,0.4004558190720188,0.4,3.0122861831508784e-05,1.988706327207469,1.0189496970370442,0.9551775797869597,0.9631006257564854,0.9574757456779446
8.32,7.538362956659246,0.40047494554372665,0.4,3.001131525058672e-05,1.988702418764107,1.0189500390963955,0.9551784735533791,0.9631016937955986,0.9574767894468469
8.322,7.539441289472996,0.4004939454315938,0.4,2.989532523540394e-05,1.9886984854247958,1.0189503804753268,0.955179362375116,0.9631027554127539,0.9574778271176522
8.324,7.540515367117998,0.4005128160561107,0.4,2.9774922089028328e-05,1.988694527998097,1.0189507211224134,0.9551802461253399,0.9631038104574428,0.9574788585429077
8.326,7.541585031276293,0.4005315547655141,0.4,2.9650136734486613e-05,1.9886905472933498,1.0189510609865324,0.9551811246784078,0.9631048587806365,0.9574798835765851
8.328,7.542650124754211,0.4005501589361325,0.4,2.952100070818297e-05,1.988686544120541,1.0189514000168731,0.9551819979098799,0.963105900234805,0.9574809020741005
8.33,7.543710491504336,0.40056862597272946,0.4,2.938754615323811e-05,1.988682519290175,1.0189517381629403,0.9551828656965352,0.9631069346739357,0.9574819138923316
8.332,7.544765976647221,0.40058695330884003,0.4,2.924980581275053e-05,1.9886784736131444,1.0189520753745616,0.955183727916387,0.9631079619535524,0.9574829188896358
8.334,7.5458164264928715,0.40060513840709966,0.4,2.91078130229795e-05,1.9886744079006031,1.018952411601894,0.9551845844486974,0.9631089819307319,0.9574839169258677
8.336,7.546861688561971,0.40062317875957154,0.4,2.896160170645203e-05,1.9886703229638367,1.0189527467954296,0.9551854351739933,0.9631099944641233,0.9574849078623973
8.338,7.54790161160686,0.40064107188806536,0.4,2.8811206364996427e-05,1.9886662196141371,1.0189530809060017,0.9551862799740807,0.9631109994139648,0.9574858915621263
8.34,7.548936045632271,0.400658815344451,0.4,2.865666207270047e-05,1.9886620986626748,1.0189534138847907,0.9551871187320576,0.9631119966421006,0.9574868678895045
8.342,7.549964841915794,0.40067640671096943,0.4,2.8498004468799548e-05,1.9886579609203743,1.0189537456833313,0.9551879513323314,0.9631129860119988,0.9574878367105485
8.344,7.550987853028097,0.4006938436005312,0.4,2.8335269750492518e-05,1.9886538071977886,1.0189540762535159,0.9551887776606288,0.9631139673887665,0.9574887978928547
8.346,7.552004932852885,0.4007111236570179,0.4,2.8168494665688425e-05,1.9886496383049754,1.0189544055476019,0.9551895976040131,0.9631149406391672,0.9574897513056175
8.348,7.553015936606586,0.4007282445555724,0.4,2.7997716505686095e-05,1.9886454550513735,1.0189547335182176,0.9551904110508946,0.9631159056316362,0.9574906968196442
8.35,7.554020720857787,0.40074520400288305,0.4,2.78229730977859e-05,1.9886412582456796,1.0189550601183668,0.955191217891046,0.9631168622362961,0.95749163430737
8.352,7.555019143546397,0.40076199973746585,0.4,2.764430279783592e-05,1.9886370486957272,1.0189553853014348,0.9551920180156137,0.9631178103249725,0.9574925636428736
8.354,7.556011064002531,0.40077862952993687,0.4,2.7461744482715883e-05,1.9886328272083653,1.0189557090211936,0.9551928113171312,0.9631187497712087,0.9574934847018909
8.356,7.556996342965143,0.4007950911832818,0.4,2.727533754275573e-05,1.9886285945893376,1.0189560312318078,0.9551935976895312,0.9631196804502804,0.95749439736183
8.358,7.557974842600364,0.400811382533118,0.4,2.7085121874095606e-05,1.9886243516431636,1.018956351887839,0.9551943770281579,0.9631206022392103,0.957495301501786
8.36,7.5589464265195705,0.40082750144795015,0.4,2.6891137870984036e-05,1.9886200991730196,1.0189566709442517,0.9551951492297784,0.9631215150167818,0.9574961970025533
8.362,7.55991095979719,0.40084344582942283,0.4,2.669342641801781e-05,1.9886158379806211,1.018956988356417,0.9551959141925944,0.9631224186635523,0.9574970837466393
8.364,7.560868308988197,0.40085921361256394,0.4,2.6492028882326082e-05,1.9886115688661052,1.01895730408012,0.9551966718162545,0.9631233130618682,0.957497961618279
8.366,7.561818342145354,0.4008748027660234,0.4,2.628698710569714e-05,1.9886072926279155,1.0189576180715627,0.9551974220018625,0.9631241980958754,0.9574988305034453
8.368,7.562760928836155,0.40089021129230606,0.4,2.6078343396651026e-05,1.988603010062686,1.0189579302873688,0.9551981646519921,0.9631250736515349,0.957499690289864
8.37,7.563695940159476,0.4009054372279988,0.4,2.5866140522460756e-05,1.9885987219651269,1.0189582406845898,0.9551988996706939,0.9631259396166333,0.9575005408670247
8.372,7.564623248761959,0.40092047864399183,0.4,2.5650421701119496e-05,1.9885944291279114,1.0189585492207087,0.9551996269635077,0.9631267958807951,0.9575013821261923
8.374,7.56554272885408,0.40093533364569195,0.4,2.5431230593260155e-05,1.988590132341563,1.0189588558536449,0.9552003464374719,0.963127642335495,0.9575022139604196
8.376,7.5664542562259465,0.40095000037323214,0.4,2.5208611294024683e-05,1.9885858323943433,1.0189591605417585,0.9552010580011328,0.9631284788740697,0.957503036264558
8.378,7.56735770826279,0.4009644770016739,0.4,2.498260832488585e-05,1.9885815300721423,1.0189594632438537,0.9552017615645545,0.9631293053917273,0.9575038489352685
8.38,7.568252963960162,0.4009787617412035,0.4,2.4753266625425007e-05,1.9885772261583676,1.018959763919186,0.9552024570393286,0.9631301217855606,0.9575046518710323
8.382,7.569139903938844,0.40099285283732333,0.4,2.4520631545063796e-05,1.988572921433836,1.018960062527464,0.955203144338582,0.9631309279545553,0.9575054449721612
8.384,7.57001841045945,0.4010067485710343,0.4,2.4284748834752568e-05,1.9885686166766652,1.018960359028853,0.9552038233769864,0.9631317237996014,0.9575062281408071
8.386,7.570888367436728,0.40102044725901576,0.4,2.4045664638619566e-05,1.9885643126621673,1.0189606533839817,0.9552044940707661,0.963132509223503,0.9575070012809728
8.388,7.571749660453567,0.40103394725379643,0.4,2.3803425485576794e-05,1.9885600101627425,1.0189609455539443,0.9552051563377072,0.9631332841309874,0.9575077642985202
8.39,7.572602176774697,0.40104724694392047,0.4,2.3558078280890295e-05,1.9885557099477738,1.0189612355003053,0.955205810097164,0.9631340484287141,0.9575085171011801
8.392,7.573445805360085,0.40106034475410685,0.4,2.3309670297711206e-05,1.988551412783523,1.018961523185101,0.955206455270068,0.9631348020252841,0.9575092595985603
8.394,7.574280436878026,0.4010732391454032,0.4,2.3058249168571005e-05,1.9885471194330284,1.0189618085708478,0.9552070917789337,0.9631355448312485,0.9575099917021546
8.396,7.5751059637179265,0.40108592861533277,0.4,2.2803862876844295e-05,1.9885428306560011,1.018962091620542,0.9552077195478681,0.9631362767591166,0.9575107133253508
8.398,7.575922280002778,0.4010984116980352,0.4,2.2546559748176887e-05,1.9885385472087251,1.0189623722976642,0.9552083385025746,0.9631369977233629,0.9575114243834377
8.4,7.576729281601334,0.4011106869644019,0.4,2.2286388441882304e-05,1.9885342698439568,1.0189626505661837,0.9552089485703614,0.963137707640436,0.957512124793614
8.402,7.577526866139953,0.4011227530222041,0.4,2.2023397942310644e-05,1.9885299993108259,1.018962926390561,0.9552095496801475,0.963138406428765,0.9575128144749939
8.404,7.578314933014156,0.40113460851621635,0.4,2.175763755018555e-05,1.988525736354737,1.0189631997357527,0.9552101417624687,0.9631390940087665,0.9575134933486157
8.406,7.5790933833998535,0.40114625212833077,0.4,2.148915687391744e-05,1.988521481717273,1.0189634705672124,0.9552107247494827,0.9631397703028516,0.9575141613374462
8.408,7.579862120264264,0.40115768257766915,0.4,2.121800582088897e-05,1.9885172361360985,1.0189637388508956,0.9552112985749759,0.9631404352354312,0.9575148183663887
8.41,7.580621048376522,0.4011688986206853,0.4,2.094423458871612e-05,1.9885130003448654,1.0189640045532629,0.9552118631743672,0.9631410887329231,0.9575154643622885
8.412,7.581370074317975,0.4011798990512634,0.4,2.0667893656489006e-05,1.988508775073118,1.0189642676412818,0.9552124184847139,0.9631417307237565,0.9575160992539374
8.414,7.582109106492143,0.4011906827008086,0.4,2.0389033775988958e-05,1.9885045610462009,1.0189645280824304,0.9552129644447163,0.9631423611383777,0.9575167229720802
8.416,7.5828380551343955,0.4012012484383327,0.4,2.0107705962886134e-05,1.9885003589851662,1.0189647858447004,0.9552135009947219,0.9631429799092558,0.9575173354494196
8.418,7.583556832321277,0.40121159517053256,0.4,1.982396148792101e-05,1.9884961696066834,1.0189650408965996,0.9552140280767296,0.9631435869708856,0.9575179366206199
8.42,7.584265351979544,0.401221721841864,0.4,1.953785186806539e-05,1.9884919936229488,1.018965293207155,0.9552145456343937,0.9631441822597935,0.9575185264223122
8.422,7.584963529894858,0.40123162743460616,0.4,1.9249428857671555e-05,1.9884878317415973,1.0189655427459148,0.9552150536130282,0.9631447657145408,0.9575191047930983
8.424,7.585651283720179,0.4012413109689238,0.4,1.895874443960531e-05,1.9884836846656142,1.0189657894829514,0.9552155519596086,0.9631453372757269,0.9575196716735538
8.426,7.586328532983832,0.40125077150291993,0.4,1.8665850816366062e-05,1.9884795530932489,1.0189660333888637,0.9552160406227771,0.9631458968859941,0.9575202270062326
8.428,7.586995199097249,0.4012600081326859,0.4,1.8370800401198328e-05,1.9884754377179286,1.01896627443478,0.9552165195528437,0.9631464444900285,0.9575207707356689
8.43,7.587651205362399,0.40126901999233966,0.4,1.8073645809191173e-05,1.9884713392281748,1.0189665125923595,0.95521698870179,0.9631469800345643,0.9575213028083801
8.432,7.588296476978896,0.40127780625406456,0.4,1.77744398483697e-05,1.9884672583075185,1.0189667478337952,0.9552174480232707,0.9631475034683856,0.9575218231728703
8.434,7.588930941050781,0.40128636612813684,0.4,1.7473235510782026e-05,1.9884631956344188,1.0189669801318153,0.9552178974726169,0.963148014742329,0.9575223317796315
8.436,7.589554526592988,0.4012946988629508,0.4,1.717008596357728e-05,1.9884591518821808,1.0189672094596869,0.9552183370068368,0.9631485138092839,0.9575228285811459
8.438,7.590167164537482,0.4013028037450327,0.4,1.6865044540083517e-05,1.9884551277188758,1.0189674357912162,0.9552187665846177,0.9631490006241953,0.9575233135318869
8.44,7.5907687877390915,0.40131068009905563,0.4,1.6558164730880666e-05,1.988451123807262,1.0189676591007508,0.9552191861663275,0.9631494751440642,0.9575237865883206
8.442,7.591359330981001,0.40131832728784195,0.4,1.6249500174872264e-05,1.9884471408047057,1.0189678793631836,0.9552195957140164,0.9631499373279495,0.9575242477089079
8.444,7.591938730979926,0.4013257447123632,0.4,1.5939104650360095e-05,1.9884431793631054,1.0189680965539514,0.9552199951914161,0.9631503871369661,0.957524696854103
8.446,7.592506926390983,0.401332931811731,0.4,1.562703206611827e-05,1.9884392401288147,1.0189683106490384,0.955220384563942,0.9631508245342879,0.9575251339863555
8.448,7.593063857812216,0.40133988806318766,0.4,1.5313336452470455e-05,1.9884353237425678,1.0189685216249784,0.9552207637986924,0.9631512494851451,0.9575255590701096
8.45,7.593609467788815,0.40134661298208296,0.4,1.4998071952374449e-05,1.9884314308394058,1.0189687294588554,0.9552211328644498,0.9631516619568253,0.957525972071804
8.452,7.59414370081701,0.40135310612184966,0.4,1.4681292812508815e-05,1.9884275620486036,1.0189689341283041,0.9552214917316791,0.9631520619186726,0.9575263729598712
8.454,7.594666503347645,0.4013593670739747,0.4,1.4363053374370952e-05,1.9884237179935988,1.0189691356115147,0.9552218403725297,0.9631524493420859,0.9575267617047376
8.456,7.595177823789431,0.4013653954679585,0.4,1.4043408065381408e-05,1.9884198992919204,1.01896933388723,0.9552221787608317,0.9631528242005176,0.9575271382788207
8.458,7.595677612511882,0.4013711909712743,0.4,1.372241138999817e-05,1.9884161065551198,1.01896952893475,0.955222506872098,0.9631531864694723,0.957527502656529
8.46,7.596165821847923,0.4013767532893173,0.4,1.3400117920845484e-05,1.988412340388702,1.0189697207339319,0.9552228246835208,0.9631535361265046,0.9575278548142596
8.462,7.596642406096187,0.40138208216535015,0.4,1.3076582289852796e-05,1.9884086013920588,1.01896990926519,0.9552231321739717,0.9631538731512165,0.9575281947303966
8.464,7.5971073215229925,0.40138717738044233,0.4,1.2751859179408199e-05,1.9884048901584022,1.0189700945094988,0.9552234293239995,0.963154197525255,0.9575285223853081
8.466,7.597560526364002,0.40139203875340335,0.4,1.2426003313530671e-05,1.9884012072746988,1.0189702764483937,0.9552237161158286,0.9631545092323094,0.9575288377613445
8.468,7.598001980825555,0.4013966661407088,0.4,1.2099069449054808e-05,1.9883975533216067,1.0189704550639702,0.9552239925333567,0.9631548082581081,0.9575291408428349
8.47,7.5984316470857,0.4014010594364237,0.4,1.1771112366838696e-05,1.9883939288734118,1.0189706303388866,0.955224258562152,0.9631550945904142,0.957529431616084
8.472,7.598849489294896,0.40140521857211664,0.4,1.1442186862988304e-05,1.9883903344979663,1.0189708022563637,0.9552245141894516,0.9631553682190225,0.9575297100693686
8.474,7.599255473576404,0.40140914351677176,0.4,1.1112347740103495e-05,1.9883867707566274,1.0189709708001855,0.9552247594041583,0.9631556291357556,0.9575299761929345
8.476,7.599649568026366,0.40141283427669083,0.4,1.0781649798548815e-05,1.988383238204198,1.0189711359547016,0.9552249941968372,0.9631558773344588,0.9575302299789917
8.478,7.600031742713563,0.40141629089539327,0.4,1.0450147827745758e-05,1.9883797373888676,1.0189712977048244,0.955225218559712,0.9631561128109954,0.9575304714217097
8.48,7.600401969678874,0.4014195134535089,0.4,1.011789659748994e-05,1.9883762688521558,1.018971456036033,0.9552254324866635,0.9631563355632426,0.9575307005172145
8.482,7.6007602229344,0.40142250206866503,0.4,9.784950849297892e-06,1.9883728331288548,1.0189716109343714,0.9552256359732227,0.9631565455910851,0.9575309172635814
8.484,7.601106478462304,0.40142525689536807,0.4,9.451365287777108e-06,1.9883694307469741,1.0189717623864496,0.9552258290165703,0.9631567428964103,0.9575311216608328
8.486,7.60144071421332,0.40142777812487995,0.4,9.117194572029716e-06,1.988366062227687,1.0189719103794437,0.9552260116155291,0.9631569274831021,0.9575313137109293
8.488,7.601762910104958,0.4014300659850901,0.4,8.782493307083388e-06,1.9883627280852763,1.0189720549010968,0.9552261837705625,0.9631570993570348,0.9575314934177668
8.49,7.602073048019415,0.4014321207403773,0.4,8.447316035353968e-06,1.9883594288270827,1.0189721959397184,0.9552263454837675,0.9631572585260665,0.9575316607871693
8.492,7.602371111801153,0.40143394269147287,0.4,8.111717228143935e-06,1.9883561649534545,1.0189723334841836,0.9552264967588712,0.963157405000033,0.9575318158268825
8.494,7.6026570872542,0.40143553217531336,0.4,7.775751277171939e-06,1.9883529369576962,1.0189724675239358,0.9552266376012254,0.9631575387907405,0.9575319585465683
8.496,7.602930962139121,0.4014368895648897,0.4,7.439472486138222e-06,1.988349745326021,1.0189725980489837,0.955226768017801,0.9631576599119577,0.9575320889577962
8.498,7.603192726169708,0.4014380152690908,0.4,7.10293506232946e-06,1.9883465905375022,1.0189727250499028,0.955226888017182,0.9631577683794091,0.9575322070740383
8.5,7.603442371009354,0.40143890973254176,0.4,6.766193108257225e-06,1.9883434730640266,1.0189728485178344,0.9552269976095611,0.9631578642107671,0.9575323129106601
8.502,7.603679890267131,0.40143957343543796,0.4,6.429300613339905e-06,1.988340393370249,1.0189729684444868,0.9552270968067321,0.9631579474256432,0.9575324064849147
8.504,7.603905279493568,0.40144000689337117,0.4,6.0923114456222355e-06,1.988337351913548,1.0189730848221328,0.9552271856220846,0.9631580180455805,0.9575324878159331
8.506,7.604118536176138,0.401440210657153,0.4,5.755279343536257e-06,1.988334349143982,1.0189731976436098,0.9552272640705973,0.9631580760940448,0.9575325569247177
8.508,7.60431965973444,0.40144018531263354,0.4,5.4182579077083586e-06,1.9883313855042468,1.0189733069023217,0.9552273321688317,0.9631581215964158,0.9575326138341335
8.51,7.604508651515094,0.40143993148051216,0.4,5.0813005928052755e-06,1.988328461429635,1.0189734125922347,0.9552273899349243,0.9631581545799769,0.9575326585688978
8.512,7.604685514786339,0.4014394498161457,0.4,4.744460699430312e-06,1.988325577347995,1.0189735147078793,0.9552274373885803,0.9631581750739077,0.9575326911555745
8.514,7.60485025473234,0.4014387410093509,0.4,4.407791366062614e-06,1.9883227336796927,1.0189736132443488,0.9552274745510664,0.9631581831092729,0.9575327116225624
8.516,7.60500287844721,0.40143780578420135,0.4,4.07134556104403e-06,1.9883199308375723,1.0189737081972978,0.9552275014452023,0.9631581787190123,0.9575327200000862
8.518,7.60514339492874,0.4014366448988207,0.4,3.7351760746172597e-06,1.9883171692269204,1.018973799562943,0.9552275180953546,0.9631581619379322,0.9575327163201885
8.52,7.605271815071847,0.40143525914517003,0.4,3.399335511011087e-06,1.9883144492454294,1.0189738873380614,0.9552275245274272,0.9631581328026929,0.957532700616718
8.522,7.605388151661729,0.40143364934883086,0.4,3.0638762805766634e-06,1.9883117712831633,1.018973971519988,0.9552275207688542,0.963158091351799,0.9575326729253204
8.524,7.605492419366756,0.4014318163687825,0.4,2.7288505919785313e-06,1.988309135722523,1.018974052106617,0.9552275068485913,0.9631580376255886,0.9575326332834276
8.526,7.605584634731058,0.4014297610971763,0.4,2.3943104444346214e-06,1.988306542938215,1.0189741290964003,0.955227482797107,0.9631579716662225,0.9575325817302476
8.528,7.605664816166854,0.40142748445910403,0.4,2.0603076200147516e-06,1.988303993297218,1.018974202488345,0.9552274486463747,0.9631578935176709,0.9575325183067531
8.53,7.605732983946492,0.40142498741236243,0.4,1.7268936759914436e-06,1.9883014871587539,1.0189742722820134,0.9552274044298623,0.963157803225704,0.9575324430556713
