Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.532,7.605789160194226,0.40142227094721106,0.4,1.3941199372472207e-06,1.9882990248742576,1.0189743384775212,0.9552273501825252,0.9631577008378788,0.9575323560214714
8.534,7.605833368877702,0.40141933608612934,0.4,1.06203748874187e-06,1.9882966067873487,1.0189744010755364,0.9552272859407949,0.9631575864035272,0.957532257250354
8.536,7.6058656357992,0.4014161838835655,0.4,7.306971680356652e-07,1.988294233233804,1.0189744600772774,0.9552272117425703,0.9631574599737437,0.9575321467902395
8.538,7.605885988586585,0.4014128154256835,0.4,4.001495578720081e-07,1.9882919045415322,1.018974515484512,0.9552271276272088,0.9631573216013725,0.9575320246907546
8.54,7.605894456684006,0.4014092318301049,0.4,7.044497882359347e-08,1.9882896210305472,1.0189745672995563,0.955227033635515,0.9631571713409949,0.9575318910032224
8.542,7.60589107134232,0.40140543424564534,0.4,-2.5836651800437236e-07,1.988287383012945,1.0189746155252717,0.9552269298097319,0.9631570092489168,0.9575317457806485
8.544,7.60587586560927,0.40140142385204836,0.4,-5.862351582040431e-07,1.9882851907928805,1.018974660165064,0.9552268161935294,0.9631568353831537,0.9575315890777075
8.546,7.605848874319384,0.4013972018597141,0.4,-9.131114512339915e-07,1.9882830446665447,1.0189747012228823,0.9552266928319955,0.9631566498034194,0.9575314209507334
8.548,7.605810134083637,0.401392769509424,0.4,-1.2389461975240179e-06,1.9882809449221452,1.0189747387032158,0.9552265597716234,0.9631564525711099,0.9575312414577023
8.55,7.605759683278843,0.40138812807206203,0.4,-1.5636904955117984e-06,1.9882788918398853,1.018974772611093,0.9552264170603028,0.9631562437492914,0.9575310506582222
8.552,7.605697562036807,0.4013832788483304,0.4,-1.8872957486157325e-06,1.988276885691945,1.0189748029520793,0.9552262647473084,0.9631560234026856,0.9575308486135189
8.554,7.605623812233213,0.40137822316846306,0.4,-2.2097136721405577e-06,1.9882749267424644,1.0189748297322756,0.9552261028832879,0.9631557915976539,0.9575306353864212
8.556,7.605538477476281,0.40137296239193404,0.4,-2.5308963001117367e-06,1.9882730152475259,1.0189748529583147,0.9552259315202515,0.9631555484021849,0.9575304110413481
8.558,7.605441603095167,0.401367497907162,0.4,-2.850795992045112e-06,1.9882711514551388,1.0189748726373609,0.9552257507115599,0.9631552938858784,0.9575301756442941
8.56,7.6053332361281205,0.4013618311312122,0.4,-3.1693654396419787e-06,1.988269335605225,1.0189748887771073,0.9552255605119133,0.9631550281199301,0.9575299292628154
8.562,7.60521342531042,0.4013559635094922,0.4,-3.486557673416585e-06,1.9882675679296058,1.0189749013857727,0.9552253609773388,0.9631547511771177,0.9575296719660149
8.564,7.605082221062038,0.4013498965154474,0.4,-3.8023260692513617e-06,1.9882658486519886,1.0189749104721004,0.9552251521651787,0.9631544631317837,0.9575294038245276
8.566,7.604939675475111,0.4013436316502498,0.4,-4.116624354877222e-06,1.9882641779879562,1.018974916045355,0.9552249341340786,0.9631541640598216,0.957529124910506
8.568,7.604785842301139,0.40133717044248446,0.4,-4.42940661628291e-06,1.988262556144956,1.0189749181153203,0.9552247069439745,0.9631538540386579,0.9575288352976048
8.57,7.604620776937988,0.4013305144478318,0.4,-4.740627304049931e-06,1.9882609833222913,1.0189749166922963,0.9552244706560813,0.963153533147239,0.9575285350609656
8.572,7.604444536416647,0.40132366524874863,0.4,-5.0502412396098795e-06,1.988259459711112,1.0189749117870985,0.9552242253328787,0.963153201466012,0.9575282242772013
8.574,7.604257179387761,0.40131662445414285,0.4,-5.358203621429682e-06,1.9882579854944091,1.0189749034110522,0.9552239710380993,0.9631528590769104,0.957527903024381
8.576,7.604058766107954,0.401309393699046,0.4,-5.664470031116322e-06,1.9882565608470069,1.0189748915759922,0.9552237078367158,0.9631525060633364,0.9575275713820134
8.578,7.603849358425928,0.4013019746442837,0.4,-5.9689964394467856e-06,1.9882551859355588,1.0189748762942594,0.9552234357949281,0.9631521425101448,0.9575272294310317
8.58,7.603629019768338,0.40129436897614035,0.4,-6.271739212319657e-06,1.9882538609185434,1.018974857578697,0.9552231549801481,0.9631517685036256,0.9575268772537767
8.582,7.603397815125469,0.4012865784060239,0.4,-6.572655116625644e-06,1.9882525859462612,1.0189748354426498,0.9552228654609892,0.9631513841314876,0.9575265149339808
8.584,7.6031558110366895,0.4012786046701235,0.4,-6.871701326040626e-06,1.9882513611608328,1.018974809899958,0.9552225673072502,0.9631509894828396,0.9575261425567511
8.586,7.602903075575713,0.40127044952906893,0.4,-7.168835426738512e-06,1.988250186696198,1.0189747809649583,0.9552222605899036,0.9631505846481754,0.9575257602085535
8.588,7.602639678335639,0.40126211476758267,0.4,-7.4640154230203014e-06,1.9882490626781157,1.0189747486524767,0.9552219453810802,0.9631501697193532,0.9575253679771952
8.59,7.6023656904138,0.40125360219413175,0.4,-7.757199742865494e-06,1.988247989224166,1.0189747129778284,0.9552216217540556,0.9631497447895806,0.9575249659518074
8.592,7.602081184396416,0.401244913640575,0.4,-8.048347243397002e-06,1.9882469664437517,1.0189746739568128,0.9552212897832371,0.9631493099533947,0.9575245542228294
8.594,7.601786234343043,0.4012360509618099,0.4,-8.337417216265788e-06,1.9882459944381017,1.0189746316057113,0.9552209495441473,0.963148865306645,0.9575241328819899
8.596,7.601480915770842,0.4012270160354145,0.4,-8.624369392951825e-06,1.988245073300276,1.0189745859412838,0.9552206011134122,0.963148410946475,0.9575237020222905
8.598,7.601165305638636,0.4012178107612874,0.4,-8.909163949978363e-06,1.9882442031151701,1.0189745369807648,0.955220244568745,0.9631479469713035,0.9575232617379875
8.6,7.600839482330811,0.40120843706128484,0.4,-9.191761514043685e-06,1.9882433839595228,1.0189744847418598,0.9552198799889315,0.9631474734808056,0.957522812124574
8.602,7.600503525641014,0.40119889687885696,0.4,-9.472123167067423e-06,1.9882426159019222,1.0189744292427438,0.9552195074538166,0.963146990575896,0.9575223532787631
8.604,7.600157516755673,0.4011891921786789,0.4,-9.750210451148123e-06,1.9882418990028154,1.0189743705020546,0.9552191270442875,0.9631464983587074,0.9575218852984682
8.606,7.599801538237341,0.40117932494628117,0.4,-1.002598537343828e-05,1.9882412333145179,1.018974308538892,0.9552187388422608,0.9631459969325736,0.9575214082827861
8.608,7.599435674007875,0.4011692971876792,0.4,-1.0299410410928064e-05,1.9882406188812232,1.0189742433728126,0.9552183429306657,0.9631454864020095,0.9575209223319784
8.61,7.59906000933143,0.40115911092899564,0.4,-1.0570448515144353e-05,1.9882400557390163,1.018974175023826,0.955217939393429,0.9631449668726915,0.9575204275474523
8.612,7.598674630797296,0.40114876821608686,0.4,-1.0839063116761135e-05,1.9882395439158849,1.0189741035123916,0.9552175283154606,0.9631444384514388,0.9575199240317426
8.614,7.598279626302568,0.40113827111416234,0.4,-1.1105218130119313e-05,1.9882390834317338,1.018974028859416,0.9552171097826379,0.9631439012461945,0.9575194118884938
8.616,7.597875085034649,0.4011276217074041,0.4,-1.136887795765935e-05,1.9882386742983995,1.0189739510862459,0.9552166838817886,0.9631433553660042,0.9575188912224396
8.618,7.5974610974536025,0.40111682209858496,0.4,-1.163000749426455e-05,1.988238316519666,1.0189738702146665,0.955216250700677,0.9631428009209971,0.9575183621393846
8.62,7.597037755274353,0.4011058744086818,0.4,-1.188857213151158e-05,1.988238010091282,1.0189737862668977,0.9552158103279871,0.9631422380223665,0.9575178247461859
8.622,7.59660515144872,0.40109478077649124,0.4,-1.2144537761834169e-05,1.9882377550009782,1.0189736992655885,0.9552153628533074,0.9631416667823497,0.9575172791507327
8.624,7.596163380147321,0.4010835433582396,0.4,-1.2397870782592444e-05,1.9882375512284867,1.0189736092338137,0.9552149083671135,0.9631410873142067,0.9575167254619281
8.626,7.595712536741323,0.4010721643271933,0.4,-1.2648538100053171e-05,1.9882373987455606,1.0189735161950702,0.9552144469607537,0.9631404997322021,0.9575161637896692
8.628,7.595252717784043,0.4010606458732672,0.4,-1.289650713327824e-05,1.9882372975159952,1.0189734201732719,0.955213978726432,0.9631399041515829,0.9575155942448271
8.63,7.594784020992427,0.4010489902026313,0.4,-1.3141745817919244e-05,1.98823724749565,1.0189733211927454,0.955213503757191,0.9631393006885586,0.9575150169392279
8.632,7.5943065452283856,0.4010371995373159,0.4,-1.3384222609921307e-05,1.9882372486324715,1.0189732192782268,0.9552130221468978,0.9631386894602815,0.9575144319856328
8.634,7.5938203904799915,0.4010252761148147,0.4,-1.362390648913449e-05,1.9882373008665175,1.0189731144548557,0.9552125339902244,0.9631380705848246,0.9575138394977183
8.636,7.593325657842564,0.40101322218768753,0.4,-1.3860766962829529e-05,1.988237404129982,1.0189730067481726,0.9552120393826339,0.9631374441811622,0.9575132395900562
8.638,7.592822449499609,0.40100104002316106,0.4,-1.4094774069123858e-05,1.9882375583472207,1.018972896184112,0.9552115384203623,0.9631368103691488,0.9575126323780935
8.64,7.592310868703662,0.40098873190273,0.4,-1.4325898380310369e-05,1.9882377634347796,1.0189727827890005,0.9552110312004022,0.9631361692694971,0.957512017978132
8.642,7.59179101975699,0.40097630012175217,0.4,-1.455411100609443e-05,1.988238019301422,1.0189726665895498,0.955210517820486,0.9631355210037585,0.957511396507309
8.644,7.591263007992188,0.40096374698905024,0.4,-1.4779383596736673e-05,1.9882383258481573,1.0189725476128542,0.955209998379069,0.9631348656943013,0.9575107680835764
8.646,7.590726939752665,0.40095107482650416,0.4,-1.5001688346099457e-05,1.988238682968272,1.0189724258863837,0.9552094729753123,0.9631342034642897,0.9575101328256802
8.648,7.590182922373027,0.40093828596864906,0.4,-1.5220997994600527e-05,1.9882390905473613,1.0189723014379812,0.9552089417090659,0.9631335344376623,0.9575094908531401
8.65,7.589631064159338,0.40092538276226863,0.4,-1.543728583207152e-05,1.9882395484633588,1.0189721742958566,0.9552084046808518,0.9631328587391111,0.9575088422862297
8.652,7.589071474369301,0.40091236756598936,0.4,-1.5650525700519545e-05,1.9882400565865728,1.018972044488582,0.9552078619918462,0.9631321764940606,0.9575081872459553
8.654,7.588504263192324,0.4008992427498729,0.4,-1.586069199679648e-05,1.988240614779718,1.0189719120450873,0.9552073137438628,0.9631314878286452,0.9575075258540349
8.656,7.587929541729506,0.40088601069500773,0.4,-1.6067759675169725e-05,1.9882412228979522,1.0189717769946545,0.9552067600393356,0.9631307928696891,0.9575068582328782
8.658,7.587347421973518,0.40087267379310065,0.4,-1.6271704249799242e-05,1.9882418807889115,1.0189716393669133,0.955206200981301,0.9631300917446832,0.9575061845055655
8.66,7.58675801678841,0.40085923444606986,0.4,-1.647250179711908e-05,1.9882425882927477,1.0189714991918357,0.9552056366733808,0.9631293845817652,0.9575055047958272
8.662,7.5861614398893265,0.40084569506563245,0.4,-1.6670128958120917e-05,1.9882433452421666,1.0189713564997316,0.9552050672197647,0.9631286715096968,0.9575048192280224
8.664,7.585557805822137,0.4008320580728946,0.4,-1.686456294054395e-05,1.9882441514624671,1.0189712113212421,0.9552044927251923,0.9631279526578421,0.957504127927118
8.666,7.584947229943001,0.4008183258979436,0.4,-1.7055781520967856e-05,1.9882450067715811,1.0189710636873366,0.9552039132949363,0.9631272281561466,0.9575034310186683
8.668,7.584329828397855,0.400804500979434,0.4,-1.7243763046808682e-05,1.9882459109801147,1.0189709136293041,0.9552033290347842,0.9631264981351143,0.9575027286287932
8.67,7.583705718101818,0.4007905857641785,0.4,-1.7428486438220612e-05,1.9882468638913902,1.018970761178753,0.9552027400510219,0.9631257627257874,0.9575020208841584
8.672,7.583075016718554,0.40077658270673633,0.4,-1.7609931189899126e-05,1.9882478653014888,1.0189706063676003,0.9552021464504133,0.9631250220597225,0.9575013079119519
8.674,7.582437842639548,0.4007624942690011,0.4,-1.778807737278952e-05,1.9882489149992955,1.0189704492280702,0.9552015483401861,0.9631242762689707,0.957500589839866
8.676,7.581794314963331,0.4007483229197907,0.4,-1.7962905635699258e-05,1.988250012766543,1.0189702897926862,0.9552009458280113,0.9631235254860544,0.9574998667960731
8.678,7.581144553474658,0.4007340711344345,0.4,-1.8134397206812505e-05,1.9882511583778582,1.0189701280942678,0.9552003390219862,0.9631227698439454,0.9574991389092069
8.68,7.580488678623617,0.40071974139436384,0.4,-1.8302533895109866e-05,1.9882523516008088,1.0189699641659227,0.9551997280306171,0.963122009476044,0.9574984063083396
8.682,7.579826811504694,0.40070533618669907,0.4,-1.8467298091691957e-05,1.9882535921959517,1.0189697980410435,0.9551991129628011,0.9631212445161557,0.9574976691229614
8.684,7.579159073835807,0.40069085800383963,0.4,-1.8628672771005245e-05,1.9882548799168807,1.0189696297533002,0.9551984939278078,0.9631204750984702,0.9574969274829587
8.686,7.5784855879372675,0.4006763093430532,0.4,-1.878664149197406e-05,1.9882562145102771,1.0189694593366363,0.955197871035262,0.9631197013575388,0.9574961815185937
8.688,7.5778064767107365,0.4006616927060654,0.4,-1.894118839903431e-05,1.9882575957159603,1.0189692868252611,0.9551972443951254,0.9631189234282528,0.957495431360482
8.69,7.57712186361812,0.4006470105986496,0.4,-1.9092298223072986e-05,1.9882590232669384,1.0189691122536466,0.9551966141176785,0.9631181414458213,0.957494677139572
8.692,7.576431872660441,0.40063226553021813,0.4,-1.9239956282271438e-05,1.9882604968894622,1.0189689356565192,0.9551959803135035,0.963117355545749,0.9574939189871237
8.694,7.575736628356688,0.4006174600134122,0.4,-1.938414848285217e-05,1.9882620163030775,1.0189687570688555,0.9551953430934651,0.9631165658638147,0.957493157034686
8.696,7.575036255722629,0.4006025965636949,0.4,-1.952486131973098e-05,1.9882635812206801,1.018968576525876,0.9551947025686934,0.9631157725360489,0.9574923914140779
8.698,7.574330880249611,0.4005876776989433,0.4,-1.9662081877073876e-05,1.9882651913485705,1.0189683940630396,0.9551940588505661,0.9631149756987116,0.9574916222573647
8.7,7.5736206278833365,0.4005727059390402,0.4,-1.979579782875761e-05,1.9882668463865105,1.0189682097160373,0.9551934120506886,0.9631141754882712,0.957490849696838
8.702,7.5729056250026305,0.40055768380546997,0.4,-1.992599743873665e-05,1.98826854602778,1.0189680235207859,0.9551927622808793,0.9631133720413813,0.9574900738649939
8.704,7.5721859983981865,0.4005426138209111,0.4,-2.005266956131404e-05,1.9882702899592353,1.018967835513423,0.9551921096531482,0.9631125654948597,0.957489294894512
8.706,7.571461875251317,0.4005274985088346,0.4,-2.0175803641318415e-05,1.9882720778613672,1.0189676457303014,0.9551914542796816,0.9631117559856665,0.9574885129182342
8.708,7.570733383112687,0.40051234039309735,0.4,-2.0295389714186863e-05,1.9882739094083617,1.0189674542079807,0.9551907962728221,0.9631109436508811,0.9574877280691432
8.71,7.570000649881059,0.4004971419975424,0.4,-2.0411418405952522e-05,1.9882757842681602,1.0189672609832245,0.9551901357450522,0.9631101286276822,0.957486940480341
8.712,7.569263803782024,0.40048190584559645,0.4,-2.0523880933139352e-05,1.9882777021025206,1.018967066092992,0.9551894728089753,0.9631093110533236,0.9574861502850284
8.714,7.568522973346756,0.4004666344598697,0.4,-2.0632769102563257e-05,1.9882796625670804,1.018966869574432,0.955188807577298,0.9631084910651149,0.957485357616483
8.716,7.5677782873907615,0.4004513303617576,0.4,-2.0738075311038866e-05,1.9882816653114188,1.0189666714648786,0.9551881401628124,0.9631076688003972,0.9574845626080387
8.718,7.567029874992645,0.4004359960710425,0.4,-2.0839792544994844e-05,1.9882837099791217,1.0189664718018434,0.9551874706783785,0.9631068443965237,0.9574837653930646
8.72,7.566277865472897,0.4004206341054975,0.4,-2.0937914379994992e-05,1.9882857962078466,1.0189662706230096,0.9551867992369052,0.963106017990837,0.9574829661049432
8.722,7.565522388372691,0.400405246980492,0.4,-2.1032434980167795e-05,1.9882879236293873,1.018966067966226,0.9551861259513333,0.9631051897206463,0.9574821648770502
8.724,7.564763573432706,0.40038983720859855,0.4,-2.1123349097544174e-05,1.9882900918697417,1.018965863869501,0.9551854509346176,0.9631043597232084,0.9574813618427327
8.726,7.564001550571977,0.40037440729919943,0.4,-2.121065207130265e-05,1.9882923005491784,1.0189656583709967,0.9551847742997094,0.963103528135704,0.9574805571352893
8.728,7.563236449866775,0.40035895975809815,0.4,-2.1294339826923864e-05,1.9882945492823048,1.018965451509021,0.9551840961595376,0.963102695095217,0.9574797508879481
8.73,7.56246840152951,0.40034349708712924,0.4,-2.1374408875254376e-05,1.9882968376781365,1.0189652433220227,0.9551834166269919,0.9631018607387132,0.9574789432338463
8.732,7.561697535887685,0.40032802178377264,0.4,-2.1450856311478878e-05,1.9882991653401665,1.0189650338485854,0.9551827358149055,0.963101025203019,0.95747813430601
8.734,7.560923983362871,0.4003125363407668,0.4,-2.1523679814003678e-05,1.9883015318664363,1.0189648231274206,0.9551820538360359,0.9631001886247995,0.9574773242373324
8.736,7.560147874449737,0.40029704324572635,0.4,-2.159287764324931e-05,1.988303936849607,1.0189646111973611,0.9551813708030494,0.9630993511405387,0.9574765131605543
8.738,7.559369339695123,0.40028154498076085,0.4,-2.1658448640354452e-05,1.9883063798770313,1.0189643980973553,0.9551806868285015,0.9630985128865163,0.9574757012082419
8.74,7.558588509677151,0.40026604402209387,0.4,-2.1720392225791243e-05,1.9883088605308263,1.0189641838664603,0.9551800020248209,0.9630976739987887,0.9574748885127683
8.742,7.557805514984403,0.4002505428396854,0.4,-2.17787083978915e-05,1.9883113783879471,1.0189639685438354,0.9551793165042906,0.9630968346131663,0.9574740752062911
8.744,7.557020486195143,0.40023504389685816,0.4,-2.1833397731285633e-05,1.9883139330202613,1.0189637521687371,0.9551786303790326,0.9630959948651944,0.9574732614207341
8.746,7.556233553856597,0.40021954964992057,0.4,-2.1884461375254332e-05,1.9883165239946237,1.0189635347805106,0.9551779437609881,0.9630951548901304,0.9574724472877643
8.748,7.555444848464303,0.4002040625477981,0.4,-2.193190105199263e-05,1.9883191508729525,1.018963316418585,0.9551772567619027,0.9630943148229254,0.9574716329387746
8.75,7.554654500441511,0.40018858503166344,0.4,-2.197571905478837e-05,1.9883218132123053,1.018963097122466,0.9551765694933069,0.9630934747982011,0.9574708185048617
8.752,7.553862640118664,0.4001731195345677,0.4,-2.2015918246114252e-05,1.9883245105649567,1.0189628769317296,0.9551758820665002,0.963092634950231,0.9574700041168065
8.754,7.55306939771294,0.4001576684810778,0.4,-2.2052502055634847e-05,1.9883272424784757,1.0189626558860163,0.9551751945925344,0.9630917954129198,0.9574691899050546
8.756,7.552274903307866,0.40014223428691276,0.4,-2.208547447812892e-05,1.9883300084958044,1.0189624340250236,0.9551745071821955,0.9630909563197823,0.9574683759996958
8.758,7.551479286833027,0.4001268193585844,0.4,-2.2114840071327204e-05,1.9883328081553375,1.0189622113885,0.955173819945987,0.9630901178039233,0.957467562530445
8.76,7.55068267804382,0.4001114260930389,0.4,-2.2140603953667037e-05,1.9883356409910018,1.0189619880162395,0.9551731329941141,0.9630892799980192,0.9574667496266223
8.762,7.549885206501328,0.4000960568773025,0.4,-2.2162771801963308e-05,1.9883385065323365,1.0189617639480724,0.9551724464364652,0.9630884430342949,0.9574659374171324
8.764,7.549087001552248,0.4000807140881283,0.4,-2.218134984899766e-05,1.9883414043045746,1.0189615392238625,0.9551717603825968,0.9630876070445069,0.9574651260304474
8.766,7.548288192308931,0.400065400091647,0.4,-2.2196344881025284e-05,1.9883443338287252,1.0189613138834976,0.9551710749417157,0.963086772159922,0.9574643155945853
8.768,7.547488907629496,0.40005011724301887,0.4,-2.220776423520078e-05,1.9883472946216545,1.0189610879668851,0.9551703902226639,0.9630859385112978,0.957463506237092
8.77,7.546689276098053,0.40003486788608944,0.4,-2.2215615796923378e-05,1.9883502861961697,1.0189608615139434,0.9551697063339001,0.9630851062288632,0.9574626980850214
8.772,7.545889426005,0.4000196543530477,0.4,-2.2219907997102204e-05,1.9883533080611022,1.0189606345645978,0.9551690233834854,0.9630842754422997,0.9574618912649174
8.774,7.545089485327458,0.4000044789640869,0.4,-2.222064980934223e-05,1.988356359721392,1.018960407158772,0.9551683414790654,0.9630834462807212,0.9574610859027937
8.776,7.54428958170976,0.3999893440270683,0.4,-2.221785074705148e-05,1.988359440678172,1.0189601793363825,0.9551676607278552,0.9630826188726551,0.957460282124116
8.778,7.543489842444095,0.39997425183718704,0.4,-2.2211520860470543e-05,1.9883625504288533,1.0189599511373326,0.9551669812366227,0.9630817933460235,0.9574594800537835
8.78,7.542690394451221,0.3999592046766437,0.4,-2.2201670733624532e-05,1.988365688467211,1.0189597226015055,0.9551663031116735,0.9630809698281249,0.9574586798161093
8.782,7.54189136426131,0.39994420481431436,0.4,-2.2188311481198634e-05,1.9883688542834703,1.0189594937687574,0.9551656264588336,0.963080148445614,0.9574578815348036
8.784,7.541092877994902,0.39992925450542705,0.4,-2.2171454745337816e-05,1.9883720473643933,1.018959264678911,0.9551649513834346,0.9630793293244845,0.9574570853329537
8.786,7.540295061343975,0.39991435599124114,0.4,-2.2151112692371116e-05,1.9883752671933663,1.0189590353717508,0.9551642779902988,0.96307851259005,0.9574562913330076
8.788,7.53949803955313,0.39989951149872727,0.4,-2.2127298009461736e-05,1.9883785132504874,1.018958805887014,0.9551636063837214,0.9630776983669256,0.9574554996567544
8.79,7.538701937400912,0.3998847232402537,0.4,-2.210002390118341e-05,1.9883817850126546,1.0189585762643867,0.9551629366674576,0.9630768867790106,0.9574547104253078
8.792,7.537906879181239,0.399869993413274,0.4,-2.2069304086023683e-05,1.988385081953655,1.0189583465434953,0.9551622689447056,0.9630760779494695,0.9574539237590881
8.794,7.537112988684964,0.39985532420001735,0.4,-2.2035152792815203e-05,1.9883884035442534,1.0189581167639017,0.9551616033180922,0.9630752720007147,0.9574531397778042
8.796,7.536320389181572,0.39984071776718333,0.4,-2.1997584757095403e-05,1.9883917492522816,1.0189578869650964,0.9551609398896579,0.9630744690543889,0.9574523586004363
8.798,7.535529203401002,0.39982617626564004,0.4,-2.195661521739541e-05,1.9883951185427284,1.0189576571864913,0.9551602787608408,0.9630736692313473,0.9574515803452194
8.8,7.53473955351561,0.3998117018301256,0.4,-2.191225991145949e-05,1.9883985108778308,1.0189574274674151,0.9551596200324631,0.9630728726516402,0.9574508051296252
8.802,7.533951561122267,0.399797296578951,0.4,-2.186453507239497e-05,1.9884019257171635,1.0189571978471057,0.9551589638047164,0.9630720794344969,0.9574500330703465
8.804,7.533165347224591,0.39978296261370994,0.4,-2.1813457424754005e-05,1.9884053625177303,1.0189569683647042,0.9551583101771457,0.9630712896983065,0.9574492642832786
8.806,7.53238103221533,0.39976870201898757,0.4,-2.1759044180548156e-05,1.9884088207340558,1.0189567390592482,0.9551576592486364,0.9630705035606034,0.9574484988835046
8.808,7.531598735858887,0.3997545168620792,0.4,-2.170131303519561e-05,1.988412299818277,1.0189565099696667,0.9551570111173995,0.963069721138049,0.9574477369852773
8.81,7.530818577273991,0.39974040919270465,0.4,-2.1640282163403495e-05,1.988415799220235,1.0189562811347737,0.9551563658809581,0.9630689425464168,0.9574469787020053
8.812,7.530040674916515,0.3997263810427325,0.4,-2.157597021498441e-05,1.9884193183875678,1.01895605259326,0.9551557236361314,0.9630681679005739,0.9574462241462334
8.814,7.529265146562452,0.39971243442590465,0.4,-2.1508396310608914e-05,1.9884228567658029,1.018955824383689,0.9551550844790235,0.9630673973144668,0.9574454734296299
8.816,7.528492109291039,0.39969857133756603,0.4,-2.14375800374952e-05,1.98842641379845,1.0189555965444916,0.9551544485050081,0.9630666309011047,0.9574447266629696
8.818,7.527721679468043,0.3996847937543966,0.4,-2.1363541445035944e-05,1.9884299889270944,1.0189553691139561,0.9551538158087144,0.9630658687725436,0.957443983956118
8.82,7.526953972729197,0.3996711036341487,0.4,-2.1286301040363152e-05,1.98843358159149,1.0189551421302265,0.9551531864840154,0.963065111039871,0.9574432454180157
8.822,7.5261891039638105,0.3996575029153867,0.4,-2.1205879783853372e-05,1.9884371912296535,1.0189549156312938,0.9551525606240134,0.9630643578131908,0.9574425111566647
8.824,7.525427187298521,0.3996439935172315,0.4,-2.112229908457179e-05,1.988440817277958,1.0189546896549908,0.955151938321027,0.9630636092016075,0.9574417812791116
8.826,7.5246683360812385,0.3996305773391069,0.4,-2.1035580795658492e-05,1.9884444591712267,1.0189544642389856,0.9551513196665781,0.9630628653132111,0.9574410558914337
8.828,7.523912662865235,0.3996172562604928,0.4,-2.094574720965601e-05,1.988448116342828,1.0189542394207767,0.9551507047513794,0.9630621262550633,0.9574403350987242
8.83,7.523160279393413,0.3996040321406806,0.4,-2.0852821053779584e-05,1.988451788224769,1.0189540152376857,0.9551500936653216,0.9630613921331818,0.9574396190050776
8.832,7.522411296582742,0.3995909068185302,0.4,-2.075682548513202e-05,1.9884554742477907,1.0189537917268532,0.9551494864974609,0.9630606630525269,0.9574389077135756
8.834,7.521665824508874,0.3995778821122361,0.4,-2.0657784085862365e-05,1.988459173841462,1.0189535689252303,0.9551488833360059,0.9630599391169862,0.9574382013262731
8.836,7.520923972390919,0.3995649598190926,0.4,-2.055572085827007e-05,1.9884628864342753,1.018953346869576,0.9551482842683069,0.9630592204293614,0.9574374999441839
8.838,7.520185848576421,0.39955214171526543,0.4,-2.045066021985682e-05,1.9884666114537402,1.0189531255964486,0.9551476893808422,0.9630585070913547,0.9574368036672675
8.84,7.519451560526493,0.399539429555567,0.4,-2.034262699832431e-05,1.9884703483264798,1.0189529051422017,0.9551470987592078,0.9630577992035539,0.9574361125944156
8.842,7.518721214801145,0.3995268250732354,0.4,-2.0231646426521584e-05,1.988474096478325,1.018952685542978,0.9551465124881044,0.9630570968654208,0.9574354268234381
8.844,7.51799491704479,0.3995143299797167,0.4,-2.01177441373411e-05,1.9884778553344091,1.0189524668347034,0.9551459306513268,0.9630564001752769,0.957434746451051
8.846,7.517272771971926,0.3995019459644532,0.4,-2.0000946158564862e-05,1.988481624319264,1.018952249053082,0.9551453533317521,0.9630557092302908,0.9574340715728633
8.848,7.516554883353026,0.3994896746946743,0.4,-1.98812789076626e-05,1.9884854028569143,1.0189520322335899,0.9551447806113281,0.9630550241264652,0.9574334022833635
8.85,7.5158413540005995,0.39947751781519103,0.4,-1.9758769186541337e-05,1.988489190370973,1.01895181641147,0.9551442125710636,0.963054344958625,0.9574327386759085
8.852,7.515132285755443,0.39946547694819634,0.4,-1.9633444176248198e-05,1.988492986284736,1.0189516016217264,0.9551436492910163,0.9630536718204044,0.9574320808427104
8.854,7.514427779473092,0.39945355369306834,0.4,-1.9505331431628243e-05,1.988496790021278,1.0189513878991194,0.9551430908502823,0.9630530048042348,0.9574314288748244
8.856,7.513727935010462,0.399441749626178,0.4,-1.937445887593557e-05,1.9885006010035464,1.0189511752781597,0.955142537326986,0.9630523440013337,0.9574307828621375
8.858,7.5130328512126825,0.39943006630070127,0.4,-1.924085479540267e-05,1.988504418654457,1.0189509637931033,0.9551419887982705,0.9630516895016923,0.9574301428933573
8.86,7.512342625900122,0.39941850524643413,0.4,-1.9104547833765204e-05,1.9885082423969882,1.0189507534779456,0.9551414453402854,0.9630510413940642,0.957429509055999
8.862,7.511657355855626,0.39940706796961506,0.4,-1.896556698674506e-05,1.9885120716542766,1.018950544366418,0.9551409070281792,0.9630503997659547,0.9574288814363763
8.864,7.510977136811939,0.399395755952747,0.4,-1.882394159649344e-05,1.9885159058497102,1.01895033649198,0.955140373936088,0.9630497647036097,0.9574282601195887
8.866,7.510302063439339,0.3993845706544279,0.4,-1.867970134599291e-05,1.9885197444070237,1.018950129887817,0.9551398461371264,0.9630491362920041,0.9574276451895117
8.868,7.509632229333465,0.3993735135091827,0.4,-1.853287625342039e-05,1.988523586750393,1.018949924586833,0.9551393237033785,0.963048514614833,0.9574270367287865
8.87,7.508967727003352,0.39936258592730195,0.4,-1.838349666647346e-05,1.9885274323045286,1.0189497206216467,0.9551388067058879,0.9630478997544997,0.9574264348188086
8.872,7.508308647859674,0.3993517892946817,0.4,-1.8231593256657808e-05,1.9885312804947697,1.018949518024586,0.9551382952146498,0.9630472917921068,0.9574258395397193
8.874,7.507655082203186,0.3993411249726709,0.4,-1.80771970135406e-05,1.9885351307471781,1.0189493168276844,0.9551377892986006,0.9630466908074462,0.9574252509703944
8.876,7.507007119213385,0.39933059429792056,0.4,-1.7920339238967624e-05,1.9885389824886313,1.0189491170626745,0.9551372890256115,0.963046096878989,0.9574246691884358
8.878,7.506364846937362,0.39932019858223916,0.4,-1.7761051541246397e-05,1.9885428351469157,1.018948918760984,0.9551367944624778,0.9630455100838771,0.9574240942701613
8.88,7.505728352278883,0.39930993911245055,0.4,-1.7599365829297677e-05,1.98854668815082,1.0189487219537314,0.9551363056749124,0.9630449304979134,0.9574235262905957
8.882,7.5050977209876715,0.3992998171502583,0.4,-1.7435314306773728e-05,1.9885505409302273,1.0189485266717209,0.9551358227275363,0.963044358195553,0.9574229653234623
8.884,7.504473037648899,0.3992898339321129,0.4,-1.726892946614573e-05,1.9885543929162073,1.018948332945438,0.9551353456838729,0.9630437932498953,0.9574224114411739
8.886,7.503854385672901,0.3992799906690829,0.4,-1.7100244082762762e-05,1.9885582435411089,1.0189481408050447,0.9551348746063374,0.9630432357326744,0.9574218647148239
8.888,7.5032418472851,0.39927028854673235,0.4,-1.6929291208879747e-05,1.9885620922386515,1.018947950280375,0.955134409556232,0.9630426857142523,0.9574213252141791
8.89,7.502635503516139,0.3992607287250012,0.4,-1.675610416765982e-05,1.9885659384440164,1.0189477614009321,0.9551339505937375,0.9630421432636103,0.9574207930076712
8.892,7.502035434192243,0.39925131233809025,0.4,-1.658071654714825e-05,1.9885697815939378,1.0189475741958813,0.9551334977779065,0.9630416084483416,0.9574202681623888
8.894,7.501441717925789,0.39924204049435075,0.4,-1.6403162194220886e-05,1.9885736211267933,1.018947388694048,0.9551330511666558,0.9630410813346432,0.9574197507440702
8.896,7.500854432106102,0.3992329142761787,0.4,-1.622347520850894e-05,1.988577456482694,1.018947204923913,0.9551326108167613,0.9630405619873101,0.9574192408170963
8.898,7.500273652890459,0.3992239347399127,0.4,-1.604168993629904e-05,1.9885812871035742,1.018947022913608,0.9551321767838503,0.9630400504697274,0.9574187384444834
8.9,7.499699455195322,0.3992151029157359,0.4,-1.5857840964410225e-05,1.988585112433281,1.0189468426909112,0.9551317491223955,0.9630395468438637,0.9574182436878765
8.902,7.499131912687794,0.39920641980758614,0.4,-1.5671963114051113e-05,1.988588931917663,1.0189466642832452,0.95513132788571,0.9630390511702653,0.9574177566075427
8.904,7.498571097777284,0.3991978863930636,0.4,-1.5484091434654064e-05,1.9885927450046588,1.0189464877176708,0.9551309131259395,0.9630385635080493,0.9574172772623648
8.906,7.498017081607409,0.3991895036233499,0.4,-1.5294261197692147e-05,1.9885965511443844,1.018946313020885,0.9551305048940589,0.9630380839148985,0.9574168057098357
8.908,7.497469934048106,0.3991812724231268,0.4,-1.5102507890476009e-05,1.9886003497892213,1.0189461402192155,0.9551301032398654,0.9630376124470551,0.9574163420060519
8.91,7.49692972368798,0.39917319369050164,0.4,-1.490886720993315e-05,1.9886041403939025,1.0189459693386183,0.9551297082119734,0.9630371491593148,0.9574158862057084
8.912,7.4963965178268674,0.3991652682969369,0.4,-1.4713375056372328e-05,1.9886079224156,1.0189458004046748,0.9551293198578106,0.9630366941050235,0.9574154383620936
8.914,7.495870382468623,0.39915749708718323,0.4,-1.4516067527231063e-05,1.9886116953140092,1.0189456334425862,0.9551289382236122,0.9630362473360701,0.9574149985270837
8.916,7.495351382314141,0.39914988087921816,0.4,-1.4316980910808532e-05,1.9886154585514355,1.0189454684771713,0.9551285633544163,0.9630358089028836,0.9574145667511376
8.918,7.494839580754598,0.399142420464188,0.4,-1.4116151679987015e-05,1.988619211592878,1.0189453055328628,0.95512819529406,0.9630353788544279,0.9574141430832936
8.92,7.494335039864915,0.3991351166063557,0.4,-1.391361648593854e-05,1.9886229539061135,1.018945144633705,0.9551278340851758,0.9630349572381975,0.9574137275711639
8.922,7.493837820397459,0.3991279700430509,0.4,-1.370941215182247e-05,1.9886266849617806,1.018944985803349,0.9551274797691861,0.9630345441002145,0.9574133202609308
8.924,7.493347981775961,0.3991209814846275,0.4,-1.3503575666471404e-05,1.9886304042334615,1.018944829065051,0.9551271323863006,0.9630341394850233,0.9574129211973428
8.926,7.4928655820896655,0.399114151614422,0.4,-1.3296144178067725e-05,1.9886341111977652,1.018944674441667,0.9551267919755126,0.9630337434356885,0.957412530423711
8.928,7.492390678087712,0.3991074810887193,0.4,-1.3087154987813575e-05,1.9886378053344083,1.0189445219556532,0.9551264585745959,0.9630333559937919,0.9574121479819063
8.93,7.491923325173734,0.3991009705367203,0.4,-1.2876645543592003e-05,1.9886414861262955,1.0189443716290596,0.9551261322201005,0.9630329771994288,0.9574117739123551
8.932,7.4914635774007,0.39909462056051714,0.4,-1.2664653433621938e-05,1.9886451530596005,1.01894422348353,0.9551258129473514,0.9630326070912053,0.9574114082540375
8.934,7.491011487465968,0.39908843173506997,0.4,-1.245121638011006e-05,1.9886488056238452,1.0189440775402976,0.9551255007904448,0.9630322457062364,0.9574110510444842
8.936,7.490567106706582,0.3990824046081879,0.4,-1.2236372232895467e-05,1.9886524433119774,1.018943933820183,0.9551251957822463,0.9630318930801439,0.9574107023197743
8.938,7.490130485094789,0.3990765397005176,0.4,-1.2020158963094337e-05,1.9886560656204504,1.0189437923435902,0.9551248979543878,0.963031549247054,0.9574103621145327
8.94,7.48970167123379,0.39907083750553196,0.4,-1.1802614656740575e-05,1.9886596720492982,1.0189436531305072,0.9551246073372663,0.9630312142395961,0.9574100304619289
8.942,7.489280712353712,0.3990652984895268,0.4,-1.1583777508425204e-05,1.9886632621022133,1.0189435162005005,0.955124323960042,0.9630308880889011,0.9574097073936751
8.944,7.488867654307823,0.39905992309162,0.4,-1.1363685814937773e-05,1.9886668352866224,1.0189433815727136,0.9551240478506352,0.9630305708246,0.9574093929400241
8.946,7.48846254156896,0.3990547117237541,0.4,-1.1142377968906739e-05,1.98867039111376,1.0189432492658659,0.9551237790357271,0.9630302624748233,0.9574090871297692
8.948,7.488065417226194,0.39904966477070597,0.4,-1.0919892452441968e-05,1.9886739290987439,1.0189431192982492,0.9551235175407577,0.9630299630662014,0.9574087899902428
8.95,7.487676322981727,0.3990447825900981,0.4,-1.0696267830782088e-05,1.988677448760647,1.0189429916877257,0.9551232633899239,0.9630296726238615,0.9574085015473156
8.952,7.48729529914801,0.3990400655124154,0.4,-1.0471542745942836e-05,1.9886809496225704,1.0189428664517275,0.95512301660618,0.9630293911714303,0.9574082218253962
8.954,7.486922384645094,0.3990355138410262,0.4,-1.0245755910373439e-05,1.9886844312117153,1.0189427436072518,0.9551227772112361,0.9630291187310319,0.957407950847431
8.956,7.486557616998213,0.39903112785220807,0.4,-1.0018946100617e-05,1.988687893059453,1.018942623170862,0.955122545225559,0.9630288553232903,0.9574076886349049
8.958,7.486201032335582,0.39902690779517547,0.4,-9.791152150977733e-06,1.9886913347013941,1.018942505158685,0.9551223206683706,0.9630286009673275,0.9574074352078402
8.96,7.485852665386441,0.39902285389211534,0.4,-9.562412947197949e-06,1.9886947556774595,1.0189423895864074,0.9551221035576487,0.9630283556807658,0.9574071905847978
8.962,7.485512549479306,0.399018966338223,0.4,-9.332767420142284e-06,1.9886981555319456,1.0189422764692775,0.9551218939101275,0.9630281194797292,0.9574069547828788
8.964,7.48518071654047,0.3990152453017456,0.4,-9.10225453949174e-06,1.9887015338135936,1.0189421658221005,0.9551216917412972,0.9630278923788432,0.9574067278177241
8.966,7.484857197092711,0.39901169092402705,0.4,-8.87091330745056e-06,1.9887048900756545,1.0189420576592403,0.9551214970654058,0.9630276743912383,0.9574065097035168
8.968,7.484542020254232,0.39900830331955944,0.4,-8.638782752462064e-06,1.9887082238759552,1.0189419519946146,0.9551213098954592,0.9630274655285498,0.9574063004529828
8.97,7.484235213737843,0.3990050825760365,0.4,-8.405901922940203e-06,1.9887115347769617,1.0189418488416966,0.9551211302432216,0.9630272658009211,0.9574061000773932
8.972,7.48393680385034,0.3990020287544127,0.4,-8.17230988101292e-06,1.9887148223458428,1.0189417482135124,0.9551209581192193,0.9630270752170063,0.957405908586566
8.974,7.483646815492128,0.3989991418889647,0.4,-7.93804569628031e-06,1.988718086154533,1.0189416501226394,0.9551207935327387,0.9630268937839706,0.9574057259888681
8.976,7.483365272157069,0.39899642198735996,0.4,-7.703148439590047e-06,1.9887213257797933,1.018941554581207,0.9551206364918311,0.9630267215074955,0.957405552291218
8.978,7.483092195932544,0.39899386903072553,0.4,-7.467657176828023e-06,1.9887245408032719,1.0189414616008947,0.9551204870033126,0.9630265583917809,0.9574053874990887
8.98,7.482827607499741,0.3989914829737231,0.4,-7.231610962725843e-06,1.9887277308115627,1.01894137119293,0.9551203450727676,0.9630264044395476,0.9574052316165097
8.982,7.4825715261341745,0.39898926374462906,0.4,-6.995048834689729e-06,1.9887308953962655,1.0189412833680904,0.9551202107045494,0.9630262596520416,0.9574050846460712
8.984,7.4823239697064166,0.39898721124541586,0.4,-6.758009806645176e-06,1.9887340341540412,1.0189411981367005,0.9551200839017847,0.9630261240290376,0.9574049465889272
8.986,7.482084954683052,0.3989853253518383,0.4,-6.520532862905192e-06,1.9887371466866695,1.018941115508632,0.9551199646663746,0.9630259975688427,0.9574048174447978
8.988,7.481854496127855,0.3989836059135251,0.4,-6.282656952057817e-06,1.9887402326011039,1.018941035493304,0.9551198529989983,0.9630258802683006,0.9574046972119753
8.99,7.481632607703184,0.3989820527540735,0.4,-6.044420980875656e-06,1.9887432915095258,1.0189409580996813,0.9551197488991164,0.9630257721227966,0.9574045858873264
8.992,7.481419301671599,0.39898066567114565,0.4,-5.805863808250691e-06,1.9887463230293976,1.0189408833362747,0.9551196523649735,0.9630256731262612,0.9574044834662971
8.994,7.481214588897691,0.3989794444365732,0.4,-5.567024239150728e-06,1.9887493267835148,1.018940811211141,0.9551195633936022,0.9630255832711754,0.9574043899429175
8.996,7.481018478850134,0.39897838879646214,0.4,-5.3279410186011975e-06,1.9887523024000575,1.0189407417318828,0.9551194819808266,0.9630255025485763,0.957404305309806
8.998,7.480830979603952,0.3989774984713018,0.4,-5.088652825694516e-06,1.9887552495126397,1.0189406749056469,0.9551194081212661,0.9630254309480611,0.9574042295581743
9.0,7.480652097842991,0.3989767731560802,0.4,-4.84919826762306e-06,1.9887581677603585,1.0189406107391266,0.9551193418083392,0.9630253684577942,0.9574041626778328
9.002,7.480481838862631,0.39897621252039955,0.4,-4.609615873742735e-06,1.988761056787842,1.018940549238561,0.955119283034269,0.9630253150645117,0.957404104657196
9.004,7.480320206572677,0.3989758162085987,0.4,-4.369944089662961e-06,1.9887639162452957,1.0189404904097341,0.955119231790086,0.9630252707535276,0.9574040554832879
9.006,7.480167203500493,0.3989755838398765,0.4,-4.13022127136576e-06,1.9887667457885483,1.018940434257976,0.9551191880656333,0.9630252355087403,0.9574040151417476
9.008,7.480022830794325,0.39897551500842143,0.4,-3.890485679357205e-06,1.9887695450790956,1.0189403807881634,0.9551191518495725,0.9630252093126392,0.9574039836168362
9.01,7.47988708822685,0.39897560928354225,0.4,-3.650775472846513e-06,1.9887723137841444,1.0189403300047193,0.9551191231293867,0.9630251921463103,0.9574039608914416
9.012,7.4797599741989185,0.3989758662098045,0.4,-3.4111287039601765e-06,1.9887750515766547,1.018940281911614,0.9551191018913874,0.9630251839894441,0.9574039469470867
9.014,7.4796414857435245,0.3989762853071691,0.4,-3.17158331198662e-06,1.98877775813538,1.0189402365123652,0.9551190881207188,0.9630251848203418,0.9574039417639341
9.016,7.479531618529961,0.3989768660711355,0.4,-2.9321771176541474e-06,1.9887804331449082,1.0189401938100395,0.9551190818013641,0.9630251946159235,0.9574039453207949
9.018,7.479430366868197,0.39897760797288645,0.4,-2.6929478174453706e-06,1.9887830762956997,1.0189401538072522,0.9551190829161506,0.9630252133517342,0.9574039575951342
9.02,7.479337723713444,0.3989785104594395,0.4,-2.4539329779444553e-06,1.9887856872841254,1.0189401165061687,0.9551190914467562,0.963025241001953,0.9574039785630795
9.022,7.479253680670945,0.3989795729537987,0.4,-2.2151700302204402e-06,1.9887882658125027,1.0189400819085044,0.9551191073737147,0.9630252775393997,0.9574040081994268
9.024,7.479178228000944,0.3989807948551114,0.4,-1.97669626424943e-06,1.988790811589131,1.0189400500155281,0.9551191306764231,0.963025322935544,0.9574040464776505
9.026,7.479111354623869,0.39898217553882775,0.4,-1.7385488233706668e-06,1.9887933243283262,1.0189400208280597,0.9551191613331469,0.9630253771605127,0.9574040933699091
9.028,7.479053048125711,0.3989837143568644,0.4,-1.5007646987846066e-06,1.9887958037504532,1.0189399943464739,0.9551191993210276,0.9630254401830989,0.9574041488470538
9.03,7.479003294763597,0.39898541063776943,0.4,-1.2633807240873513e-06,1.9887982495819574,1.0189399705707003,0.9551192446160888,0.9630255119707699,0.9574042128786378
9.032,7.478962079471565,0.39898726368689424,0.4,-1.0264335698450477e-06,1.9888006615553961,1.018939949500225,0.9551192971932435,0.9630255924896771,0.9574042854329233
9.034,7.478929385866526,0.3989892727865649,0.4,-7.899597382108249e-07,1.9888030394094676,1.0189399311340914,0.9551193570263019,0.9630256817046644,0.9574043664768915
9.036,7.478905196254426,0.39899143719625785,0.4,-5.539955575809582e-07,1.988805382889039,1.0189399154709031,0.9551194240879767,0.963025779579277,0.9574044559762507
9.038,7.478889491636595,0.39899375615278065,0.4,-3.1857717729296023e-07,1.988807691745174,1.018939902508823,0.9551194983498926,0.9630258860757714,0.9574045538954445
9.04,7.47888225171629,0.3989962288704526,0.4,-8.374056236870008e-08,1.9888099657351583,1.018939892245578,0.955119579782593,0.9630260011551255,0.9574046601976633
9.042,7.478883454905422,0.39899885454129136,0.4,1.5047851170230485e-07,1.9888122046225243,1.0189398846784563,0.9551196683555471,0.9630261247770472,0.9574047748448511
9.044,7.478893078331475,0.3990016323352009,0.4,3.840444641323409e-07,1.9888144081770749,1.018939879804315,0.9551197640371597,0.963026256899985,0.9574048977977166
9.046,7.478911097844605,0.3990045614001627,0.4,6.169219139619731e-07,1.9888165761749053,1.0189398776195757,0.9551198667947771,0.9630263974811385,0.9574050290157433
9.048,7.47893748802493,0.39900764086243035,0.4,8.490756851413936e-07,1.9888187083984248,1.0189398781202315,0.9551199765946967,0.9630265464764679,0.9574051684571977
9.05,7.478972222189987,0.3990108698267274,0.4,1.0804708115630516e-06,1.9888208046363762,1.0189398813018455,0.9551200934021753,0.9630267038407054,0.9574053160791409
9.052,7.479015272402394,0.39901424737644636,0.4,1.3110725420498862e-06,1.9888228646838548,1.0189398871595547,0.9551202171814365,0.9630268695273649,0.9574054718374382
9.054,7.479066609477667,0.39901777257385296,0.4,1.5408463452955188e-06,1.9888248883423254,1.018939895688071,0.9551203478956811,0.9630270434887539,0.9574056356867703
9.056,7.479126202992224,0.3990214444602911,0.4,1.7697579147543957e-06,1.9888268754196394,1.0189399068816847,0.9551204855070946,0.9630272256759836,0.9574058075806424
9.058,7.479194021291569,0.3990252620563919,0.4,1.9977731734860285e-06,1.9888288257300493,1.0189399207342642,0.9551206299768562,0.9630274160389802,0.957405987471396
9.06,7.47927003149864,0.39902922436228455,0.4,2.224858278946811e-06,1.9888307390942233,1.0189399372392622,0.9551207812651493,0.9630276145264974,0.9574061753102208
9.062,7.479354199522333,0.3990333303578107,0.4,2.4509796277335253e-06,1.9888326153392573,1.0189399563897137,0.9551209393311687,0.9630278210861263,0.9574063710471631
9.064,7.479446490066196,0.3990375790027426,0.4,2.676103860276253e-06,1.9888344542986873,1.018939978178242,0.9551211041331317,0.9630280356643077,0.9574065746311399
9.066,7.479546866637294,0.39904196923699764,0.4,2.9001978654780205e-06,1.9888362558124992,1.018940002597059,0.9551212756282869,0.9630282582063445,0.9574067860099482
9.068,7.479655291555231,0.3990464999808668,0.4,3.1232287853044894e-06,1.988838019727138,1.018940029637969,0.9551214537729232,0.9630284886564128,0.9574070051302781
9.07,7.479771725961346,0.39905117013523306,0.4,3.3451640193207225e-06,1.988839745895516,1.01894005929237,0.9551216385223814,0.9630287269575745,0.9574072319377231
9.072,7.479896129828067,0.39905597858180153,0.4,3.565971229173265e-06,1.98884143417702,1.0189400915512585,0.9551218298310623,0.9630289730517894,0.9574074663767929
9.074,7.480028461968424,0.39906092418332795,0.4,3.785618343021191e-06,1.9888430844375158,1.0189401264052302,0.9551220276524377,0.9630292268799276,0.9574077083909253
9.076,7.480168680045727,0.39906600578385,0.4,4.004073559910144e-06,1.9888446965493538,1.0189401638444833,0.9551222319390604,0.9630294883817827,0.9574079579224979
9.078,7.480316740583389,0.3990712222089213,0.4,4.221305354093337e-06,1.988846270391372,1.018940203858822,0.9551224426425744,0.963029757496083,0.9574082149128409
9.08,7.480472598974913,0.39907657226584736,0.4,4.437282479297473e-06,1.9888478058488976,1.0189402464376593,0.9551226597137252,0.9630300341605059,0.9574084793022489
9.082,7.480636209494033,0.3990820547439254,0.4,4.6519739729309e-06,1.9888493028137484,1.0189402915700196,0.9551228831023709,0.9630303183116905,0.9574087510299941
9.084,7.480807525304999,0.39908766841468335,0.4,4.865349160237053e-06,1.9888507611842328,1.0189403392445424,0.9551231127574924,0.9630306098852499,0.9574090300343391
9.086,7.480986498473008,0.3990934120321242,0.4,5.077377658391225e-06,1.9888521808651478,1.018940389449484,0.9551233486272036,0.9630309088157853,0.9574093162525481
9.088,7.481173079974793,0.3990992843329698,0.4,5.28802938053784e-06,1.988853561767777,1.0189404421727224,0.9551235906587638,0.9630312150368991,0.9574096096209024
9.09,7.48136721970935,0.3991052840369096,0.4,5.497274539772834e-06,1.9888549038098864,1.0189404974017597,0.9551238387985874,0.9630315284812084,0.9574099100747109
9.092,7.4815688665088,0.3991114098468481,0.4,5.705083653064803e-06,1.9888562069157203,1.0189405551237252,0.9551240929922555,0.9630318490803587,0.9574102175483257
9.094,7.481777968149406,0.39911766044915653,0.4,5.91142754511921e-06,1.9888574710159947,1.0189406153253793,0.9551243531845272,0.963032176765037,0.957410531975153
9.096,7.481994471362715,0.39912403451392675,0.4,6.1162773521834125e-06,1.9888586960478902,1.0189406779931165,0.9551246193193504,0.9630325114649874,0.9574108532876692
9.098,7.482218321846846,0.39913053069522497,0.4,6.3196045257900825e-06,1.988859881955044,1.0189407431129687,0.9551248913398738,0.9630328531090228,0.9574111814174316
9.1,7.482449464277897,0.39913714763134955,0.4,6.521380836442594e-06,1.9888610286875408,1.0189408106706088,0.955125169188458,0.9630332016250401,0.957411516295094
9.102,7.482687842321508,0.3991438839450899,0.4,6.72157837723923e-06,1.9888621362019012,1.0189408806513551,0.9551254528066877,0.9630335569400351,0.9574118578504199
9.104,7.482933398644523,0.39915073824398484,0.4,6.9201695674352e-06,1.9888632044610717,1.0189409530401736,0.9551257421353824,0.9630339189801156,0.9574122060122965
9.106,7.48318607492681,0.39915770912058796,0.4,7.117127155945491e-06,1.9888642334344104,1.0189410278216824,0.9551260371146092,0.963034287670516,0.9574125607087479
9.108,7.483445811873181,0.3991647951527289,0.4,7.312424224783668e-06,1.9888652230976744,1.0189411049801553,0.9551263376836945,0.9630346629356129,0.9574129218669508
9.11,7.4837125492254435,0.3991719949037791,0.4,7.50603419243985e-06,1.9888661734330042,1.0189411844995253,0.9551266437812349,0.9630350446989382,0.9574132894132469
9.112,7.483986225774581,0.3991793069229206,0.4,7.6979308171968e-06,1.988867084428908,1.018941266363388,0.9551269553451112,0.9630354328831945,0.9574136632731584
