Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.114,7.484266779373038,0.3991867297454123,0.4,7.888088200380879e-06,1.9888679560802445,1.0189413505550073,0.955127272312498,0.9630358274102699,0.9574140433714009
9.116,7.484554146947132,0.39919426189286156,0.4,8.076480789551873e-06,1.9888687883882048,1.0189414370573164,0.9551275946198791,0.9630362282012535,0.9574144296319002
9.118,7.484848264509569,0.39920190187349486,0.4,8.263083381628933e-06,1.9888695813602932,1.018941525852925,0.9551279222030566,0.9630366351764487,0.9574148219778048
9.12,7.485149067172082,0.3992096481824311,0.4,8.447871125951012e-06,1.9888703350103067,1.0189416169241199,0.9551282549971657,0.96303704825539,0.9574152203315011
9.122,7.485456489158166,0.3992174993019561,0.4,8.630819527275788e-06,1.9888710493583144,1.0189417102528715,0.9551285929366857,0.9630374673568572,0.9574156246146283
9.124,7.485770463815928,0.39922545370179696,0.4,8.811904448711386e-06,1.9888717244306342,1.018941805820837,0.9551289359554529,0.9630378923988908,0.9574160347480933
9.126,7.486090923631043,0.39923350983940015,0.4,8.991102114585065e-06,1.98887236025981,1.018941903609364,0.9551292839866735,0.9630383232988071,0.9574164506520847
9.128,7.486417800239805,0.39924166616020873,0.4,9.16838911324678e-06,1.988872956884587,1.018942003599496,0.9551296369629361,0.9630387599732142,0.9574168722460893
9.13,7.486751024442283,0.3992499210979417,0.4,9.343742399805965e-06,1.988873514349887,1.0189421057719743,0.9551299948162242,0.9630392023380269,0.9574172994489052
9.132,7.487090526215569,0.39925827307487466,0.4,9.517139298804095e-06,1.9888740327067806,1.0189422101072452,0.9551303574779291,0.9630396503084819,0.9574177321786586
9.134,7.487436234727132,0.39926672050211975,0.4,9.688557506821664e-06,1.9888745120124611,1.0189423165854612,0.9551307248788631,0.9630401037991544,0.9574181703528175
9.136,7.487788078348246,0.3992752617799096,0.4,9.857975095017138e-06,1.9888749523302154,1.018942425186487,0.9551310969492712,0.9630405627239729,0.957418613888208
9.138,7.488145984667535,0.39928389529787994,0.4,1.002537051160201e-05,1.988875353729395,1.018942535889904,0.9551314736188459,0.9630410269962345,0.957419062701029
9.14,7.488509880504575,0.3992926194353535,0.4,1.0190722584247388e-05,1.9888757162853854,1.0189426486750135,0.9551318548167385,0.963041496528622,0.9574195167068672
9.142,7.488879691923605,0.399301432561626,0.4,1.0354010522424813e-05,1.9888760400795744,1.0189427635208421,0.9551322404715729,0.9630419712332188,0.9574199758207137
9.144,7.489255344247313,0.3993103330362503,0.4,1.0515213919680567e-05,1.988876325199321,1.0189428804061451,0.9551326305114589,0.9630424510215246,0.9574204399569779
9.146,7.489636762070701,0.39931931920932595,0.4,1.0674312755841461e-05,1.9888765717379207,1.0189429993094126,0.9551330248640049,0.963042935804472,0.9574209090295039
9.148,7.49002386927503,0.3993283894217834,0.4,1.0831287399154382e-05,1.9888767797945728,1.018943120208871,0.955133423456331,0.963043425492441,0.9574213829515854
9.15,7.490416589041838,0.3993375420056745,0.4,1.098611860835893e-05,1.9888769494743446,1.018943243082491,0.9551338262150829,0.9630439199952777,0.9574218616359829
9.152,7.490814843867042,0.39934677528446005,0.4,1.1138787534690592e-05,1.9888770808881358,1.01894336790799,0.9551342330664441,0.9630444192223071,0.9574223449949364
9.154,7.491218555575094,0.39935608757329966,0.4,1.1289275723818477e-05,1.988877174152641,1.0189434946628368,0.9551346439361503,0.9630449230823515,0.9574228329401835
9.156,7.491627645333217,0.39936547717934096,0.4,1.1437565117713205e-05,1.9888772293903128,1.018943623324256,0.9551350587495016,0.963045431483745,0.9574233253829738
9.158,7.492042033665709,0.39937494240201077,0.4,1.1583638056448074e-05,1.988877246729323,1.018943753869234,0.9551354774313773,0.9630459443343518,0.9574238222340857
9.16,7.4924616404682975,0.39938448153330613,0.4,1.1727477279932286e-05,1.9888772263035228,1.018943886274522,0.9551358999062475,0.9630464615415794,0.9574243234038408
9.162,7.492886385022574,0.39939409285808325,0.4,1.1869065929574618e-05,1.988877168252403,1.0189440205166416,0.955136326098188,0.963046983012397,0.9574248288021202
9.164,7.49331618601047,0.3994037746543523,0.4,1.2008387549880431e-05,1.9888770727210525,1.0189441565718882,0.9551367559308928,0.9630475086533512,0.957425338338381
9.166,7.493750961528798,0.3994135251935673,0.4,1.2145426089979905e-05,1.9888769398601167,1.018944294416338,0.955137189327688,0.963048038370582,0.9574258519216711
9.168,7.494190629103843,0.3994233427409189,0.4,1.228016590508696e-05,1.9888767698257546,1.0189444340258504,0.9551376262115454,0.9630485720698386,0.9574263694606453
9.17,7.494635105706009,0.3994332255556252,0.4,1.2412591757891558e-05,1.9888765627795946,1.0189445753760735,0.9551380665050951,0.9630491096564968,0.9574268908635813
9.172,7.495084307764513,0.3994431718912274,0.4,1.254268881988168e-05,1.988876318888691,1.0189447184424485,0.9551385101306401,0.9630496510355742,0.9574274160383953
9.174,7.495538151182119,0.3994531799958791,0.4,1.2670442672597957e-05,1.9888760383254793,1.0189448632002156,0.9551389570101689,0.9630501961117466,0.9574279448926583
9.176,7.495996551349931,0.3994632481126409,0.4,1.2795839308820105e-05,1.9888757212677284,1.018945009624418,0.9551394070653699,0.9630507447893653,0.9574284773336112
9.178,7.4964594231622055,0.3994733744797724,0.4,1.2918865133683505e-05,1.9888753678984958,1.018945157689906,0.9551398602176442,0.963051296972472,0.9574290132681819
9.18,7.496926681031228,0.39948355733102625,0.4,1.3039506965728505e-05,1.9888749784060795,1.0189453073713426,0.9551403163881189,0.9630518525648161,0.9574295526029993
9.182,7.497398238902204,0.39949379489593784,0.4,1.3157752037881013e-05,1.9888745529839695,1.0189454586432092,0.9551407754976622,0.9630524114698704,0.9574300952444119
9.184,7.497874010268199,0.3995040854001204,0.4,1.3273587998363919e-05,1.9888740918307999,1.0189456114798068,0.9551412374668938,0.9630529735908471,0.9574306410984996
9.186,7.498353908185103,0.3995144270655572,0.4,1.3387002911541478e-05,1.9888735951502983,1.0189457658552659,0.9551417022162025,0.9630535388307156,0.9574311900710948
9.188,7.498837845286621,0.3995248181108916,0.4,1.349798525869372e-05,1.9888730631512366,1.0189459217435475,0.9551421696657567,0.963054107092217,0.957431742067793
9.19,7.499325733799305,0.3995352567517211,0.4,1.3606523938723832e-05,1.9888724960473791,1.0189460791184493,0.9551426397355185,0.9630546782778809,0.9574322969939727
9.192,7.499817485557591,0.3995457412008881,0.4,1.371260826879702e-05,1.9888718940574317,1.0189462379536103,0.9551431123452578,0.9630552522900424,0.957432854754809
9.194,7.500313012018872,0.3995562696687716,0.4,1.3816227984910626e-05,1.9888712574049894,1.0189463982225162,0.9551435874145657,0.963055829030857,0.9574334152552897
9.196,7.500812224278581,0.3995668403635765,0.4,1.3917373242396788e-05,1.988870586318483,1.0189465598985035,0.9551440648628673,0.9630564084023178,0.9574339784002319
9.198,7.5013150330853025,0.39957745149162566,0.4,1.4016034616357396e-05,1.9888698810311265,1.0189467229547648,0.9551445446094358,0.9630569903062712,0.9574345440942972
9.2,7.501821348855879,0.3995881012576496,0.4,1.4112203102030208e-05,1.9888691417808622,1.018946887364353,0.9551450265734055,0.9630575746444335,0.957435112242007
9.202,7.502331081690556,0.3995987878650751,0.4,1.4205870115088408e-05,1.9888683688103062,1.0189470531001876,0.9551455106737861,0.9630581613184065,0.9574356827477595
9.204,7.502844141388111,0.3996095095163149,0.4,1.4297027491871649e-05,1.9888675623666932,1.018947220135058,0.9551459968294747,0.9630587502296936,0.9574362555158439
9.206,7.5033604374610015,0.3996202644130552,0.4,1.4385667489550222e-05,1.9888667227018206,1.0189473884416296,0.9551464849592705,0.9630593412797165,0.9574368304504576
9.208,7.503879879150526,0.39963105075654376,0.4,1.4471782786222055e-05,1.9888658500719922,1.0189475579924467,0.9551469749818866,0.9630599343698301,0.9574374074557199
9.21,7.504402375441966,0.3996418667478765,0.4,1.455536648094186e-05,1.9888649447379612,1.0189477287599407,0.9551474668159652,0.9630605294013399,0.95743798643569
9.212,7.504927835079749,0.39965271058828367,0.4,1.4636412093684079e-05,1.988864006964872,1.0189479007164315,0.9551479603800898,0.9630611262755165,0.9574385672943801
9.214,7.505456166582595,0.3996635804794153,0.4,1.471491356523889e-05,1.9888630370222031,1.0189480738341348,0.9551484555927976,0.9630617248936125,0.9574391499357726
9.216,7.505987278258667,0.39967447462362543,0.4,1.479086525704131e-05,1.9888620351837085,1.018948248085165,0.9551489523725946,0.9630623251568778,0.9574397342638347
9.218,7.506521078220707,0.39968539122425567,0.4,1.4864261950934582e-05,1.9888610017273576,1.0189484234415422,0.9551494506379676,0.9630629269665759,0.9574403201825346
9.22,7.5070574744011624,0.3996963284859191,0.4,1.4935098848866763e-05,1.9888599369352769,1.0189485998751953,0.9551499503073972,0.9630635302239992,0.9574409075958557
9.222,7.507596374567314,0.3997072846147803,0.4,1.5003371572521678e-05,1.9888588410936894,1.0189487773579677,0.9551504512993718,0.9630641348304845,0.9574414964078132
9.224,7.508137686336367,0.39971825781883635,0.4,1.5069076162884614e-05,1.9888577144928545,1.0189489558616214,0.9551509535323996,0.9630647406874296,0.9574420865224688
9.226,7.5086813171905415,0.3997292463081985,0.4,1.5132209079741764e-05,1.9888565574270065,1.0189491353578433,0.955151456925022,0.9630653476963078,0.9574426778439452
9.228,7.5092271744921435,0.3997402482953682,0.4,1.5192767201115005e-05,1.9888553701942937,1.0189493158182483,0.9551519613958274,0.9630659557586843,0.9574432702764427
9.23,7.509775165498605,0.39975126199551614,0.4,1.5250747822631945e-05,1.9888541530967168,1.018949497214385,0.9551524668634623,0.9630665647762306,0.9574438637242534
9.232,7.510325197377508,0.39976228562675786,0.4,1.5306148656830676e-05,1.9888529064400664,1.0189496795177408,0.9551529732466456,0.9630671746507413,0.9574444580917759
9.234,7.5108771772215785,0.39977331741042965,0.4,1.5358967832400978e-05,1.988851630533861,1.0189498626997455,0.9551534804641811,0.963067785284148,0.9574450532835311
9.236,7.511431012063652,0.39978435557136194,0.4,1.5409203893360628e-05,1.9888503256912835,1.0189500467317774,0.95515398843497,0.9630683965785359,0.9574456492041767
9.238,7.511986608891613,0.39979539833815103,0.4,1.545685579816857e-05,1.9888489922291184,1.0189502315851673,0.9551544970780235,0.9630690084361575,0.9574462457585218
9.24,7.512543874663297,0.39980644394343273,0.4,1.550192291877467e-05,1.9888476304676879,1.0189504172312043,0.955155006312476,0.9630696207594494,0.9574468428515425
9.242,7.513102716321356,0.3998174906241495,0.4,1.5544405039605617e-05,1.9888462407307879,1.018950603641138,0.9551555160575966,0.9630702334510457,0.9574474403883951
9.244,7.51366304080809,0.3998285366218206,0.4,1.5584302356488918e-05,1.988844823345624,1.0189507907861866,0.955156026232803,0.963070846413794,0.9574480382744326
9.246,7.514224755080239,0.39983958018280863,0.4,1.5621615475513845e-05,1.9888433786427469,1.018950978637539,0.9551565367576726,0.9630714595507707,0.9574486364152175
9.248,7.5147877661237255,0.39985061955858525,0.4,1.565634541183053e-05,1.9888419069559875,1.018951167166361,0.9551570475519557,0.9630720727652936,0.9574492347165373
9.25,7.515351980968366,0.39986165300599485,0.4,1.568849358838726e-05,1.9888404086223914,1.018951356343799,0.9551575585355879,0.9630726859609396,0.9574498330844187
9.252,7.515917306702519,0.39987267878751775,0.4,1.571806183460632e-05,1.988838883982154,1.0189515461409857,0.9551580696287012,0.9630732990415568,0.9574504314251415
9.254,7.516483650487702,0.3998836951715302,0.4,1.5745052384998848e-05,1.9888373333785545,1.0189517365290433,0.9551585807516376,0.9630739119112808,0.9574510296452532
9.256,7.517050919573145,0.39989470043256387,0.4,1.5769467877719255e-05,1.98883575715789,1.0189519274790897,0.9551590918249601,0.9630745244745478,0.9574516276515826
9.258,7.5176190213102885,0.39990569285156397,0.4,1.5791311353058958e-05,1.9888341556694096,1.0189521189622421,0.9551596027694654,0.9630751366361101,0.957452225351255
9.26,7.518187863167246,0.3999166707161446,0.4,1.581058625188087e-05,1.9888325292652473,1.0189523109496221,0.9551601135061957,0.9630757483010494,0.9574528226517047
9.262,7.518757352743185,0.3999276323208427,0.4,1.58272964139939e-05,1.9888308783003565,1.0189525034123597,0.9551606239564497,0.9630763593747915,0.9574534194606894
9.264,7.519327397782661,0.39993857596737087,0.4,1.5841446076468786e-05,1.9888292031324424,1.0189526963215982,0.9551611340417958,0.9630769697631205,0.9574540156863047
9.266,7.519897906189891,0.3999494999648675,0.4,1.5853039871895362e-05,1.9888275041218952,1.0189528896484996,0.9551616436840833,0.9630775793721924,0.9574546112369965
9.268,7.520468786042956,0.3999604026301454,0.4,1.586208282658133e-05,1.9888257816317234,1.018953083364247,0.9551621528054527,0.963078188108549,0.9574552060215752
9.27,7.521039945607942,0.3999712822879394,0.4,1.5868580358693816e-05,1.9888240360274858,1.0189532774400512,0.9551626613283493,0.9630787958791315,0.9574557999492291
9.272,7.521611293353018,0.3999821372711501,0.4,1.5872538276343277e-05,1.9888222676772247,1.0189534718471538,0.9551631691755333,0.963079402591295,0.9574563929295381
9.274,7.522182737962431,0.3999929659210867,0.4,1.5873962775610577e-05,1.9888204769513982,1.0189536665568324,0.9551636762700916,0.9630800081528209,0.9574569848724859
9.276,7.52275418835044,0.40000376658771,0.4,1.587286043851827e-05,1.988818664222812,1.0189538615404041,0.9551641825354483,0.963080612471931,0.9574575756884741
9.278,7.523325553675175,0.40001453762986816,0.4,1.5869238230945347e-05,1.9888168298665527,1.018954056769232,0.9551646878953779,0.9630812154573009,0.957458165288335
9.28,7.523896743352413,0.40002527741553606,0.4,1.5863103500486915e-05,1.988814974259919,1.0189542522147261,0.9551651922740136,0.9630818170180724,0.9574587535833445
9.282,7.524467667069283,0.400035984322049,0.4,1.5854463974259126e-05,1.9888130977823537,1.0189544478483512,0.9551656955958606,0.963082417063868,0.9574593404852347
9.284,7.525038234797886,0.4000466567363352,0.4,1.5843327756649387e-05,1.9888112008153764,1.018954643641629,0.9551661977858059,0.9630830155048027,0.9574599259062067
9.286,7.525608356808842,0.4000572930551473,0.4,1.5829703327012882e-05,1.988809283742515,1.0189548395661427,0.9551666987691289,0.9630836122514966,0.9574605097589434
9.288,7.526177943684739,0.4000678916852897,0.4,1.581359953731563e-05,1.9888073469492378,1.0189550355935417,0.9551671984715124,0.9630842072150894,0.9574610919566212
9.29,7.526746906333504,0.4000784510438443,0.4,1.5795025609724797e-05,1.9888053908228844,1.0189552316955461,0.955167696819054,0.9630848003072509,0.9574616724129239
9.292,7.527315156001697,0.4000889695583966,0.4,1.577399113414645e-05,1.9888034157525993,1.0189554278439503,0.9551681937382754,0.9630853914401949,0.9574622510420534
9.294,7.527882604287686,0.4000994456672538,0.4,1.5750506065711658e-05,1.988801422129262,1.0189556240106268,0.9551686891561334,0.9630859805266913,0.9574628277587423
9.296,7.5284491631547645,0.40010987781966845,0.4,1.5724580722211384e-05,1.9887994103454196,1.0189558201675313,0.9551691830000296,0.9630865674800777,0.9574634024782658
9.298,7.529014744944158,0.4001202644760507,0.4,1.569622578148033e-05,1.9887973807952188,1.0189560162867066,0.9551696751978215,0.9630871522142723,0.9574639751164544
9.3,7.52957926238793,0.400130604108187,0.4,1.5665452278731085e-05,1.9887953338743372,1.0189562123402858,0.9551701656778321,0.9630877346437858,0.9574645455897044
9.302,7.530142628621808,0.4001408951994502,0.4,1.5632271603838187e-05,1.9887932699799153,1.0189564083004974,0.9551706543688594,0.9630883146837322,0.9574651138149898
9.304,7.530704757197892,0.40015113624500964,0.4,1.5596695498573383e-05,1.9887911895104888,1.0189566041396687,0.9551711412001874,0.9630888922498423,0.9574656797098748
9.306,7.531265562097283,0.4001613257520388,0.4,1.5558736053792473e-05,1.9887890928659204,1.01895679983023,0.9551716261015946,0.9630894672584737,0.9574662431925234
9.308,7.53182495774259,0.40017146223992067,0.4,1.5518405706573892e-05,1.9887869804473315,1.018956995344719,0.9551721090033648,0.9630900396266232,0.9574668041817126
9.31,7.53238285901035,0.40018154424044927,0.4,1.5475717237310427e-05,1.9887848526570346,1.0189571906557833,0.9551725898362959,0.963090609271938,0.9574673625968418
9.312,7.532939181243323,0.4001915702980306,0.4,1.5430683766753954e-05,1.9887827098984658,1.018957385736186,0.9551730685317091,0.9630911761127259,0.9574679183579444
9.314,7.533493840262703,0.40020153896987914,0.4,1.5383318753013867e-05,1.9887805525761166,1.0189575805588083,0.9551735450214595,0.963091740067968,0.9574684713856995
9.316,7.534046752380198,0.40021144882621285,0.4,1.5333635988510374e-05,1.9887783810954667,1.0189577750966539,0.9551740192379434,0.9630923010573283,0.9574690216014405
9.318,7.534597834410019,0.4002212984504466,0.4,1.5281649596882576e-05,1.9887761958629162,1.0189579693228525,0.9551744911141092,0.963092859001165,0.9574695689271677
9.32,7.535147003680743,0.40023108643937994,0.4,1.5227374029852131e-05,1.9887739972857188,1.0189581632106646,0.9551749605834656,0.9630934138205411,0.9574701132855581
9.322,7.535694178047061,0.4002408114033854,0.4,1.517082406404363e-05,1.988771785771914,1.018958356733483,0.9551754275800894,0.9630939654372347,0.9574706545999746
9.324,7.536239275901428,0.40025047196659225,0.4,1.5112014797761385e-05,1.9887695617302605,1.018958549864838,0.9551758920386366,0.9630945137737491,0.9574711927944778
9.326,7.5367822161855775,0.40026006676706866,0.4,1.5050961647724228e-05,1.9887673255701692,1.0189587425784015,0.955176353894349,0.9630950587533238,0.9574717277938346
9.328,7.537322918401927,0.4002695944569999,0.4,1.4987680345758182e-05,1.9887650777016364,1.0189589348479893,0.9551768130830629,0.9630956002999439,0.957472259523529
9.33,7.537861302624862,0.4002790537028659,0.4,1.4922186935447857e-05,1.9887628185351773,1.0189591266475655,0.9551772695412188,0.9630961383383498,0.9574727879097714
9.332,7.538397289511896,0.4002884431856132,0.4,1.4854497768747711e-05,1.9887605484817599,1.018959317951246,0.9551777232058684,0.963096672794048,0.9574733128795081
9.334,7.538930800314714,0.40029776160082636,0.4,1.4784629502553193e-05,1.9887582679527385,1.018959508733301,0.9551781740146827,0.9630972035933189,0.9574738343604308
9.336,7.539461756890086,0.4003070076588966,0.4,1.4712599095232259e-05,1.9887559773597883,1.0189596989681604,0.9551786219059615,0.9630977306632282,0.9574743522809858
9.338,7.539990081710657,0.4003161800851856,0.4,1.4638423803119308e-05,1.9887536771148389,1.0189598886304148,0.9551790668186387,0.9630982539316347,0.9574748665703835
9.34,7.540515697875611,0.40032527762018844,0.4,1.4562121176969785e-05,1.9887513676300097,1.0189600776948207,0.9551795086922928,0.9630987733272004,0.9574753771586069
9.342,7.541038529121201,0.400334299019694,0.4,1.4483709058379028e-05,1.9887490493175441,1.0189602661363037,0.9551799474671523,0.9630992887793985,0.9574758839764199
9.344,7.541558499831165,0.4003432430549397,0.4,1.4403205576163415e-05,1.9887467225897448,1.0189604539299602,0.9551803830841047,0.9630998002185237,0.9574763869553777
9.346,7.5420755350469895,0.40035210851276704,0.4,1.4320629142705748e-05,1.9887443878589086,1.018960641051063,0.9551808154847038,0.9631003075756991,0.957476886027834
9.348,7.5425895604780555,0.4003608941957711,0.4,1.4235998450266093e-05,1.9887420455372624,1.0189608274750623,0.955181244611175,0.9631008107828859,0.9574773811269492
9.35,7.543100502511647,0.40036959892245017,0.4,1.4149332467257415e-05,1.988739696036899,1.0189610131775912,0.9551816704064257,0.9631013097728915,0.9574778721866994
9.352,7.54360828822283,0.40037822152734825,0.4,1.4060650434487076e-05,1.9887373397697128,1.018961198134466,0.9551820928140489,0.9631018044793777,0.9574783591418842
9.354,7.54411284538418,0.40038676086119934,0.4,1.3969971861366299e-05,1.9887349771473364,1.0189613823216916,0.9551825117783326,0.9631022948368683,0.957478841928134
9.356,7.544614102475392,0.40039521579106585,0.4,1.3877316522085739e-05,1.9887326085810773,1.018961565715464,0.9551829272442651,0.9631027807807575,0.957479320481919
9.358,7.545111988692739,0.4004035852004748,0.4,1.3782704451760317e-05,1.9887302344818547,1.018961748292173,0.9551833391575427,0.9631032622473177,0.9574797947405554
9.36,7.545606433958397,0.4004118679895504,0.4,1.3686155942542502e-05,1.9887278552601368,1.0189619300284047,0.9551837474645751,0.9631037391737067,0.9574802646422143
9.362,7.546097368929627,0.4004200630751456,0.4,1.3587691539704855e-05,1.9887254713258788,1.0189621109009457,0.9551841521124916,0.9631042114979746,0.957480730125927
9.364,7.546584725007818,0.40042816939096804,0.4,1.3487332037693808e-05,1.98872308308846,1.0189622908867855,0.9551845530491491,0.9631046791590725,0.9574811911315947
9.366,7.547068434347383,0.40043618588770385,0.4,1.3385098476153662e-05,1.9887206909566224,1.0189624699631183,0.9551849502231359,0.963105142096858,0.957481647599993
9.368,7.547548429864517,0.40044411153314086,0.4,1.3281012135922194e-05,1.98871829533841,1.0189626481073473,0.9551853435837794,0.9631056002521033,0.9574820994727807
9.37,7.548024645245805,0.40045194531228434,0.4,1.3175094534999756e-05,1.9887158966411067,1.018962825297087,0.9551857330811506,0.9631060535665011,0.957482546692505
9.372,7.5484970149566895,0.4004596862274734,0.4,1.306736742448999e-05,1.9887134952711765,1.0189630015101654,0.955186118666071,0.9631065019826717,0.9574829892026088
9.374,7.548965474249788,0.4004673332984931,0.4,1.2957852784515907e-05,1.9887110916342026,1.0189631767246274,0.9551865002901169,0.963106945444169,0.9574834269474364
9.376,7.549429959173058,0.4004748855626818,0.4,1.2846572820109602e-05,1.9887086861348275,1.018963350918737,0.9551868779056258,0.9631073838954874,0.9574838598722408
9.378,7.549890406577833,0.4004823420750387,0.4,1.2733549957077191e-05,1.9887062791766938,1.0189635240709798,0.9551872514657009,0.9631078172820667,0.9574842879231884
9.38,7.55034675412668,0.40048970190832583,0.4,1.261880683784062e-05,1.9887038711623843,1.0189636961600665,0.9551876209242169,0.9631082455502996,0.9574847110473657
9.382,7.550798940301132,0.4004969641531676,0.4,1.2502366317255636e-05,1.988701462493364,1.0189638671649341,0.9551879862358247,0.963108668647536,0.9574851291927847
9.384,7.551246904409258,0.4005041279181471,0.4,1.2384251458406823e-05,1.9886990535699214,1.0189640370647484,0.9551883473559557,0.9631090865220892,0.9574855423083881
9.386,7.5516905865930815,0.40051119232990046,0.4,1.2264485528382161e-05,1.98869664479111,1.0189642058389092,0.9551887042408282,0.9631094991232422,0.9574859503440564
9.388,7.552129927835852,0.400518156533206,0.4,1.2143091994024796e-05,1.988694236554692,1.0189643734670482,0.9551890568474496,0.9631099064012506,0.9574863532506097
9.39,7.552564869969154,0.4005250196910718,0.4,1.202009451766617e-05,1.9886918292570794,1.0189645399290344,0.9551894051336226,0.9631103083073501,0.9574867509798163
9.392,7.552995355679874,0.40053178098482023,0.4,1.189551695283843e-05,1.9886894232932788,1.0189647052049766,0.9551897490579496,0.9631107047937604,0.9574871434843959
9.394,7.553421328516999,0.4005384396141679,0.4,1.1769383339968066e-05,1.9886870190568344,1.0189648692752236,0.9551900885798349,0.9631110958136894,0.9574875307180236
9.396,7.553842732898272,0.40054499479730377,0.4,1.1641717902052213e-05,1.988684616939772,1.018965032120368,0.955190423659492,0.9631114813213391,0.9574879126353365
9.398,7.554259514116686,0.4005514457709647,0.4,1.1512545040316832e-05,1.988682217332544,1.018965193721248,0.9551907542579438,0.9631118612719083,0.957488289191936
9.4,7.554671618346819,0.40055779179050455,0.4,1.1381889329857966e-05,1.9886798206239742,1.0189653540589492,0.9551910803370292,0.9631122356215989,0.9574886603443937
9.402,7.555078992651018,0.4005640321299656,0.4,1.1249775515268392e-05,1.988677427201203,1.0189655131148072,0.9551914018594054,0.9631126043276177,0.9574890260502543
9.404,7.555481584985422,0.4005701660821408,0.4,1.1116228506247358e-05,1.9886750374496345,1.0189656708704093,0.9551917187885521,0.9631129673481825,0.9574893862680403
9.406,7.555879344205822,0.4005761929586375,0.4,1.0981273373197554e-05,1.9886726517528808,1.0189658273075968,0.9551920310887739,0.9631133246425242,0.9574897409572548
9.408,7.55627222007337,0.40058211208993566,0.4,1.0844935342807235e-05,1.988670270492711,1.018965982408466,0.9551923387252045,0.9631136761708909,0.9574900900783863
9.41,7.556660163260128,0.4005879228254436,0.4,1.0707239793619371e-05,1.9886678940489975,1.018966136155372,0.9551926416638089,0.9631140218945515,0.957490433592911
9.412,7.557043125354451,0.4005936245335503,0.4,1.0568212251589815e-05,1.9886655227996635,1.0189662885309285,0.9551929398713874,0.9631143617757988,0.957490771463297
9.414,7.557421058866215,0.4005992166016755,0.4,1.0427878385632556e-05,1.9886631571206324,1.0189664395180111,0.9551932333155773,0.9631146957779525,0.9574911036530063
9.416,7.557793917231883,0.40060469843631447,0.4,1.0286264003154523e-05,1.9886607973857757,1.0189665890997586,0.9551935219648563,0.963115023865362,0.9574914301264991
9.418,7.558161654819409,0.400610069463083,0.4,1.0143395045581651e-05,1.9886584439668629,1.018966737259574,0.9551938057885445,0.9631153460034092,0.9574917508492351
9.42,7.558524226932987,0.400615329126755,0.4,9.999297583873393e-06,1.9886560972335106,1.0189668839811277,0.9551940847568071,0.9631156621585111,0.957492065787677
9.422,7.558881589817627,0.40062047689130115,0.4,9.85399781403126e-06,1.9886537575531336,1.0189670292483575,0.9551943588406568,0.9631159722981218,0.9574923749092927
9.424,7.5592337006635795,0.4006255122399213,0.4,9.707522052597637e-06,1.9886514252908947,1.0189671730454724,0.955194628011956,0.963116276390736,0.9574926781825581
9.426,7.559580517610592,0.40063043467507553,0.4,9.559896732147973e-06,1.9886491008096572,1.0189673153569512,0.9551948922434178,0.9631165744058892,0.9574929755769578
9.428,7.559921999752007,0.4006352437185116,0.4,9.411148396777668e-06,1.9886467844699358,1.0189674561675461,0.9551951515086088,0.9631168663141602,0.9574932670629883
9.43,7.56025810713869,0.4006399389112872,0.4,9.26130369758212e-06,1.9886444766298494,1.0189675954622843,0.9551954057819505,0.9631171520871742,0.9574935526121598
9.432,7.56058880078281,0.4006445198137939,0.4,9.110389388132231e-06,1.9886421776450742,1.0189677332264686,0.9551956550387216,0.9631174316976024,0.9574938321969972
9.434,7.5609140426614365,0.40064898600577287,0.4,8.95843231994669e-06,1.9886398878687965,1.0189678694456785,0.9551958992550577,0.9631177051191644,0.9574941057910414
9.436,7.56123379571999,0.4006533370863304,0.4,8.805459437959172e-06,1.9886376076516672,1.0189680041057727,0.9551961384079543,0.9631179723266291,0.9574943733688519
9.438,7.561548023875522,0.40065757267394897,0.4,8.651497775984922e-06,1.9886353373417558,1.018968137192889,0.9551963724752668,0.9631182332958158,0.9574946349060057
9.44,7.561856692019837,0.40066169240649707,0.4,8.496574452183838e-06,1.9886330772845062,1.018968268693447,0.9551966014357126,0.9631184880035952,0.9574948903791008
9.442,7.562159766022436,0.40066569594123247,0.4,8.34071666452242e-06,1.9886308278226912,1.018968398594148,0.9551968252688708,0.9631187364278903,0.9574951397657556
9.444,7.562457212733321,0.4006695829548069,0.4,8.183951686236662e-06,1.9886285892963695,1.0189685268819777,0.9551970439551843,0.9631189785476759,0.9574953830446091
9.446,7.562748999985616,0.4006733531432636,0.4,8.026306861293754e-06,1.9886263620428424,1.0189686535442048,0.9551972574759587,0.9631192143429803,0.9574956201953226
9.448,7.563035096598033,0.4006770062220338,0.4,7.867809599854724e-06,1.9886241463966101,1.0189687785683856,0.9551974658133644,0.9631194437948847,0.9574958511985795
9.45,7.5633154723771705,0.40068054192592983,0.4,7.708487373740412e-06,1.9886219426893303,1.0189689019423616,0.9551976689504362,0.9631196668855235,0.9574960760360853
9.452,7.563590098119658,0.40068396000913586,0.4,7.5483677118974855e-06,1.9886197512497767,1.0189690236542628,0.9551978668710737,0.9631198835980845,0.9574962946905682
9.454,7.563858945614126,0.4006872602451935,0.4,7.387478195869805e-06,1.988617572403797,1.0189691436925077,0.9551980595600411,0.9631200939168081,0.9574965071457777
9.456,7.564121987643021,0.40069044242698715,0.4,7.225846455272178e-06,1.9886154064742736,1.0189692620458035,0.955198247002967,0.9631202978269863,0.9574967133864858
9.458,7.564379197984247,0.4006935063667227,0.4,7.063500163268635e-06,1.9886132537810821,1.0189693787031493,0.9551984291863457,0.9631204953149639,0.9574969133984857
9.46,7.564630551412669,0.4006964518959086,0.4,6.90046703205748e-06,1.9886111146410537,1.0189694936538345,0.9551986060975345,0.9631206863681364,0.9574971071685918
9.462,7.564876023701413,0.40069927886532736,0.4,6.736774808360419e-06,1.988608989367935,1.0189696068874405,0.9551987777247555,0.9631208709749491,0.9574972946846378
9.464,7.565115591623053,0.40070198714500943,0.4,6.572451268919004e-06,1.988606878272351,1.0189697183938413,0.955198944057093,0.9631210491248964,0.9574974759354768
9.466,7.565349232950592,0.40070457662420167,0.4,6.407524215999472e-06,1.9886047816617658,1.0189698281632047,0.955199105084495,0.9631212208085204,0.9574976509109802
9.468,7.565576926458305,0.4007070472113321,0.4,6.242021472903548e-06,1.9886026998404471,1.0189699361859925,0.9551992607977703,0.9631213860174094,0.9574978196020354
9.47,7.565798651922422,0.40070939883397494,0.4,6.075970879490304e-06,1.9886006331094292,1.0189700424529606,0.9551994111885885,0.963121544744197,0.9574979820005463
9.472,7.566014390121637,0.4007116314388087,0.4,5.909400287705725e-06,1.9885985817664769,1.018970146955161,0.9551995562494796,0.963121696982559,0.9574981380994296
9.474,7.566224122837466,0.40071374499157386,0.4,5.742337557122609e-06,1.9885965461060506,1.0189702496839408,0.9551996959738313,0.963121842727213,0.9574982878926152
9.476,7.566427832854437,0.40071573947702716,0.4,5.574810550492475e-06,1.9885945264192713,1.018970350630943,0.9551998303558882,0.9631219819739155,0.957498431375042
9.478,7.566625503960131,0.4007176148988925,0.4,5.406847129307719e-06,1.9885925229938866,1.0189704497881078,0.9551999593907511,0.9631221147194601,0.9574985685426585
9.48,7.566817120945051,0.4007193712798097,0.4,5.238475149375828e-06,1.9885905361142373,1.018970547147672,0.9552000830743743,0.9631222409616746,0.9574986993924187
9.482,7.567002669602342,0.40072100866127924,0.4,5.069722456407864e-06,1.9885885660612244,1.0189706427021696,0.9552002014035643,0.9631223606994191,0.9574988239222805
9.484,7.567182136727347,0.4007225271036057,0.4,4.900616881618416e-06,1.9885866131122767,1.0189707364444325,0.9552003143759786,0.9631224739325835,0.9574989421312037
9.486,7.567355510117006,0.4007239266858369,0.4,4.73118623734167e-06,1.9885846775413194,1.0189708283675905,0.9552004219901225,0.963122580662084,0.9574990540191465
9.488,7.567522778569097,0.4007252075057007,0.4,4.561458312660949e-06,1.9885827596187429,1.018970918465071,0.9552005242453475,0.9631226808898604,0.9574991595870634
9.49,7.56768393188132,0.4007263696795404,0.4,4.39146086905372e-06,1.988580859611372,1.0189710067306,0.95520062114185,0.9631227746188734,0.9574992588369025
9.492,7.56783896085023,0.4007274133422449,0.4,4.221221636054077e-06,1.9885789777824368,1.018971093158202,0.955200712680667,0.9631228618531008,0.9574993517716013
9.494,7.567987857270001,0.40072833864717694,0.4,4.0507683069305015e-06,1.9885771143915425,1.0189711777421995,0.9552007988636754,0.9631229425975342,0.9574994383950851
9.496,7.568130613931051,0.40072914576610064,0.4,3.880128534381186e-06,1.9885752696946415,1.0189712604772136,0.9552008796935889,0.9631230168581761,0.9574995187122629
9.498,7.568267224618498,0.4007298348891024,0.4,3.7093299262488906e-06,1.9885734439440048,1.018971341358164,0.9552009551739545,0.9631230846420357,0.9574995927290236
9.5,7.5683976841104705,0.40073040622451417,0.4,3.5384000412521705e-06,1.9885716373881952,1.018971420380269,0.9552010253091513,0.9631231459571242,0.9574996604522333
9.502,7.568521988176264,0.4007308599988274,0.4,3.3673663847381216e-06,1.98856985027204,1.018971497539045,0.9552010901043853,0.9631232008124527,0.9574997218897303
9.504,7.568640133574346,0.4007311964566125,0.4,3.196256404453684e-06,1.9885680828366046,1.0189715728303064,0.9552011495656884,0.9631232492180264,0.957499777050323
9.506,7.568752118050196,0.4007314158604272,0.4,3.025097486337402e-06,1.988566335319168,1.0189716462501661,0.9552012036999143,0.9631232911848412,0.957499825943784
9.508,7.568857940334016,0.40073151849072874,0.4,2.8539169503339027e-06,1.9885646079531967,1.0189717177950344,0.9552012525147352,0.9631233267248791,0.9574998685808471
9.51,7.568957600138275,0.4007315046457806,0.4,2.6827420462277913e-06,1.9885629009683208,1.018971787461619,0.9552012960186379,0.9631233558511033,0.957499904973203
9.512,7.56905109815511,0.4007313746415565,0.4,2.511599949502324e-06,1.9885612145903107,1.018971855246926,0.955201334220922,0.9631233785774543,0.9574999351334944
9.514,7.569138436053574,0.4007311288116432,0.4,2.3405177572194893e-06,1.9885595490410535,1.0189719211482575,0.9552013671316941,0.9631233949188444,0.9574999590753116
9.516,7.569219616476743,0.4007307675071394,0.4,2.1695224839236412e-06,1.9885579045385304,1.018971985163212,0.955201394761865,0.9631234048911524,0.9574999768131875
9.518,7.569294643038669,0.40073029109655295,0.4,1.9986410575705957e-06,1.9885562812967956,1.0189720472896848,0.9552014171231468,0.9631234085112199,0.9574999883625942
9.52,7.569363520321191,0.4007296999656952,0.4,1.8279003154802798e-06,1.9885546795259543,1.0189721075258664,0.9552014342280464,0.9631234057968444,0.9574999937399357
9.522,7.569426253870602,0.4007289945175735,0.4,1.6573270003145748e-06,1.9885530994321428,1.018972165870243,0.9552014460898645,0.9631233967667752,0.957499992962545
9.524,7.569482850194166,0.40072817517228077,0.4,1.4869477560824793e-06,1.9885515412175079,1.0189722223215953,0.9552014527226886,0.9631233814407066,0.9574999860486771
9.526,7.569533316756493,0.40072724236688106,0.4,1.316789124169652e-06,1.988550005080188,1.0189722768789973,0.9552014541413906,0.9631233598392744,0.9574999730175056
9.528,7.56957766197578,0.40072619655529707,0.4,1.1468775393971394e-06,1.988548491214295,1.0189723295418178,0.9552014503616217,0.9631233319840476,0.9574999538891155
9.53,7.569615895219899,0.4007250382081898,0.4,9.772393261061634e-07,1.9885469998098944,1.0189723803097168,0.9552014413998072,0.963123297897524,0.9574999286844978
9.532,7.569648026802352,0.40072376781284047,0.4,8.079006942709562e-07,1.9885455310529896,1.0189724291826483,0.9552014272731434,0.9631232576031242,0.9574998974255454
9.534,7.5696740679780845,0.40072238587302766,0.4,6.388877356418551e-07,1.9885440851255045,1.018972476160856,0.9552014079995912,0.9631232111251845,0.9574998601350452
9.536,7.569694030939157,0.40072089290890256,0.4,4.7022641991590517e-07,1.9885426622052673,1.0189725212448753,0.9552013835978721,0.9631231584889517,0.9574998168366731
9.538,7.569707928810287,0.40071928945686186,0.4,3.019425909374831e-07,1.9885412624659948,1.0189725644355303,0.9552013540874636,0.9631230997205757,0.957499767554988
9.54,7.569715775644248,0.40071757606941943,0.4,1.3406196293049258e-07,1.9885398860772778,1.018972605733935,0.9552013194885935,0.9631230348471043,0.9574997123154254
9.542,7.569717586417136,0.4007157533150747,0.4,-3.3389883240884824e-08,1.9885385332045666,1.0189726451414907,0.9552012798222347,0.9631229638964748,0.957499651144291
9.544,7.569713377023501,0.40071382177817894,0.4,-2.003875037777663e-07,1.9885372040091576,1.0189726826598864,0.9552012351101007,0.9631228868975091,0.9574995840687546
9.546,7.56970316427135,0.4007117820587998,0.4,-3.669055956220835e-07,1.9885358986481794,1.018972718291097,0.9552011853746389,0.9631228038799052,0.9574995111168431
9.548,7.56968696587701,0.4007096347725833,0.4,-5.329190000996981e-07,1.9885346172745815,1.0189727520373817,0.9552011306390268,0.9631227148742311,0.9574994323174335
9.55,7.569664800459868,0.40070738055061406,0.4,-6.984027065292976e-07,1.9885333600371222,1.018972783901285,0.9552010709271654,0.9631226199119176,0.9574993477002477
9.552,7.5696366875369785,0.4007050200392744,0.4,-8.633318557994944e-07,1.988532127080357,1.0189728138856333,0.9552010062636734,0.9631225190252507,0.9574992572958434
9.554,7.5696026475175415,0.4007025539000978,0.4,-1.0276817439123088e-06,1.988530918544629,1.0189728419935358,0.9552009366738824,0.963122412247365,0.9574991611356093
9.556,7.569562701697256,0.4006999828096253,0.4,-1.1914278254905093e-06,1.9885297345660575,1.018972868228381,0.95520086218383,0.9631222996122346,0.9574990592517557
9.558,7.569516872252548,0.400697307459256,0.4,-1.3545457172529897e-06,1.9885285752765307,1.0189728925938386,0.9552007828202548,0.9631221811546681,0.9574989516773096
9.56,7.569465182234672,0.4006945285550977,0.4,-1.5170112014524673e-06,1.9885274408036953,1.018972915093855,0.9552006986105893,0.9631220569102984,0.9574988384461052
9.562,7.5694076555636896,0.4006916468178154,0.4,-1.6788002292791863e-06,1.9885263312709496,1.0189729357326542,0.9552006095829553,0.9631219269155764,0.957498719592778
9.564,7.569344317022331,0.4006886629824758,0.4,-1.8398889242286045e-06,1.9885252467974361,1.0189729545147361,0.9552005157661562,0.963121791207763,0.9574985951527569
9.566,7.5692751922497274,0.40068557779839353,0.4,-2.0002535854310832e-06,1.988524187498034,1.0189729714448743,0.9552004171896717,0.9631216498249201,0.9574984651622561
9.568,7.569200307735029,0.40068239202897254,0.4,-2.159870690946363e-06,1.9885231534833534,1.0189729865281154,0.9552003138836508,0.9631215028059037,0.9574983296582672
9.57,7.569119690810909,0.40067910645154614,0.4,-2.3187169010202946e-06,1.9885221448597306,1.0189729997697776,0.9552002058789055,0.9631213501903549,0.9574981886785529
9.572,7.56903336964694,0.4006757218572173,0.4,-2.4767690613026267e-06,1.988521161729222,1.0189730111754496,0.9552000932069051,0.9631211920186923,0.9574980422616368
9.574,7.56894137324287,0.4006722390506947,0.4,-2.634004206028644e-06,1.9885202041896008,1.0189730207509877,0.9551999758997679,0.9631210283321029,0.957497890446797
9.576,7.568843731421774,0.4006686588501285,0.4,-2.7903995611602523e-06,1.9885192723343532,1.0189730285025158,0.9551998539902559,0.9631208591725336,0.9574977332740575
9.578,7.568740474823089,0.4006649820869439,0.4,-2.94593254748937e-06,1.9885183662526746,1.0189730344364234,0.9551997275117676,0.9631206845826836,0.9574975707841799
9.58,7.568631634895556,0.40066120960567253,0.4,-3.1005807837021317e-06,1.9885174860294685,1.018973038559363,0.9551995964983306,0.9631205046059945,0.9574974030186545
9.582,7.568517243890031,0.4006573422637837,0.4,-3.2543220894018632e-06,1.988516631745344,1.0189730408782498,0.9551994609845957,0.963120319286642,0.9574972300196932
9.584,7.568397334852208,0.4006533809315127,0.4,-3.407134488093424e-06,1.9885158034766146,1.01897304140026,0.9551993210058286,0.9631201286695275,0.95749705183022
9.586,7.568271941615217,0.4006493264916885,0.4,-3.5589962101269886e-06,1.9885150012952981,1.0189730401328279,0.955199176597904,0.963119932800268,0.9574968684938625
9.588,7.568141098792129,0.40064517983955855,0.4,-3.7098856955996203e-06,1.9885142252691168,1.0189730370836452,0.9551990277972973,0.9631197317251879,0.9574966800549434
9.59,7.568004841768355,0.4006409418826131,0.4,-3.85978159721779e-06,1.9885134754614973,1.0189730322606587,0.9551988746410783,0.9631195254913106,0.9574964865584719
9.592,7.567863206693935,0.4006366135404085,0.4,-4.008662783116174e-06,1.9885127519315728,1.018973025672069,0.9551987171669036,0.963119314146347,0.9574962880501342
9.594,7.5677162304757415,0.4006321957443883,0.4,-4.1565083396360826e-06,1.9885120547341848,1.0189730173263287,0.955198555413009,0.9631190977386886,0.9574960845762858
9.596,7.567563950769569,0.4006276894377022,0.4,-4.303297574061582e-06,1.9885113839198854,1.0189730072321392,0.9551983894182013,0.9631188763173965,0.9574958761839406
9.598,7.567406405972129,0.40062309557502607,0.4,-4.449010017312144e-06,1.9885107395349408,1.0189729953984503,0.9551982192218524,0.9631186499321924,0.9574956629207637
9.6,7.567243635212957,0.40061841512237684,0.4,-4.59362542659329e-06,1.9885101216213352,1.0189729818344586,0.9551980448638908,0.9631184186334499,0.9574954448350612
9.602,7.567075678346219,0.40061364905693053,0.4,-4.7371237880043955e-06,1.9885095302167746,1.0189729665496035,0.9551978663847938,0.9631181824721835,0.9574952219757714
9.604,7.566902575942418,0.4006087983668356,0.4,-4.879485319101651e-06,1.9885089653546923,1.0189729495535669,0.9551976838255796,0.9631179415000397,0.9574949943924546
9.606,7.566724369280024,0.40060386405102616,0.4,-5.0206904714192634e-06,1.9885084270642548,1.0189729308562705,0.9551974972278001,0.9631176957692871,0.957494762135285
9.608,7.566541100337003,0.4005988471190345,0.4,-5.16071993294469e-06,1.9885079153703669,1.0189729104678744,0.9551973066335328,0.9631174453328062,0.95749452525504
9.61,7.566352811782259,0.4005937485908017,0.4,-5.299554630550925e-06,1.9885074302936796,1.018972888398774,0.9551971120853727,0.9631171902440805,0.9574942838030919
9.612,7.566159546966995,0.4005885694964877,0.4,-5.437175732384207e-06,1.9885069718505972,1.0189728646595986,0.9551969136264244,0.9631169305571852,0.9574940378313971
9.614,7.56596134991598,0.4005833108762794,0.4,-5.57356465020581e-06,1.988506540053285,1.0189728392612092,0.9551967113002942,0.9631166663267778,0.9574937873924873
9.616,7.565758265318743,0.4005779737801981,0.4,-5.708703041689874e-06,1.9885061349096786,1.0189728122146957,0.9551965051510813,0.9631163976080886,0.9574935325394591
9.618,7.565550338520674,0.40057255926790686,0.4,-5.8425728126758965e-06,1.988505756423492,1.0189727835313753,0.9551962952233711,0.963116124456909,0.9574932733259649
9.62,7.565337615514053,0.400567068408516,0.4,-5.9751561193745806e-06,1.9885054045942288,1.018972753222791,0.9551960815622255,0.9631158469295827,0.9574930098062027
9.622,7.565120142928998,0.40056150228038606,0.4,-6.106435370529735e-06,1.988505079417191,1.0189727213007074,0.955195864213175,0.9631155650829948,0.9574927420349054
9.624,7.564897968024336,0.4005558619709325,0.4,-6.2363932295321264e-06,1.9885047808834915,1.0189726877771093,0.9551956432222112,0.963115278974561,0.9574924700673323
9.626,7.564671138678395,0.40055014857642957,0.4,-6.365012616488645e-06,1.9885045089800648,1.0189726526642002,0.9551954186357774,0.9631149886622187,0.9574921939592586
9.628,7.564439703379727,0.400544363201809,0.4,-6.492276710245028e-06,1.988504263689679,1.018972615974399,0.9551951905007602,0.9631146942044142,0.9574919137669636
9.63,7.564203711217762,0.40053850696046456,0.4,-6.618168950360585e-06,1.9885040449909495,1.0189725777203382,0.9551949588644824,0.9631143956600944,0.9574916295472238
9.632,7.563963211873383,0.400532580974049,0.4,-6.742673039037764e-06,1.9885038528583507,1.0189725379148602,0.9551947237746925,0.9631140930886951,0.9574913413572996
9.634,7.563718255609435,0.4005265863722754,0.4,-6.865772943004155e-06,1.9885036872622317,1.0189724965710167,0.9551944852795577,0.9631137865501304,0.9574910492549269
9.636,7.563468893261174,0.40052052429271523,0.4,-6.9874528953466875e-06,1.9885035481688293,1.018972453702065,0.9551942434276545,0.9631134761047823,0.957490753298306
9.638,7.5632151762266435,0.4005143958805959,0.4,-7.107697397299965e-06,1.988503435540284,1.018972409321466,0.9551939982679604,0.9631131618134897,0.957490453546092
9.64,7.562957156456991,0.40050820228859885,0.4,-7.2264912199854896e-06,1.9885033493346544,1.0189723634428813,0.9551937498498445,0.963112843737538,0.9574901500573828
9.642,7.562694886446717,0.40050194467665523,0.4,-7.3438194061044e-06,1.9885032895059354,1.0189723160801714,0.95519349822306,0.9631125219386485,0.9574898428917109
9.644,7.562428419223873,0.40049562421174245,0.4,-7.459667271582557e-06,1.9885032560040723,1.0189722672473913,0.9551932434377345,0.9631121964789664,0.9574895321090315
9.646,7.5621578083401975,0.4004892420676801,0.4,-7.574020407166632e-06,1.9885032487749803,1.0189722169587914,0.9551929855443613,0.963111867421051,0.9574892177697121
9.648,7.561883107861189,0.40048279942492304,0.4,-7.686864679973323e-06,1.9885032677605612,1.0189721652288108,0.9551927245937912,0.9631115348278648,0.9574888999345222
9.65,7.561604372356133,0.4004762974703581,0.4,-7.798186234990187e-06,1.9885033128987217,1.0189721120720778,0.9551924606372226,0.9631111987627619,0.957488578664623
9.652,7.5613216568880715,0.4004697373970965,0.4,-7.907971496527426e-06,1.9885033841233932,1.0189720575034047,0.9551921937261931,0.963110859289477,0.9574882540215558
9.654,7.561035017003725,0.40046312040426724,0.4,-8.016207169622832e-06,1.9885034813645506,1.0189720015377877,0.955191923912571,0.9631105164721153,0.9574879260672322
9.656,7.560744508723357,0.40045644769681227,0.4,-8.12288024139677e-06,1.988503604548232,1.0189719441904026,0.9551916512485458,0.9631101703751407,0.9574875948639238
9.658,7.560450188530598,0.4004497204852761,0.4,-8.227977982359666e-06,1.9885037535965606,1.0189718854766014,0.9551913757866186,0.963109821063364,0.9574872604742498
9.66,7.56015211336222,0.4004429399856005,0.4,-8.331487947670803e-06,1.9885039284277644,1.0189718254119122,0.955191097579595,0.9631094686019341,0.9574869229611683
9.662,7.559850340597866,0.4004361074189159,0.4,-8.43339797834781e-06,1.9885041289561984,1.0189717640120328,0.9551908166805735,0.9631091130563239,0.9574865823879638
9.664,7.559544928049744,0.4004292240113334,0.4,-8.533696202428052e-06,1.9885043550923673,1.0189717012928317,0.9551905331429389,0.9631087544923216,0.9574862388182377
9.666,7.559235933952266,0.40042229099373605,0.4,-8.632371036081474e-06,1.988504606742947,1.018971637270342,0.9551902470203513,0.9631083929760185,0.9574858923158965
9.668,7.558923416951657,0.4004153096015704,0.4,-8.729411184673555e-06,1.988504883810809,1.0189715719607604,0.9551899583667375,0.9631080285737968,0.9574855429451414
9.67,7.558607436095533,0.4004082810746379,0.4,-8.824805643780821e-06,1.9885051861950438,1.0189715053804442,0.9551896672362833,0.9631076613523213,0.9574851907704581
9.672,7.558288050822429,0.4004012066568862,0.4,-8.918543700156081e-06,1.9885055137909844,1.0189714375459078,0.9551893736834218,0.9631072913785246,0.9574848358566042
9.674,7.557965320951302,0.4003940875961997,0.4,-9.010614932645903e-06,1.988505866490232,1.0189713684738204,0.9551890777628261,0.9631069187195982,0.9574844782686003
9.676,7.557639306670997,0.40038692514419066,0.4,-9.1010092130587e-06,1.9885062441806811,1.0189712981810024,0.9551887795293997,0.9631065434429807,0.9574841180717173
9.678,7.557310068529692,0.40037972055599075,0.4,-9.189716706983693e-06,1.988506646746545,1.0189712266844229,0.9551884790382663,0.963106165616346,0.9574837553314665
9.68,7.556977667424305,0.4003724750900408,0.4,-9.276727874561165e-06,1.9885070740683823,1.018971154001197,0.9551881763447625,0.9631057853075929,0.9574833901135892
9.682,7.556642164589871,0.4003651900078837,0.4,-9.362033471204286e-06,1.9885075260231238,1.0189710801485825,0.9551878715044267,0.9631054025848329,0.9574830224840439
9.684,7.556303621588909,0.40035786657395317,0.4,-9.445624548270919e-06,1.9885080024840993,1.0189710051439764,0.955187564572991,0.9631050175163796,0.9574826525089976
9.686,7.555962100300752,0.4003505060553666,0.4,-9.527492453687802e-06,1.9885085033210659,1.0189709290049134,0.9551872556063713,0.9631046301707368,0.9574822802548127
9.688,7.55561766291086,0.40034310972171594,0.4,-9.607628832524871e-06,1.988509028400236,1.0189708517490605,0.9551869446606586,0.9631042406165881,0.9574819057880376
9.69,7.555270371900115,0.4003356788448589,0.4,-9.686025627521454e-06,1.9885095775843062,1.018970773394217,0.955186631792109,0.9631038489227842,0.9574815291753949
9.692,7.554920290034092,0.4003282146987107,0.4,-9.762675079563797e-06,1.9885101507324863,1.0189706939583085,0.9551863170571356,0.9631034551583335,0.9574811504837711
9.694,7.5545674803523255,0.4003207185590362,0.4,-9.837569728113047e-06,1.9885107477005288,1.0189706134593854,0.9551860005122977,0.9631030593923885,0.9574807697802048
9.696,7.554212006157548,0.4003131917032424,0.4,-9.910702411585454e-06,1.9885113683407598,1.0189705319156206,0.9551856822142929,0.9631026616942368,0.9574803871318766
