Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,iEEET1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.698,7.5538539310049195,0.40030563541016995,0.4,-9.982066267684069e-06,1.9885120125021087,1.0189704493453036,0.9551853622199471,0.9631022621332878,0.9574800026060971
9.7,7.553493318691255,0.4002980509598874,0.4,-1.0051654733681041e-05,1.9885126800301398,1.0189703657668403,0.955185040586205,0.963101860779063,0.9574796162702971
9.702,7.553130233244231,0.4002904396334831,0.4,-1.0119461546652776e-05,1.988513370767084,1.0189702811987487,0.9551847173701219,0.9631014577011839,0.9574792281920161
9.704,7.552764738911589,0.40028280271285843,0.4,-1.0185480743665674e-05,1.9885140845518698,1.0189701956596549,0.955184392628853,0.9631010529693608,0.957478838438891
9.706,7.552396900150334,0.40027514148052457,0.4,-1.024970666191435e-05,1.9885148212201573,1.0189701091682921,0.9551840664196456,0.963100646653382,0.9574784470786462
9.708,7.552026781615928,0.4002674572193936,0.4,-1.0312133938811806e-05,1.9885155806043695,1.018970021743495,0.9551837387998288,0.9631002388231017,0.9574780541790809
9.71,7.551654448151484,0.40025975121257573,0.4,-1.0372757512031041e-05,1.988516362533726,1.0189699334041984,0.955183409826804,0.9630998295484297,0.9574776598080603
9.712,7.551279964776953,0.40025202474317345,0.4,-1.0431572619499456e-05,1.9885171668342776,1.018969844169433,0.9551830795580375,0.96309941889932,0.957477264033504
9.714,7.550903396678312,0.40024427909407856,0.4,-1.0488574799345343e-05,1.9885179933289394,1.0189697540583234,0.9551827480510489,0.963099006945759,0.9574768669233733
9.716,7.550524809196772,0.4002365155477688,0.4,-1.0543759889796378e-05,1.9885188418375257,1.018969663090083,0.9551824153634035,0.9630985937577553,0.9574764685456638
9.718,7.550144267817961,0.40022873538610415,0.4,-1.059712402903166e-05,1.9885197121767848,1.0189695712840128,0.9551820815527027,0.9630981794053275,0.9574760689683915
9.72,7.549761838161141,0.40022093989012564,0.4,-1.0648663654985308e-05,1.9885206041604349,1.0189694786594965,0.9551817466765743,0.9630977639584943,0.9574756682595836
9.722,7.549377585968411,0.40021313033985306,0.4,-1.0698375505103714e-05,1.988521517599199,1.018969385235999,0.9551814107926642,0.9630973474872624,0.9574752664872672
9.724,7.548991577093942,0.40020530801408577,0.4,-1.074625661605577e-05,1.988522452300842,1.0189692910330614,0.9551810739586267,0.9630969300616161,0.9574748637194589
9.726,7.548603877493198,0.4001974741902017,0.4,-1.079230432339591e-05,1.9885234080702068,1.018969196070299,0.9551807362321152,0.9630965117515056,0.9574744600241534
9.728,7.548214553212191,0.40018963014395703,0.4,-1.0836516261180952e-05,1.9885243847092509,1.0189691003673964,0.9551803976707735,0.9630960926268368,0.9574740554693134
9.73,7.547823670376741,0.4001817771492905,0.4,-1.0878890361540524e-05,1.9885253820170845,1.0189690039441082,0.9551800583322271,0.9630956727574602,0.9574736501228589
9.732,7.547431295181751,0.4001739164781236,0.4,-1.09194248542008e-05,1.9885263997900076,1.0189689068202499,0.9551797182740729,0.9630952522131594,0.9574732440526563
9.734,7.547037493880506,0.4001660494001644,0.4,-1.0958118265962965e-05,1.988527437821548,1.0189688090156996,0.9551793775538713,0.9630948310636407,0.9574728373265079
9.736,7.546642332773988,0.4001581771827123,0.4,-1.0994969420135063e-05,1.9885284959025005,1.0189687105503924,0.9551790362291365,0.9630944093785221,0.9574724300121414
9.738,7.546245878200213,0.40015030109046257,0.4,-1.1029977435918979e-05,1.9885295738209645,1.0189686114443173,0.9551786943573282,0.9630939872273226,0.9574720221771992
9.74,7.545848196523584,0.40014242238531234,0.4,-1.1063141727751589e-05,1.9885306713623843,1.0189685117175145,0.9551783519958421,0.9630935646794517,0.9574716138892281
9.742,7.545449354124288,0.4001345423261678,0.4,-1.1094462004600856e-05,1.9885317883095877,1.0189684113900717,0.9551780092020008,0.9630931418041979,0.9574712052156689
9.744,7.545049417387694,0.40012666216875237,0.4,-1.1123938269217038e-05,1.9885329244428265,1.018968310482121,0.9551776660330458,0.9630927186707189,0.9574707962238451
9.746,7.544648452693796,0.4001187831654154,0.4,-1.115157081733947e-05,1.9885340795398159,1.0189682090138354,0.9551773225461275,0.9630922953480302,0.9574703869809545
9.748,7.54424652640668,0.4001109065649423,0.4,-1.1177360236858418e-05,1.9885352533757759,1.018968107005426,0.9551769787982975,0.9630918719049952,0.9574699775540568
9.75,7.543843704864025,0.4001030336123653,0.4,-1.1201307406933191e-05,1.9885364457234709,1.0189680044771376,0.9551766348464986,0.9630914484103144,0.9574695680100643
9.752,7.543440054366629,0.4000951655487762,0.4,-1.1223413497066129e-05,1.988537656353252,1.018967901449247,0.9551762907475574,0.9630910249325145,0.9574691584157314
9.754,7.543035641167977,0.40008730361114103,0.4,-1.1243679966132923e-05,1.9885388850330974,1.0189677979420588,0.9551759465581745,0.9630906015399393,0.9574687488376455
9.756,7.542630531463842,0.4000794490321108,0.4,-1.1262108561369922e-05,1.988540131528655,1.0189676939759016,0.9551756023349165,0.9630901783007374,0.9574683393422146
9.758,7.542224791381918,0.4000716030398416,0.4,-1.1278701317317777e-05,1.988541395603284,1.0189675895711257,0.9551752581342069,0.9630897552828533,0.9574679299956596
9.76,7.541818486971502,0.4000637668578092,0.4,-1.1293460554722692e-05,1.988542677018097,1.0189674847480996,0.9551749140123177,0.9630893325540171,0.9574675208640026
9.762,7.541411684193214,0.4000559417046272,0.4,-1.1306388879395065e-05,1.9885439755320022,1.018967379527206,0.9551745700253608,0.9630889101817334,0.9574671120130575
9.764,7.541004448908746,0.40004812879386775,0.4,-1.1317489181025782e-05,1.9885452909017476,1.0189672739288398,0.9551742262292799,0.9630884882332719,0.9574667035084207
9.766,7.54059684687067,0.400040329333881,0.4,-1.1326764631960827e-05,1.9885466228819628,1.0189671679734036,0.9551738826798415,0.9630880667756573,0.9574662954154606
9.768,7.5401889437122875,0.40003254452761755,0.4,-1.1334218685933979e-05,1.9885479712252032,1.0189670616813045,0.9551735394326265,0.9630876458756589,0.9574658877993072
9.77,7.539780804937519,0.4000247755724529,0.4,-1.1339855076758519e-05,1.9885493356819928,1.018966955072952,0.9551731965430225,0.9630872255997811,0.9574654807248439
9.772,7.539372495910847,0.4000170236600099,0.4,-1.1343677816977704e-05,1.9885507160008686,1.0189668481687542,0.9551728540662145,0.9630868060142534,0.9574650742566967
9.774,7.538964081847302,0.400009289975988,0.4,-1.1345691196474795e-05,1.9885521119284248,1.0189667409891128,0.9551725120571778,0.9630863871850198,0.9574646684592244
9.776,7.538555627802514,0.4000015756999877,0.4,-1.1345899781042611e-05,1.9885535232093572,1.0189666335544234,0.9551721705706685,0.9630859691777308,0.9574642633965104
9.778,7.538147198662797,0.3999938820053424,0.4,-1.1344308410913168e-05,1.9885549495865071,1.0189665258850689,0.9551718296612168,0.9630855520577322,0.9574638591323517
9.78,7.537738859135298,0.399986210058946,0.4,-1.134092219924776e-05,1.9885563908009067,1.0189664180014175,0.9551714893831175,0.9630851358900554,0.9574634557302506
9.782,7.537330673738205,0.3999785610210879,0.4,-1.1335746530587506e-05,1.9885578465918237,1.01896630992382,0.9551711497904227,0.9630847207394094,0.9574630532534042
9.784,7.536922706790996,0.399970936045284,0.4,-1.1328787059265184e-05,1.9885593166968067,1.0189662016726064,0.9551708109369338,0.9630843066701698,0.9574626517646967
9.786,7.536515022404766,0.3999633362781124,0.4,-1.1320049707778497e-05,1.9885608008517308,1.018966093268082,0.9551704728761933,0.9630838937463699,0.9574622513266886
9.788,7.5361076844725945,0.399955762859051,0.4,-1.1309540665124806e-05,1.988562298790843,1.0189659847305241,0.9551701356614771,0.9630834820316919,0.9574618520016088
9.79,7.535700756659988,0.39994821692031435,0.4,-1.1297266385098454e-05,1.9885638102468075,1.0189658760801805,0.9551697993457876,0.9630830715894576,0.9574614538513452
9.792,7.535294302395377,0.39994069958669287,0.4,-1.1283233584550262e-05,1.9885653349507524,1.018965767337264,0.9551694639818435,0.9630826624826181,0.957461056937435
9.794,7.53488838486067,0.39993321197539755,0.4,-1.1267449241610103e-05,1.9885668726323154,1.0189656585219518,0.955169129622075,0.9630822547737461,0.9574606613210568
9.796,7.534483066981896,0.39992575519589707,0.4,-1.1249920593872741e-05,1.9885684230196898,1.0189655496543786,0.955168796318614,0.9630818485250264,0.9574602670630212
9.798,7.534078411419882,0.39991833034976876,0.4,-1.1230655136547106e-05,1.988569985839672,1.018965440754638,0.9551684641232876,0.9630814437982467,0.9574598742237623
9.8,7.533674480561023,0.39991093853053916,0.4,-1.1209660620570228e-05,1.9885715608177064,1.0189653318427756,0.9551681330876106,0.9630810406547896,0.957459482863329
9.802,7.533271336508102,0.39990358082353733,0.4,-1.1186945050684855e-05,1.9885731476779334,1.0189652229387884,0.9551678032627781,0.9630806391556229,0.9574590930413766
9.804,7.5328690410711925,0.3998962583057404,0.4,-1.116251668348248e-05,1.9885747461432355,1.0189651140626201,0.9551674746996575,0.963080239361292,0.9574587048171579
9.806,7.53246765575863,0.3998889720456263,0.4,-1.1136384025411509e-05,1.9885763559352851,1.0189650052341583,0.9551671474487815,0.9630798413319098,0.9574583182495148
9.808,7.53206724176805,0.39988172310302805,0.4,-1.1108555830750957e-05,1.9885779767745904,1.0189648964732325,0.9551668215603416,0.9630794451271502,0.9574579333968702
9.81,7.5316678599774995,0.39987451252898726,0.4,-1.1079041099550431e-05,1.9885796083805434,1.0189647877996093,0.95516649708418,0.9630790508062386,0.9574575503172205
9.812,7.5312695709366375,0.3998673413656116,0.4,-1.1047849075536598e-05,1.988581250471467,1.018964679232991,0.9551661740697832,0.9630786584279432,0.9574571690681258
9.814,7.530872434857992,0.39986021064593313,0.4,-1.101498924398636e-05,1.9885829027646624,1.018964570793011,0.9551658525662743,0.9630782680505678,0.9574567897067027
9.816,7.530476511608304,0.39985312139376883,0.4,-1.0980471329567784e-05,1.988584564976456,1.0189644624992324,0.955165532622407,0.9630778797319438,0.9574564122896173
9.818,7.530081860699953,0.39984607462358257,0.4,-1.0944305294148484e-05,1.9885862368222476,1.018964354371144,0.9551652142865579,0.9630774935294205,0.9574560368730753
9.82,7.52968854128245,0.39983907134034913,0.4,-1.0906501334572362e-05,1.9885879180165578,1.0189642464281572,0.9551648976067204,0.9630771094998598,0.9574556635128163
9.822,7.529296612134031,0.39983211253942114,0.4,-1.0867069880405112e-05,1.9885896082730752,1.0189641386896031,0.9551645826304971,0.9630767276996257,0.957455292264104
9.824,7.528906131653306,0.3998251992063949,0.4,-1.0826021591648678e-05,1.9885913073047048,1.0189640311747308,0.9551642694050947,0.9630763481845791,0.9574549231817207
9.826,7.528517157851017,0.3998183323169827,0.4,-1.078336735642541e-05,1.9885930148236153,1.0189639239027022,0.9551639579773158,0.963075971010068,0.9574545563199583
9.828,7.528129748341859,0.3998115128368824,0.4,-1.073911828863215e-05,1.9885947305412868,1.0189638168925912,0.9551636483935533,0.9630755962309216,0.9574541917326115
9.83,7.527743960336402,0.3998047417216518,0.4,-1.0693285725564608e-05,1.9885964541685588,1.0189637101633797,0.9551633406997844,0.9630752239014422,0.9574538294729703
9.832,7.527359850633082,0.39979801991658476,0.4,-1.0645881225513192e-05,1.988598185415678,1.018963603733955,0.9551630349415628,0.9630748540753981,0.9574534695938132
9.834,7.526977475610304,0.39979134835658764,0.4,-1.0596916565329707e-05,1.9885999239923462,1.0189634976231066,0.9551627311640148,0.9630744868060157,0.9574531121473993
9.836,7.526596891218599,0.39978472796605946,0.4,-1.0546403737965937e-05,1.988601669607768,1.0189633918495238,0.9551624294118309,0.9630741221459737,0.9574527571854619
9.838,7.526218152972909,0.39977815965877384,0.4,-1.0494354949984962e-05,1.9886034219706985,1.018963286431793,0.955162129729261,0.9630737601473952,0.9574524047592019
9.84,7.525841315944926,0.3997716443377612,0.4,-1.0440782619044718e-05,1.9886051807894916,1.018963181388395,0.9551618321601081,0.963073400861841,0.9574520549192796
9.842,7.525466434755546,0.3997651828951962,0.4,-1.0385699371355334e-05,1.9886069457721471,1.0189630767377011,0.9551615367477229,0.9630730443403034,0.9574517077158103
9.844,7.525093563567407,0.3997587762122836,0.4,-1.0329118039109747e-05,1.9886087166263593,1.0189629724979719,0.9551612435349971,0.9630726906331974,0.9574513631983548
9.846,7.5247227560775185,0.3997524251591485,0.4,-1.0271051657888728e-05,1.988610493059564,1.018962868687353,0.9551609525643584,0.963072339790358,0.9574510214159155
9.848,7.524354065509989,0.3997461305947285,0.4,-1.0211513464040784e-05,1.988612274778987,1.0189627653238744,0.9551606638777645,0.9630719918610298,0.9574506824169284
9.85,7.523987544608843,0.39973989336666627,0.4,-1.0150516892036995e-05,1.9886140614916905,1.0189626624254455,0.9551603775166984,0.9630716468938629,0.9574503462492577
9.852,7.523623245630937,0.3997337143112073,0.4,-1.0088075571801418e-05,1.9886158529046223,1.0189625600098544,0.9551600935221612,0.9630713049369064,0.9574500129601893
9.854,7.523261220338972,0.3997275942530962,0.4,-1.0024203326018143e-05,1.9886176487246616,1.0189624580947636,0.9551598119346695,0.9630709660376016,0.9574496825964242
9.856,7.522901519994605,0.3997215340054763,0.4,-9.958914167414263e-06,1.9886194486586681,1.0189623566977093,0.9551595327942467,0.9630706302427767,0.9574493552040737
9.858,7.5225441953516565,0.3997155343697943,0.4,-9.89222229602091e-06,1.988621252413528,1.0189622558360965,0.9551592561404212,0.9630702975986405,0.9574490308286522
9.86,7.5221892966494135,0.3997095961357022,0.4,-9.824142096411087e-06,1.9886230596962025,1.018962155527199,0.9551589820122188,0.9630699681507767,0.9574487095150729
9.862,7.521836873606038,0.3997037200809644,0.4,-9.754688134915984e-06,1.9886248702137737,1.0189620557881551,0.9551587104481595,0.9630696419441387,0.957448391307641
9.864,7.521486975412075,0.3996979069713669,0.4,-9.683875156820158e-06,1.9886266836734925,1.0189619566359653,0.955158441486251,0.9630693190230428,0.9574480762500486
9.866,7.521139650724063,0.39969215756062715,0.4,-9.611718083535528e-06,1.9886284997828254,1.018961858087491,0.9551581751639856,0.9630689994311648,0.9574477643853693
9.868,7.520794947658238,0.3996864725903067,0.4,-9.538232009755023e-06,1.9886303182495015,1.0189617601594505,0.9551579115183342,0.9630686832115323,0.9574474557560532
9.87,7.520452913784353,0.39968085278972787,0.4,-9.463432200586805e-06,1.9886321387815586,1.018961662868418,0.9551576505857421,0.9630683704065215,0.9574471504039209
9.872,7.520113596119594,0.39967529887588904,0.4,-9.387334088668548e-06,1.9886339610873904,1.0189615662308202,0.9551573924021252,0.963068061057851,0.9574468483701595
9.874,7.519777041122597,0.3996698115533843,0.4,-9.309953271263464e-06,1.9886357848757925,1.0189614702629337,0.9551571370028634,0.9630677552065772,0.9574465496953161
9.876,7.519443294687582,0.399664391514327,0.4,-9.231305507337666e-06,1.9886376098560088,1.0189613749808855,0.9551568844228002,0.96306745289309,0.9574462544192959
9.878,7.519112402138573,0.3996590394382712,0.4,-9.151406714619717e-06,1.988639435737778,1.0189612804006463,0.9551566346962342,0.9630671541571063,0.9574459625813533
9.88,7.518784408223746,0.3996537559921386,0.4,-9.07027296664329e-06,1.9886412622313785,1.0189611865380315,0.9551563878569177,0.9630668590376676,0.957445674220091
9.882,7.5184593571098715,0.3996485418301467,0.4,-8.987920489772728e-06,1.9886430890476756,1.018961093408698,0.9551561439380517,0.9630665675731344,0.9574453893734535
9.884,7.5181372923768635,0.3996433975937387,0.4,-8.904365660212168e-06,1.9886449158981658,1.018961001028142,0.9551559029722823,0.9630662798011814,0.9574451080787233
9.886,7.517818257012438,0.39963832391151743,0.4,-8.81962500099972e-06,1.988646742495023,1.0189609094116965,0.9551556649916967,0.9630659957587944,0.9574448303725165
9.888,7.517502293406887,0.3996333213991781,0.4,-8.733715178985302e-06,1.988648568551143,1.0189608185745298,0.9551554300278198,0.9630657154822654,0.9574445562907792
9.89,7.517189443347952,0.3996283906594475,0.4,-8.646653001794937e-06,1.9886503937801892,1.018960728531643,0.9551551981116096,0.9630654390071887,0.9574442858687824
9.892,7.516879748015812,0.3996235322820218,0.4,-8.558455414780284e-06,1.9886522178966364,1.0189606392978687,0.9551549692734554,0.9630651663684571,0.9574440191411194
9.894,7.5165732479781795,0.399618746843509,0.4,-8.469139497954171e-06,1.9886540406158169,1.0189605508878676,0.9551547435431732,0.9630648976002585,0.9574437561417012
9.896,7.516269983185509,0.39961403490737146,0.4,-8.378722462914177e-06,1.988655861653963,1.0189604633161276,0.9551545209500016,0.9630646327360718,0.9574434969037525
9.898,7.515969992966315,0.39960939702387344,0.4,-8.287221649752298e-06,1.988657680728252,1.0189603765969608,0.9551543015226008,0.9630643718086633,0.9574432414598094
9.9,7.5156733160226015,0.3996048337300287,0.4,-8.194654523953321e-06,1.9886594975568508,1.0189602907445037,0.9551540852890478,0.9630641148500839,0.9574429898417147
9.902,7.5153799904254095,0.39960034554955026,0.4,-8.101038673281819e-06,1.9886613118589576,1.0189602057727123,0.9551538722768331,0.9630638618916649,0.9574427420806151
9.904,7.515090053610459,0.3995959329928042,0.4,-8.00639180465717e-06,1.9886631233548469,1.018960121695363,0.9551536625128599,0.9630636129640164,0.9574424982069586
9.906,7.514803542373928,0.3995915965567637,0.4,-7.910731741019383e-06,1.9886649317659117,1.0189600385260487,0.9551534560234389,0.9630633680970226,0.9574422582504905
9.908,7.514520492868327,0.3995873367249676,0.4,-7.8140764181839e-06,1.9886667368147066,1.018959956278179,0.9551532528342872,0.96306312731984,0.9574420222402508
9.91,7.51424094059849,0.39958315396747784,0.4,-7.716443881687251e-06,1.9886685382249902,1.0189598749649762,0.9551530529705249,0.9630628906608942,0.9574417902045718
9.912,7.513964920417688,0.39957904874084405,0.4,-7.617852283624273e-06,1.9886703357217672,1.0189597945994753,0.9551528564566725,0.963062658147877,0.9574415621710745
9.914,7.513692466523845,0.39957502148806395,0.4,-7.518319879476527e-06,1.9886721290313305,1.0189597151945218,0.9551526633166496,0.9630624298077453,0.9574413381666671
9.916,7.5134236124558695,0.3995710726385532,0.4,-7.417865024932354e-06,1.9886739178813029,1.0189596367627698,0.9551524735737712,0.9630622056667164,0.9574411182175416
9.918,7.5131583910901165,0.39956720260811085,0.4,-7.316506172701013e-06,1.9886757020006778,1.0189595593166807,0.9551522872507463,0.9630619857502678,0.9574409023491719
9.92,7.5128968346369405,0.3995634117988921,0.4,-7.214261869318353e-06,1.9886774811198613,1.0189594828685216,0.9551521043696759,0.9630617700831343,0.957440690586312
9.922,7.512638974637382,0.39955970059937995,0.4,-7.11115075194765e-06,1.988679254970712,1.0189594074303634,0.9551519249520507,0.9630615586893055,0.957440482952993
9.924,7.512384841959959,0.3995560693843626,0.4,-7.007191545173728e-06,1.9886810232865815,1.01895933301408,0.9551517490187494,0.9630613515920249,0.957440279472522
9.926,7.51213446679758,0.3995525185149067,0.4,-6.902403057791943e-06,1.9886827858023548,1.018959259631346,0.9551515765900364,0.9630611488137867,0.9574400801674794
9.928,7.511887878664567,0.3995490483383418,0.4,-6.796804179593252e-06,1.9886845422544897,1.018959187293636,0.9551514076855612,0.9630609503763361,0.957439885059718
9.93,7.511645106393804,0.3995456591882388,0.4,-6.690413878144228e-06,1.9886862923810558,1.0189591160122227,0.9551512423243558,0.9630607563006663,0.9574396941703611
9.932,7.511406178133988,0.39954235138439664,0.4,-6.583251195563414e-06,1.988688035921774,1.0189590457981756,0.955151080524834,0.9630605666070178,0.9574395075198007
9.934,7.511171121347006,0.39953912523282703,0.4,-6.475335245295562e-06,1.988689772618055,1.0189589766623608,0.9551509223047895,0.9630603813148765,0.9574393251276966
9.936,7.510939962805427,0.39953598102574295,0.4,-6.366685208881752e-06,1.9886915022130376,1.0189589086154376,0.9551507676813951,0.9630602004429731,0.9574391470129748
9.938,7.510712728590106,0.3995329190415502,0.4,-6.257320332728936e-06,1.9886932244516262,1.0189588416678586,0.9551506166712008,0.9630600240092826,0.9574389731938268
9.94,7.51048944408791,0.39952993954484106,0.4,-6.1472599248767235e-06,1.9886949390805286,1.0189587758298688,0.955150469290134,0.963059852031022,0.9574388036877083
9.942,7.510270133989555,0.3995270427863888,0.4,-6.036523351763468e-06,1.9886966458482933,1.018958711111504,0.9551503255534974,0.9630596845246503,0.9574386385113381
9.944,7.51005482228756,0.39952422900314444,0.4,-5.9251300349923225e-06,1.988698344505346,1.0189586475225894,0.9551501854759687,0.9630595215058687,0.9574384776806985
9.946,7.509843532274326,0.3995214984182378,0.4,-5.8130994480966e-06,1.9887000348040258,1.0189585850727383,0.9551500490716001,0.9630593629896187,0.9574383212110329
9.948,7.509636286540317,0.39951885124097836,0.4,-5.700451113305559e-06,1.9887017164986212,1.0189585237713523,0.9551499163538165,0.963059208990082,0.9574381691168464
9.95,7.509433106972374,0.3995162876668604,0.4,-5.587204598312195e-06,1.9887033893454058,1.0189584636276194,0.9551497873354171,0.9630590595206815,0.9574380214119063
9.952,7.509234014752123,0.399513807877568,0.4,-5.473379513041056e-06,1.9887050531026735,1.0189584046505127,0.9551496620285725,0.9630589145940791,0.9574378781092393
9.954,7.509039030354528,0.3995114120409841,0.4,-5.358995506419423e-06,1.988706707530773,1.01895834684879,0.9551495404448265,0.9630587742221772,0.9574377392211335
9.956,7.508848173546535,0.3995091003112011,0.4,-5.244072263150196e-06,1.9887083523921416,1.0189582902309933,0.9551494225950945,0.9630586384161186,0.9574376047591381
9.958,7.508661463385844,0.3995068728285344,0.4,-5.1286295004878785e-06,1.98870998745134,1.018958234805447,0.9551493084896642,0.9630585071862865,0.9574374747340627
9.96,7.508478918219801,0.3995047297195348,0.4,-5.012686965018684e-06,1.9887116124750852,1.0189581805802574,0.9551491981381953,0.9630583805423045,0.9574373491559782
9.962,7.508300555684389,0.3995026710970087,0.4,-4.896264429444109e-06,1.9887132272322832,1.0189581275633126,0.955149091549719,0.9630582584930371,0.957437228034216
9.964,7.508126392703357,0.3995006970600352,0.4,-4.779381689368705e-06,1.9887148314940617,1.0189580757622814,0.9551489887326395,0.9630581410465915,0.9574371113773708
9.966,7.5079564454874435,0.3994988076939877,0.4,-4.662058560094351e-06,1.9887164250338027,1.0189580251846113,0.9551488896947334,0.9630580282103168,0.9574369991932985
9.968,7.507790729533734,0.3994970030705589,0.4,-4.544314873417882e-06,1.9887180076271735,1.0189579758375304,0.95514879444315,0.9630579199908058,0.9574368914891188
9.97,7.507629259625117,0.39949528324778383,0.4,-4.426170474437063e-06,1.9887195790521583,1.0189579277280445,0.9551487029844125,0.9630578163938952,0.9574367882712148
9.972,7.507472049829867,0.39949364827006906,0.4,-4.307645218361319e-06,1.9887211390890882,1.018957880862938,0.9551486153244179,0.9630577174246674,0.9574366895452351
9.974,7.507319113501339,0.39949209816822284,0.4,-4.188758967329985e-06,1.988722687520672,1.018957835248772,0.9551485314684376,0.9630576230874511,0.9574365953160933
9.976,7.507170463277769,0.3994906329594853,0.4,-4.069531587238561e-06,1.9887242241320262,1.0189577908918857,0.9551484514211199,0.9630575333858238,0.9574365055879709
9.978,7.507026111082206,0.3994892526475641,0.4,-3.949982944572436e-06,1.9887257487107033,1.0189577477983933,0.9551483751864882,0.9630574483226104,0.9574364203643171
9.98,7.50688606812254,0.39948795722266894,0.4,-3.83013290324873e-06,1.9887272610467217,1.0189577059741868,0.9551483027679442,0.9630573678998888,0.9574363396478511
9.982,7.506750344891651,0.39948674666155076,0.4,-3.7100013214681522e-06,1.9887287609325934,1.0189576654249328,0.955148234168268,0.9630572921189879,0.9574362634405634
9.984,7.506618951167677,0.39948562092754,0.4,-3.589608048574914e-06,1.9887302481633518,1.0189576261560735,0.9551481693896196,0.9630572209804918,0.9574361917437173
9.986,7.506491896014384,0.3994845799705911,0.4,-3.4689729219278667e-06,1.9887317225365793,1.0189575881728263,0.9551481084335397,0.9630571544842402,0.9574361245578502
9.988,7.506369187781658,0.3994836237273244,0.4,-3.3481157637809863e-06,1.988733183852434,1.0189575514801834,0.955148051300952,0.9630570926293314,0.9574360618827765
9.99,7.506250834106102,0.39948275212107354,0.4,-3.227056378174761e-06,1.9887346319136758,1.018957516082912,0.9551479979921645,0.9630570354141239,0.9574360037175889
9.992,7.506136841911744,0.39948196506193223,0.4,-3.105814547839784e-06,1.988736066525693,1.0189574819855534,0.9551479485068699,0.9630569828362389,0.9574359500606604
9.994,7.5060272174108675,0.3994812624468056,0.4,-2.9844100311110285e-06,1.9887374874965267,1.0189574491924225,0.9551479028441485,0.9630569348925622,0.9574359009096464
9.996,7.50592196610494,0.39948064415946166,0.4,-2.8628625588544492e-06,1.9887388946368958,1.018957417707609,0.9551478610024702,0.9630568915792472,0.9574358562614877
9.998,7.50582109278566,0.3994801100705846,0.4,-2.741191831407232e-06,1.9887402877602218,1.0189573875349773,0.955147822979695,0.9630568528917175,0.9574358161124121
10.0,7.505724601536105,0.39947966003783175,0.4,-2.619417515529628e-06,1.9887416666826523,1.0189573586781653,0.955147788773077,0.9630568188246695,0.9574357804579378
10.0,7.505724601536105,0.39947966003783186,0.4,-2.619417515529628e-06,1.9887416666826523,1.0189573586781653,0.9551477887730769,0.9630568188246695,0.9574357804579378
